time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696120,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.784029680304228e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001030304629239,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,7.609800377395004e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001030305647873,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887084960937,0.0,0.0,0.000488732184749,290.216552734375,294.1499938964844,264.25,262.7720642089844,264.7669372558594,264.25,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-18.888465881347656,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,9.79345350060612e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001031296997098,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,7.617130177095532e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001031297942972,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0004892029101029,290.2052307128906,294.1499938964844,264.25,262.7654113769531,264.7574157714844,264.25,290.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.896692276000977,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,9.79345350060612e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001031296997098,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,7.617130177095532e-05,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001031297942972,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0004892029101029,290.2052307128906,294.1499938964844,264.25,262.7654113769531,264.7574157714844,264.25,290.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.896692276000977,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,9.798230894375592e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,0.0001031800129567,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657653808594,0.0,0.0,7.620846008649096e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848022460937,0.0,0.0,0.0001031801075441,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0004894415615126,290.19952392578125,294.1499938964844,264.25,262.7619323730469,264.7527160644531,264.25,290.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-18.900951385498047,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460205078125,0.0,0.0,9.803029388422146e-05,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,0.0001032305444823,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,7.624578574905172e-05,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001032306390698,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,0.0004896812606602,290.19384765625,294.1499938964844,264.25,262.7584228515625,264.7480773925781,264.25,290.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-18.9052734375,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,9.81266493909061e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001033320149872,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,7.632072811247781e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,0.0001033321095746,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.0004901625798083,290.1824035644531,294.1499938964844,264.25,262.7512512207031,264.7388916015625,264.25,290.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.914024353027344,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,9.81266493909061e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001033320149872,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.546630859375,0.0,0.0,7.632072811247781e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672241210937,0.0,0.0,0.0001033321095746,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.0004901625798083,290.1824035644531,294.1499938964844,264.25,262.7512512207031,264.7388916015625,264.25,290.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.914024353027344,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,9.822296851780266e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0001034334418363,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,7.639564137207344e-05,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001034335364238,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0004906437243334,290.17095947265625,294.1499938964844,264.25,262.7439880371094,264.7298889160156,264.25,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.92282485961914,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,9.822296851780266e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0001034334418363,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,7.639564137207344e-05,290.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0001034335364238,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0004906437243334,290.17095947265625,294.1499938964844,264.25,262.7439880371094,264.7298889160156,264.25,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.92282485961914,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,9.831841452978551e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0001035339446389,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,7.646987069165334e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0001035340392263,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0004911204450763,290.1594543457031,294.1499938964844,264.25,262.7367248535156,264.72100830078125,264.25,290.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-18.93152236938477,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,9.831841452978551e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,0.0001035339446389,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,7.646987069165334e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0001035340392263,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0004911204450763,290.1594543457031,294.1499938964844,264.25,262.7367248535156,264.72100830078125,264.25,290.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-18.93152236938477,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,9.841234714258462e-05,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0001036328685586,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,7.654293585801497e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001036329558701,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0004915897152386,290.1478881835937,294.1499938964844,264.25,262.72955322265625,264.7123107910156,264.25,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-18.939990997314453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,9.841234714258462e-05,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0001036328685586,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,7.654293585801497e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001036329558701,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0004915897152386,290.1478881835937,294.1499938964844,264.25,262.72955322265625,264.7123107910156,264.25,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-18.939990997314453,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,9.8458505817689e-05,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001036814719554,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,7.657883543288335e-05,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001036815665429,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.0004918202757835,290.1421203613281,294.1499938964844,264.25,262.7260131835937,264.7080078125,264.25,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398069381713,0.0,0.0,0.0,-0.0105643421411514,60.0,-18.94408798217773,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,9.85039587249048e-05,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127746582031,0.0,0.0,0.0001037293332046,290.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,7.661418931093067e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001037294277921,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,0.0004920472856611,290.1363220214844,294.1499938964844,264.25,262.7225646972656,264.7037658691406,264.25,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-18.94806861877441,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,9.859236160991712e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0001038224290823,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,7.66829471103847e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0001038225236698,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,0.0004924889071844,290.12469482421875,294.1499938964844,264.25,262.71588134765625,264.6953430175781,264.25,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768606533735236e-08,0.0010504826204851,-0.0298762451857328,0.0,0.0,0.0,-0.0106470147147774,60.0,-18.95560073852539,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47021484375,0.0,0.0,9.859236160991712e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0001038224290823,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,7.66829471103847e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,0.0001038225236698,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,0.0004924889071844,290.12469482421875,294.1499938964844,264.25,262.71588134765625,264.6953430175781,264.25,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768606533735236e-08,0.0010504826204851,-0.0298762451857328,0.0,0.0,0.0,-0.0106470147147774,60.0,-18.95560073852539,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.867717017186806e-05,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.0001039117341861,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,7.674890366615728e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001039118214976,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0004929125425405,290.1130065917969,294.1499938964844,264.25,262.7095947265625,264.6871032714844,264.25,290.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527399569749,0.0,0.0,0.0,-0.0106993922963738,60.0,-18.962522506713867,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.867717017186806e-05,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.0001039117341861,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,7.674890366615728e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,0.0001039118214976,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0004929125425405,290.1130065917969,294.1499938964844,264.25,262.7095947265625,264.6871032714844,264.25,290.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527399569749,0.0,0.0,0.0,-0.0106993922963738,60.0,-18.962522506713867,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,9.875723480945452e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,0.0001039960552589,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,7.681118586333469e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001039961425703,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0004933125455863,290.101318359375,294.1499938964844,264.25,262.70379638671875,264.6789855957031,264.25,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974017333216125e-08,0.0010522389784455,-0.03041379339993,0.0,0.0,0.0,-0.0107488455250859,60.0,-18.968589782714844,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,9.875723480945452e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,0.0001039960552589,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,7.681118586333469e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001039961425703,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0004933125455863,290.101318359375,294.1499938964844,264.25,262.70379638671875,264.6789855957031,264.25,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974017333216125e-08,0.0010522389784455,-0.03041379339993,0.0,0.0,0.0,-0.0107488455250859,60.0,-18.968589782714844,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,9.883239545160905e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,0.0001040752031258,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,7.686964090680704e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001040752904373,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,0.0004936879267916,290.0895690917969,294.1499938964844,264.25,262.6985778808594,264.6710205078125,264.25,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530516738072,1.2067651766756173e-08,0.001053039683029,-0.0306588225066661,0.0,0.0,0.0,-0.0107952645048499,60.0,-18.97371292114257,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,9.883239545160905e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,0.0001040752031258,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,7.686964090680704e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001040752904373,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36065673828125,0.0,0.0,0.0004936879267916,290.0895690917969,294.1499938964844,264.25,262.6985778808594,264.6710205078125,264.25,290.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530516738072,1.2067651766756173e-08,0.001053039683029,-0.0306588225066661,0.0,0.0,0.0,-0.0107952645048499,60.0,-18.97371292114257,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,9.886761836241932e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,0.0001041122959577,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374694824219,0.0,0.0,7.689703488722444e-05,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,0.0001041123759932,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547668457031,0.0,0.0,0.0004938638885505,290.08367919921875,294.1499938964844,264.25,262.6962280273437,264.6671142578125,264.25,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111533997938297e-08,0.0010534148896113,-0.0307736527174711,0.0,0.0,0.0,-0.0108170183375477,60.0,-18.975868225097656,-0.0,-7.56603952822843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192810058594,0.0,0.0,9.890124056255444e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599792480469,0.0,0.0,0.0001041477007674,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,7.692318467888981e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.000104147780803,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0004940318758599,290.0777893066406,294.1499938964844,264.25,262.6940612792969,264.6632080078125,264.25,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105378520675,1.2153422268568193e-08,0.0010537730995565,-0.030883265659213,0.0,0.0,0.0,-0.0108377840369939,60.0,-18.977733612060547,-0.0,-7.57118598926354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,9.896316623780876e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0001042129078996,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,7.69713515182957e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,0.0001042129952111,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.00049434119137,290.06597900390625,294.1499938964844,264.25,262.6903381347656,264.6555480957031,264.25,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544449323788,1.2230567669746506e-08,0.00105443270877,-0.0310851372778415,0.0,0.0,0.0,-0.0108760287985205,60.0,-18.98051643371582,-0.0,-7.58066818207226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,9.896316623780876e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0001042129078996,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,7.69713515182957e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,0.0001042129952111,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.00049434119137,290.06597900390625,294.1499938964844,264.25,262.6903381347656,264.6555480957031,264.25,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544449323788,1.2230567669746506e-08,0.00105443270877,-0.0310851372778415,0.0,0.0,0.0,-0.0108760287985205,60.0,-18.98051643371582,-0.0,-7.58066818207226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,9.901793964672834e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0001042705916916,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,7.701395225012675e-05,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33642578125,0.0,0.0,0.0001042706717271,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,0.0004946147673763,290.0541076660156,294.1499938964844,264.25,262.6874694824219,264.64801025390625,264.25,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298803753196808e-08,0.001055016182363,-0.0312636904418468,0.0,0.0,0.0,-0.0109098562970757,60.0,-18.98196792602539,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,9.901793964672834e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0001042705916916,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,7.701395225012675e-05,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33642578125,0.0,0.0,0.0001042706717271,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251342773437,0.0,0.0,0.0004946147673763,290.0541076660156,294.1499938964844,264.25,262.6874694824219,264.64801025390625,264.25,290.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298803753196808e-08,0.001055016182363,-0.0312636904418468,0.0,0.0,0.0,-0.0109098562970757,60.0,-18.98196792602539,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,9.906390914693476e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0001043189986376,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.704970630584285e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0001043190786731,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0004948443965986,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6405944824219,264.25,290.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518281646,1.2356075274055913e-08,0.0010555059416219,-0.0314135514199733,0.0,0.0,0.0,-0.0109382485970854,60.0,-18.98192405700684,-0.0,-7.596108986263064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,9.906390914693476e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0001043189986376,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922119140625,0.0,0.0,7.704970630584285e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0001043190786731,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0004948443965986,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6405944824219,264.25,290.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518281646,1.2356075274055913e-08,0.0010555059416219,-0.0314135514199733,0.0,0.0,0.0,-0.0109382485970854,60.0,-18.98192405700684,-0.0,-7.596108986263064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.910156950354576e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,0.0001043586526066,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,7.707899203523993e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001043587326421,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013000488281,0.0,0.0,0.0004950325237587,290.0303039550781,294.1499938964844,264.25,262.6848449707031,264.6333312988281,264.25,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-18.98021697998047,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.910156950354576e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170104980469,0.0,0.0,0.0001043586526066,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,7.707899203523993e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001043587326421,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013000488281,0.0,0.0,0.0004950325237587,290.0303039550781,294.1499938964844,264.25,262.6848449707031,264.6333312988281,264.25,290.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-18.98021697998047,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,9.91167689790018e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,0.0001043746669893,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,7.70908227423206e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0001043747470248,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,0.0004951084847562,290.0243530273437,294.1499938964844,264.25,262.6849060058594,264.6297302246094,264.25,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421929262984577e-08,0.0010560690425336,-0.0315858647227287,0.0,0.0,0.0,-0.0109708942472934,60.0,-18.97871971130371,-0.0,-7.604216278878084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553161621094,0.0,0.0,9.912924724631011e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0001043878073687,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.71005215938203e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0001043878801283,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.000495170825161,290.01837158203125,294.1499938964844,264.25,262.68524169921875,264.6261901855469,264.25,290.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785962849855,60.0,-18.976736068725582,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,9.914633847074585e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001044058008119,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,7.711381476838142e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,0.0001044058808474,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,0.0004952561575919,290.0063781738281,294.1499938964844,264.25,262.6869506835937,264.6191711425781,264.25,290.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.010989150032401,60.0,-18.97134780883789,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,9.914633847074585e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001044058008119,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,7.711381476838142e-05,290.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,0.0001044058808474,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,0.0004952561575919,290.0063781738281,294.1499938964844,264.25,262.6869506835937,264.6191711425781,264.25,290.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.010989150032401,60.0,-18.97134780883789,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.91524721030146e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0001044122618623,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,7.711858779657632e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0001044123418978,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,0.0004952868330292,289.994384765625,294.1499938964844,264.25,262.69000244140625,264.6122741699219,264.25,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-18.96396446228028,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,9.91524721030146e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0001044122618623,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,7.711858779657632e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760009765625,0.0,0.0,0.0001044123418978,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,0.0004952868330292,289.994384765625,294.1499938964844,264.25,262.69000244140625,264.6122741699219,264.25,290.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-18.96396446228028,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168334960937,0.0,0.0,9.914777183439584e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,0.0001044073142111,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,7.711492798989639e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001044073869707,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25341796875,0.0,0.0,0.0004952633171342,289.9823608398437,294.1499938964844,264.251953125,262.6960144042969,264.6055603027344,264.25054931640625,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-18.953582763671875,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
