time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698520,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168334960937,0.0,0.0,9.914777183439584e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,0.0001044073142111,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,7.711492798989639e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26385498046875,0.0,0.0,0.0001044073869707,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25341796875,0.0,0.0,0.0004952633171342,289.9823608398437,294.1499938964844,264.251953125,262.6960144042969,264.6055603027344,264.25054931640625,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-18.953582763671875,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.913507528835908e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0001043939482769,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,7.710505451541394e-05,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001043940210365,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0004951999289914,289.9703369140625,294.1499938964844,264.25762939453125,262.706298828125,264.5990295410156,264.2525329589844,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.939697265625,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.913507528835908e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624755859375,0.0,0.0,0.0001043939482769,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143920898437,0.0,0.0,7.710505451541394e-05,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001043940210365,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0004951999289914,289.9703369140625,294.1499938964844,264.25762939453125,262.706298828125,264.5990295410156,264.2525329589844,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.939697265625,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,9.912536916090176e-05,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.0001043837255565,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,7.709750934736803e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,0.0001043837983161,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0004951514420099,289.9642944335937,294.1499938964844,264.2618103027344,262.7129211425781,264.5958557128906,264.2545166015625,290.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-18.93098258972168,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,9.911420056596398e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,0.000104371960333,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,7.70888218539767e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001043720330926,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,0.0004950956790708,289.958251953125,294.1499938964844,264.2668151855469,262.7204895019531,264.5927734375,264.2570495605469,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-18.92144775390625,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,9.908580977935344e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,0.0001043420706992,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,7.706673932261765e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001043421434587,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0004949538270011,289.9461669921875,294.1499938964844,264.2791442871094,262.73834228515625,264.5868530273437,264.2643737792969,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-18.899383544921875,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,9.908580977935344e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404724121094,0.0,0.0,0.0001043420706992,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,7.706673932261765e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001043421434587,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0004949538270011,289.9461669921875,294.1499938964844,264.2791442871094,262.73834228515625,264.5868530273437,264.2643737792969,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-18.899383544921875,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,9.905127808451653e-05,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.000104305705463,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,7.703987648710608e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,0.0001043057782226,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004947813577018,289.9340515136719,294.1499938964844,264.29443359375,262.7594909667969,264.581298828125,264.274169921875,290.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.87413215637207,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,9.905127808451653e-05,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294250488281,0.0,0.0,0.000104305705463,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,7.703987648710608e-05,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151794433594,0.0,0.0,0.0001043057782226,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0004947813577018,289.9340515136719,294.1499938964844,264.29443359375,262.7594909667969,264.581298828125,264.274169921875,290.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.87413215637207,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,9.901009616442023e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001042623407556,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,7.700785499764606e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001042624135152,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,0.0004945756518281,289.92193603515625,294.1499938964844,264.3124084472656,262.7836608886719,264.5762023925781,264.287109375,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-18.8452091217041,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,9.901009616442023e-05,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001042623407556,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,7.700785499764606e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001042624135152,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,0.0004945756518281,289.92193603515625,294.1499938964844,264.3124084472656,262.7836608886719,264.5762023925781,264.287109375,290.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-18.8452091217041,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.89640029729344e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10723876953125,0.0,0.0,0.0001042138028424,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,7.697199907852337e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,0.000104213868326,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0004943453823216,289.9097900390625,294.1499938964844,264.332763671875,262.810546875,264.5715026855469,264.3023681640625,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-18.813758850097656,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,9.89640029729344e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10723876953125,0.0,0.0,0.0001042138028424,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,7.697199907852337e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,0.000104213868326,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0004943453823216,289.9097900390625,294.1499938964844,264.332763671875,262.810546875,264.5715026855469,264.3023681640625,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-18.813758850097656,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332763671875,0.0,0.0,9.89387699519284e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016540527344,0.0,0.0,0.0001041872383211,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,7.695237582083791e-05,290.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001041873038047,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0004942193627357,289.9036865234375,294.1499938964844,264.34375,262.8249206542969,264.56939697265625,264.31109619140625,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-18.796831130981445,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,9.891274385154249e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,0.0001041598225128,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,7.693213410675526e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.0001041598952724,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16900634765625,0.0,0.0,0.0004940893268212,289.8976135253906,294.1499938964844,264.3552551269531,262.83984375,264.5673522949219,264.3203125,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-18.779415130615234,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,9.885707549983636e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,0.0001041012001223,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,7.688883488299325e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001041012728819,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,0.000493811268825,289.88543701171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5637512207031,264.34051513671875,290.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-18.7428035736084,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,9.885707549983636e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,0.0001041012001223,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,7.688883488299325e-05,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001041012728819,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,0.000493811268825,289.88543701171875,294.1499938964844,264.3796081542969,262.8712158203125,264.5637512207031,264.34051513671875,290.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-18.7428035736084,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,9.87981547950767e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001040391580318,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,7.684301090193912e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0001040392307913,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0004935169708915,289.87322998046875,294.1499938964844,264.4055480957031,262.90435791015625,264.56060791015625,264.3624572753906,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-18.704456329345703,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,9.87981547950767e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001040391580318,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,7.684301090193912e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0001040392307913,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0004935169708915,289.87322998046875,294.1499938964844,264.4055480957031,262.90435791015625,264.56060791015625,264.3624572753906,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-18.704456329345703,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882629394531,0.0,0.0,9.873598901322111e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.0001039737035171,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,7.679466216359288e-05,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,0.0001039737690007,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004932064912281,289.86102294921875,294.1499938964844,264.4328308105469,262.9389953613281,264.5580444335937,264.38623046875,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-18.66429901123047,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882629394531,0.0,0.0,9.873598901322111e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,0.0001039737035171,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,7.679466216359288e-05,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.141845703125,0.0,0.0,0.0001039737690007,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004932064912281,289.86102294921875,294.1499938964844,264.4328308105469,262.9389953613281,264.5580444335937,264.38623046875,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-18.66429901123047,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,9.867140761343762e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,0.0001039056878653,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.674442895222455e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0001039057533489,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,0.0004928838461637,289.84881591796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5560607910156,264.4115295410156,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-18.622774124145508,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,9.867140761343762e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,0.0001039056878653,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.674442895222455e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0001039057533489,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,0.0004928838461637,289.84881591796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5560607910156,264.4115295410156,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-18.622774124145508,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,9.863837476586924e-05,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,0.0001038709015119,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,7.671873754588887e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,0.0001038709669956,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.000492718827445,289.8427124023437,294.1499938964844,264.4757080078125,262.99298095703125,264.5552673339844,264.4246826171875,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-18.601581573486328,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,9.860497084446251e-05,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401306152344,0.0,0.0,0.0001038357295328,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,7.669275510124862e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,0.0001038357950164,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0004925520042888,289.8365783691406,294.1499938964844,264.4903564453125,263.0113830566406,264.5546875,264.4381408691406,290.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-18.580162048339844,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14971923828125,0.0,0.0,9.853739175014198e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0001037645633914,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,7.664019358344376e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.000103764628875,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0004922143998555,289.8243408203125,294.1499938964844,264.5200500488281,263.0485534667969,264.55389404296875,264.4657287597656,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-18.5368709564209,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14971923828125,0.0,0.0,9.853739175014198e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0001037645633914,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,7.664019358344376e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.000103764628875,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0004922143998555,289.8243408203125,294.1499938964844,264.5200500488281,263.0485534667969,264.55389404296875,264.4657287597656,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-18.5368709564209,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,9.846918692346662e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001036927424138,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,7.658714457647875e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,0.0001036928078974,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0004918737104162,289.81207275390625,294.1499938964844,264.54998779296875,263.0859375,264.5535888671875,264.49395751953125,290.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-18.4931755065918,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,9.846918692346662e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001036927424138,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,7.658714457647875e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,0.0001036928078974,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0004918737104162,289.81207275390625,294.1499938964844,264.54998779296875,263.0859375,264.5535888671875,264.49395751953125,290.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-18.4931755065918,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.840106213232502e-05,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,0.0001036210087477,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,7.653416105313227e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001036210669553,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0004915334284305,289.7998046875,294.1499938964844,264.5799560546875,263.12322998046875,264.553955078125,264.522705078125,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-18.449377059936523,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.840106213232502e-05,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063171386719,0.0,0.0,0.0001036210087477,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,7.653416105313227e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,0.0001036210669553,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0004915334284305,289.7998046875,294.1499938964844,264.5799560546875,263.12322998046875,264.553955078125,264.522705078125,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-18.449377059936523,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,9.833341755438596e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0001035497771226,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.64815486036241e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682678222656,0.0,0.0,0.0001035498353303,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0004911955329589,289.7875366210937,294.1499938964844,264.6096496582031,263.1600952148437,264.5548095703125,264.5516662597656,290.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-18.40572166442871,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,9.833341755438596e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0001035497771226,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.64815486036241e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682678222656,0.0,0.0,0.0001035498353303,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0004911955329589,289.7875366210937,294.1499938964844,264.6096496582031,263.1600952148437,264.5548095703125,264.5516662597656,290.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-18.40572166442871,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,9.83000863925554e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.0001035146706271,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,7.645561709068716e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0001035147361108,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,0.0004910290590487,289.7814025878906,294.1499938964844,264.6242980957031,263.1782531738281,264.5554504394531,264.5661315917969,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-18.384078979492188,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,9.826706809690222e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001034799061017,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067810058594,0.0,0.0,7.64299402362667e-05,290.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,0.0001034799715853,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,0.0004908641567453,289.7752380371094,294.1499938964844,264.6387939453125,263.1962280273437,264.55621337890625,264.58056640625,290.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-18.36258316040039,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,9.82026249403134e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.000103412050521,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,7.637982344022021e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,0.0001034121087286,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0004905422101728,289.762939453125,294.1499938964844,264.6671447753906,263.2313232421875,264.5581359863281,264.60919189453125,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-18.32026672363281,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,9.82026249403134e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.000103412050521,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,7.637982344022021e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,0.0001034121087286,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0004905422101728,289.762939453125,294.1499938964844,264.6671447753906,263.2313232421875,264.5581359863281,264.60919189453125,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-18.32026672363281,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,9.814040822675452e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0001033465305226,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,7.633143104612827e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001033465887303,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004902314394712,289.7506408691406,294.1499938964844,264.6944580078125,263.2650451660156,264.5604858398437,264.6373291015625,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-18.27893829345703,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726928710937,0.0,0.0,9.814040822675452e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0001033465305226,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,7.633143104612827e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0001033465887303,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0004902314394712,289.7506408691406,294.1499938964844,264.6944580078125,263.2650451660156,264.5604858398437,264.6373291015625,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-18.27893829345703,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
