time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700860,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.808158210944384e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001032845830195,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,7.628567254869267e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001032846412272,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0004899376071989,289.7383117675781,294.1499938964844,264.72039794921875,263.2970886230469,264.56329345703125,264.6645812988281,290.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-18.23919105529785,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.808158210944384e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001032845830195,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,7.628567254869267e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001032846412272,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0004899376071989,289.7383117675781,294.1499938964844,264.72039794921875,263.2970886230469,264.56329345703125,264.6645812988281,290.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-18.23919105529785,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,9.802602289710194e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,0.0001032260770443,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,7.624246063642204e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.000103226135252,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,0.0004896600730717,289.7259826660156,294.1499938964844,264.7447509765625,263.3271179199219,264.5664978027344,264.69097900390625,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-18.20086669921875,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,9.802602289710194e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93817138671875,0.0,0.0,0.0001032260770443,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,7.624246063642204e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.000103226135252,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,0.0004896600730717,289.7259826660156,294.1499938964844,264.7447509765625,263.3271179199219,264.5664978027344,264.69097900390625,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-18.20086669921875,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,9.79997930699028e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,0.0001031984575092,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,7.622205885127187e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00067138671875,0.0,0.0,0.0001031985157169,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.000489529047627,289.7198181152344,294.1499938964844,264.7562561035156,263.3412780761719,264.5682373046875,264.7036437988281,290.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-18.18254470825196,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,9.797481470741332e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001031721476465,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,7.6202632044442e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001031722058542,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.000489404250402,289.7136535644531,294.1499938964844,264.7672424316406,263.35479736328125,264.570068359375,264.7159423828125,290.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893687239728e-08,0.0010439017787575,-0.0278618335723876,0.0,0.0,0.0,-0.0102654593065381,60.0,-18.16475486755371,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,9.792864148039372e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.0001031235296977,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,7.616671791765839e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.0001031235879054,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0004891736316494,289.7012939453125,294.1499938964844,264.78759765625,263.3798522949219,264.573974609375,264.73931884765625,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941405115261205e-08,0.0010434098076075,-0.0277112461626529,0.0,0.0,0.0,-0.010236938484013,60.0,-18.13092994689941,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,9.792864148039372e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.0001031235296977,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,7.616671791765839e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.0001031235879054,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0004891736316494,289.7012939453125,294.1499938964844,264.78759765625,263.3798522949219,264.573974609375,264.73931884765625,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941405115261205e-08,0.0010434098076075,-0.0277112461626529,0.0,0.0,0.0,-0.010236938484013,60.0,-18.13092994689941,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,9.788772877072915e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001030804487527,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,7.613490015501156e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001030804996844,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622497558594,0.0,0.0,0.0004889692645519,289.6889343261719,294.1499938964844,264.8055419921875,263.40191650390625,264.578125,264.76104736328125,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890423673970416e-08,0.0010429739486426,-0.0275778006762266,0.0,0.0,0.0,-0.0102116651833057,60.0,-18.09952735900879,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,9.788772877072915e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001030804487527,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,7.613490015501156e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0001030804996844,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622497558594,0.0,0.0,0.0004889692645519,289.6889343261719,294.1499938964844,264.8055419921875,263.40191650390625,264.578125,264.76104736328125,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890423673970416e-08,0.0010429739486426,-0.0275778006762266,0.0,0.0,0.0,-0.0102116651833057,60.0,-18.09952735900879,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,9.78531243163161e-05,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.000103044003481,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,7.61079863877967e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001030440616887,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,0.000488796387799,289.6765441894531,294.1499938964844,264.8208312988281,263.42071533203125,264.58251953125,264.7806701660156,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847301723515557e-08,0.001042605144903,-0.0274649281054735,0.0,0.0,0.0,-0.010190287604928,60.0,-18.071117401123047,-0.0,-7.41153627359381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,9.78531243163161e-05,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.000103044003481,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,7.61079863877967e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001030440616887,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,0.000488796387799,289.6765441894531,294.1499938964844,264.8208312988281,263.42071533203125,264.58251953125,264.7806701660156,290.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847301723515557e-08,0.001042605144903,-0.0274649281054735,0.0,0.0,0.0,-0.010190287604928,60.0,-18.071117401123047,-0.0,-7.41153627359381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,9.782478446140884e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001030141720548,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,7.608594751218334e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001030142229865,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0004886548849754,289.6641845703125,294.1499938964844,264.83319091796875,263.4358825683594,264.5870666503906,264.7978820800781,290.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811993078618798e-08,0.0010423032799735,-0.0273725055158138,0.0,0.0,0.0,-0.0101727833971381,60.0,-18.0459098815918,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,9.782478446140884e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001030141720548,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,7.608594751218334e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001030142229865,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0004886548849754,289.6641845703125,294.1499938964844,264.83319091796875,263.4358825683594,264.5870666503906,264.7978820800781,290.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811993078618798e-08,0.0010423032799735,-0.0273725055158138,0.0,0.0,0.0,-0.0101727833971381,60.0,-18.0459098815918,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,9.78133684839122e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0001030021376209,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,7.607706356793642e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,0.0001030021958285,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.00048859778326,289.657958984375,294.1499938964844,264.83819580078125,263.4420166015625,264.5893859863281,264.8055725097656,290.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797759131264684e-08,0.0010421815095469,-0.0273352470248937,0.0,0.0,0.0,-0.0101657267659902,60.0,-18.03454971313477,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,9.78039315668866e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,0.0001029922059387,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,7.606972212670371e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001029922568704,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,0.0004885506932623,289.6517639160156,294.1499938964844,264.84234619140625,263.4471130371094,264.5917053222656,264.81256103515625,290.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598985493183,60.0,-18.02410888671875,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,9.77911549853161e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0001029787526931,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,7.605978316860273e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001029788036248,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.0004884868394583,289.63934326171875,294.1499938964844,264.8480529785156,263.4540710449219,264.5964050292969,264.8244323730469,290.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627808153629,0.0,0.0,0.0,-0.0101520027965307,60.0,-18.006107330322266,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,9.77911549853161e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578491210937,0.0,0.0,0.0001029787526931,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,7.605978316860273e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205017089844,0.0,0.0,0.0001029788036248,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,0.0004884868394583,289.63934326171875,294.1499938964844,264.8480529785156,263.4540710449219,264.5964050292969,264.8244323730469,290.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627808153629,0.0,0.0,0.0,-0.0101520027965307,60.0,-18.006107330322266,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,9.778660023584962e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.000102973957837,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,7.605624705320224e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,0.0001029740087687,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0004884641384705,289.6269226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6010437011719,264.8334350585937,290.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-17.99188804626465,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,9.778660023584962e-05,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.000102973957837,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,7.605624705320224e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081420898437,0.0,0.0,0.0001029740087687,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0004884641384705,289.6269226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6010437011719,264.8334350585937,290.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-17.99188804626465,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,9.778409003047273e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001029713166644,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.605429709656164e-05,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001029713675961,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0004884516238234,289.6144714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6056213378906,264.8393249511719,290.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397380322217,0.0,0.0,0.0,-0.010147638618946,60.0,-17.980958938598633,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,9.778409003047273e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001029713166644,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.605429709656164e-05,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001029713675961,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0004884516238234,289.6144714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6056213378906,264.8393249511719,290.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418695164844,-0.0272397380322217,0.0,0.0,0.0,-0.010147638618946,60.0,-17.980958938598633,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,9.777753439266236e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0001029644117807,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,7.60491966502741e-05,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001029644627124,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0004884188529103,289.6020202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6101379394531,264.84307861328125,290.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753095303073223e-08,0.001041799550876,-0.0272183362394571,0.0,0.0,0.0,-0.0101435855031013,60.0,-17.970468521118164,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,9.777753439266236e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0001029644117807,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,7.60491966502741e-05,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001029644627124,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0004884188529103,289.6020202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6101379394531,264.84307861328125,290.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753095303073223e-08,0.001041799550876,-0.0272183362394571,0.0,0.0,0.0,-0.0101435855031013,60.0,-17.970468521118164,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,9.777292143553495e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,0.0001029595587169,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,7.604560232721269e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001029596023727,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0004883958026766,289.5957946777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6123352050781,264.84442138671875,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747346124162505e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-17.965065002441406,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,9.776744991540907e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001029537888825,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,7.60413458920084e-05,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001029538398142,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641052246094,0.0,0.0,0.000488368445076,289.58953857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6145324707031,264.8454895019531,290.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-17.959518432617188,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,9.775453509064393e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001029401901178,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,7.603130507050082e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0001029402410495,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0004883039509877,289.5770568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6188659667969,264.8470764160156,290.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-17.948040008544922,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,9.775453509064393e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001029401901178,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,7.603130507050082e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0001029402410495,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0004883039509877,289.5770568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6188659667969,264.8470764160156,290.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-17.948040008544922,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,9.773981582839042e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,0.000102924692328,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,7.60198527132161e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001029247359838,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.000488230434712,289.5645751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62310791015625,264.8480834960937,290.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-17.9361572265625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,9.773981582839042e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,0.000102924692328,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,7.60198527132161e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001029247359838,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.000488230434712,289.5645751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62310791015625,264.8480834960937,290.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-17.9361572265625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,9.77242598310113e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001029083141474,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,7.600775279570371e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001029083578032,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0004881527274847,289.55206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,264.8487548828125,290.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.924041748046875,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,9.77242598310113e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,0.0001029083141474,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,7.600775279570371e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001029083578032,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0004881527274847,289.55206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,264.8487548828125,290.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.924041748046875,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,9.77088711806573e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001028921105898,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,7.599579112138599e-05,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212890625,0.0,0.0,0.0001028921615215,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0004880758642684,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,264.84918212890625,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.911876678466797,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,9.77088711806573e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001028921105898,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,7.599579112138599e-05,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212890625,0.0,0.0,0.0001028921615215,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0004880758642684,289.53955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,264.84918212890625,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.911876678466797,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,9.770147880772127e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0001028843253152,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,7.599003583891317e-05,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001028843689709,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,0.0004880389315076,289.53326416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.63336181640625,264.8493347167969,290.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-17.905818939208984,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,9.769459575181828e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001028770784614,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,7.598468801006675e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0001028771221172,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,0.0004880045598838,289.5270080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6353759765625,264.8494567871094,289.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-17.899824142456055,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,9.76826559053734e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,0.0001028644983307,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,7.597539661219344e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0001028645492624,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004879448970314,289.51446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6393127441406,264.8496398925781,289.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-17.888113021850586,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,9.76826559053734e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,0.0001028644983307,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,7.597539661219344e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,0.0001028645492624,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900390625,0.0,0.0,0.0004879448970314,289.51446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6393127441406,264.8496398925781,289.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-17.888113021850586,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.767345909494908e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,0.0001028548213071,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,7.596824434585869e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,0.0001028548649628,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0004878989711869,289.5019226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6431884765625,264.8497619628906,289.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788114190101,0.0,0.0,0.0,-0.0100792841985821,60.0,-17.876808166503906,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
