time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703200,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,9.767345909494908e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,0.0001028548213071,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,7.596824434585869e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,0.0001028548649628,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0004878989711869,289.5019226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6431884765625,264.8497619628906,289.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788114190101,0.0,0.0,0.0,-0.0100792841985821,60.0,-17.876808166503906,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.766813309397548e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001028492115437,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80914306640625,0.0,0.0,7.596410432597622e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001028492551995,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0004878723702859,289.4893493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.64697265625,264.849853515625,289.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-17.866186141967773,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,9.766813309397548e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001028492115437,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80914306640625,0.0,0.0,7.596410432597622e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001028492551995,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0004878723702859,289.4893493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.64697265625,264.849853515625,289.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-17.866186141967773,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,9.766720177140088e-05,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,0.0001028482292895,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.59633767302148e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001028482729452,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.000487867713673,289.4767761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,264.84991455078125,289.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583967421573e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754145532846,60.0,-17.856298446655273,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,9.766720177140088e-05,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060852050781,0.0,0.0,0.0001028482292895,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.59633767302148e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,0.0001028482729452,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.000487867713673,289.4767761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,264.84991455078125,289.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583967421573e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754145532846,60.0,-17.856298446655273,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,9.76684459601529e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001028495389618,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,7.596434443257749e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001028495826176,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0004878739418927,289.4704895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.65252685546875,264.84991455078125,289.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-17.85166358947754,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,9.767107985680924e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0001028523111017,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.783203125,0.0,0.0,7.596639625262469e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001028523547574,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0004878870968241,289.46417236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.65435791015625,264.8499450683594,289.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041121713264e-08,0.0010406649671494,-0.0268710181117057,0.0,0.0,0.0,-0.0100778080523014,60.0,-17.847259521484375,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.76806040853262e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001028623446472,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702331542969,0.0,0.0,7.597380317747593e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.000102862388303,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,0.0004879346815869,289.4515686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,264.8499450683594,289.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020851701498,0.0,0.0,0.0,-0.0100836912170052,60.0,-17.839210510253906,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.76806040853262e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001028623446472,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702331542969,0.0,0.0,7.597380317747593e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.000102862388303,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,0.0004879346815869,289.4515686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,264.8499450683594,289.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020851701498,0.0,0.0,0.0,-0.0100836912170052,60.0,-17.839210510253906,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,9.769492316991092e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001028774277074,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.598494266858324e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,0.0001028774713631,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0004880062188021,289.43896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,264.8499755859375,289.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-17.832035064697266,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,9.769492316991092e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001028774277074,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.598494266858324e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,0.0001028774713631,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0004880062188021,289.43896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,264.8499755859375,289.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-17.832035064697266,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,9.771496843313798e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0001028985352604,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,7.600052776979282e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001028985716402,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0004881063359789,289.42633056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,264.8499755859375,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-17.82588768005371,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,9.771496843313798e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0001028985352604,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,7.600052776979282e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001028985716402,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0004881063359789,289.42633056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,264.8499755859375,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-17.82588768005371,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.774025238584728e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0001029251579893,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.602019468322396e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0001029252016451,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004882326466031,289.4136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6683349609375,264.8499755859375,289.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-17.82070541381836,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.774025238584728e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468505859375,0.0,0.0,0.0001029251579893,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.602019468322396e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0001029252016451,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004882326466031,289.4136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6683349609375,264.8499755859375,289.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965918898582,0.0,0.0,0.0,-0.010120527818799,60.0,-17.82070541381836,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,9.775465878192335e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001029403356369,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72479248046875,0.0,0.0,7.60313996579498e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001029403720167,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,0.000488304591272,289.4073791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.66998291015625,264.8499755859375,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-17.818485260009766,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,9.777037485037e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,0.0001029568811645,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,7.604362326674163e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,0.0001029569248203,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,0.0004883831134065,289.4010314941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6716613769531,264.8500061035156,289.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114042893216e-08,0.0010417227167636,-0.0271948259323835,0.0,0.0,0.0,-0.0101391319185495,60.0,-17.816495895385742,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,9.780499385669827e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001029933337122,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,7.607055158587173e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0001029933773679,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,0.0004885560483671,289.38836669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,264.8500061035156,289.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787241322418596e-08,0.0010420914040878,-0.0273077152669429,0.0,0.0,0.0,-0.0101605122908949,60.0,-17.813100814819336,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996459960937,0.0,0.0,9.780499385669827e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001029933337122,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,7.607055158587173e-05,290.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0001029933773679,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,0.0004885560483671,289.38836669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,264.8500061035156,289.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787241322418596e-08,0.0010420914040878,-0.0273077152669429,0.0,0.0,0.0,-0.0101605122908949,60.0,-17.813100814819336,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,9.784331632545218e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,0.0001030336861731,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,7.610035390825942e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001030337298288,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,0.0004887474351562,289.37567138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,264.8500061035156,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980912477477e-08,0.0010424995562061,-0.0274326782673597,0.0,0.0,0.0,-0.0101841781288385,60.0,-17.810462951660156,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,9.784331632545218e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,0.0001030336861731,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,7.610035390825942e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001030337298288,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,0.0004887474351562,289.37567138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,264.8500061035156,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980912477477e-08,0.0010424995562061,-0.0274326782673597,0.0,0.0,0.0,-0.0101841781288385,60.0,-17.810462951660156,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,9.78846801444888e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,0.0001030772546073,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.613252819282934e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0001030772909871,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0004889541305601,289.36297607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6813049316406,264.8500061035156,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.0275675822049379,0.0,0.0,0.0,-0.0102097280323505,60.0,-17.80846405029297,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,9.78846801444888e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990905761719,0.0,0.0,0.0001030772546073,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.613252819282934e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0001030772909871,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0004889541305601,289.36297607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6813049316406,264.8500061035156,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.0275675822049379,0.0,0.0,0.0,-0.0102097280323505,60.0,-17.80846405029297,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,9.792810305953026e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001031229767249,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,7.616630318807438e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0001031230203807,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0004891710123047,289.3502502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,264.8500061035156,289.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-17.806913375854492,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,9.792810305953026e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001031229767249,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,7.616630318807438e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0001031230203807,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0004891710123047,289.3502502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,264.8500061035156,289.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-17.806913375854492,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,9.795031655812636e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001031463689287,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,7.618357631145045e-05,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001031464053085,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0004892819561064,289.3439025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6859130859375,264.8500061035156,289.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-17.806272506713867,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,9.797258098842576e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,0.0001031698120641,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,7.620089309057221e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001031698484439,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0004893931909464,289.3375244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6874084472656,264.8500061035156,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-17.805665969848633,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,9.801681153476238e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0001032163854688,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,7.623529381817207e-05,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,0.0001032164291245,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0004896140890195,289.32476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,264.8500061035156,289.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112890087412e-08,0.0010443477658554,-0.0279984436929225,0.0,0.0,0.0,-0.0102913323789834,60.0,-17.804460525512695,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,9.801681153476238e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0001032163854688,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,7.623529381817207e-05,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,0.0001032164291245,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0004896140890195,289.32476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,264.8500061035156,289.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112890087412e-08,0.0010443477658554,-0.0279984436929225,0.0,0.0,0.0,-0.0102913323789834,60.0,-17.804460525512695,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,9.805972513277084e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001032615837175,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,7.626867591170594e-05,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001032616200973,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0004898285260424,289.31201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933288574219,264.8500061035156,289.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.803133010864258,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,9.805972513277084e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001032615837175,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,7.626867591170594e-05,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001032616200973,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0004898285260424,289.31201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933288574219,264.8500061035156,289.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.803133010864258,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.810005576582626e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001033040534821,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,7.630004256498069e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,0.0001033040898619,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0004900299827568,289.2992553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,264.8500061035156,289.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-17.801464080810547,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,9.810005576582626e-05,290.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001033040534821,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,7.630004256498069e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,0.0001033040898619,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0004900299827568,289.2992553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,264.8500061035156,289.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-17.801464080810547,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,9.813653014134616e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001033424632623,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,7.632841152371839e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001033424996421,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0004902121727354,289.2864685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,264.8500061035156,289.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.010365274734795,60.0,-17.799232482910156,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,9.813653014134616e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001033424632623,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,7.632841152371839e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001033424996421,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0004902121727354,289.2864685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,264.8500061035156,289.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.010365274734795,60.0,-17.799232482910156,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,9.815298108151184e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001033597873174,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.634120265720412e-05,290.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001033598236972,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.000490294303745,289.2800598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.700439453125,264.8500061035156,289.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-17.797832489013672,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828857421875,0.0,0.0,9.816785313887522e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001033754451782,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,7.635277142981067e-05,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,0.000103375481558,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,0.0004903685767203,289.2736511230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7018127441406,264.8500061035156,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239305486299145e-08,0.0010459568584337,-0.0284909736365079,0.0,0.0,0.0,-0.0103846192359924,60.0,-17.796186447143555,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,9.819275874178857e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001034016750054,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,7.637214730493724e-05,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001034017113852,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0004904930246993,289.2608337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7045593261719,264.8500061035156,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270340216640308e-08,0.0010462222853675,-0.0285722017288208,0.0,0.0,0.0,-0.010400004684925,60.0,-17.792150497436523,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,9.819275874178857e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001034016750054,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,7.637214730493724e-05,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001034017113852,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0004904930246993,289.2608337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7045593261719,264.8500061035156,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270340216640308e-08,0.0010462222853675,-0.0285722017288208,0.0,0.0,0.0,-0.010400004684925,60.0,-17.792150497436523,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
