time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705540,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.820923150982708e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001034190208883,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.638496026629582e-05,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0001034190572681,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0004905753303319,289.2480163574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7072448730469,264.8500061035156,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290860690849058e-08,0.0010463978396728,-0.0286259092390537,0.0,0.0,0.0,-0.0104101775214076,60.0,-17.786767959594727,-0.0,-7.46556239050733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,9.820923150982708e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001034190208883,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,7.638496026629582e-05,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,0.0001034190572681,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0004905753303319,289.2480163574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7072448730469,264.8500061035156,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290860690849058e-08,0.0010463978396728,-0.0286259092390537,0.0,0.0,0.0,-0.0104101775214076,60.0,-17.786767959594727,-0.0,-7.46556239050733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,9.821182175073773e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0001034217493725,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,7.638697570655495e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001034217857522,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0004905882524326,289.2351989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7098693847656,264.8500061035156,289.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294081225798893e-08,0.0010464254301041,-0.0286343395709991,0.0,0.0,0.0,-0.010411774739623,60.0,-17.779491424560547,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,9.821182175073773e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0001034217493725,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,7.638697570655495e-05,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001034217857522,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0004905882524326,289.2351989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7098693847656,264.8500061035156,289.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294081225798893e-08,0.0010464254301041,-0.0286343395709991,0.0,0.0,0.0,-0.010411774739623,60.0,-17.779491424560547,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.819104161579162e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001033998705679,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,7.637080852873623e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0001033999069477,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0004904844681732,289.2223815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.71246337890625,264.8500061035156,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268190824864632e-08,0.001046204008162,-0.0285665765404701,0.0,0.0,0.0,-0.0103989401832222,60.0,-17.768569946289062,-0.0,-7.462796958179754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,9.819104161579162e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001033998705679,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,7.637080852873623e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0001033999069477,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0004904844681732,289.2223815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.71246337890625,264.8500061035156,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268190824864632e-08,0.001046204008162,-0.0285665765404701,0.0,0.0,0.0,-0.0103989401832222,60.0,-17.768569946289062,-0.0,-7.462796958179754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,9.817380487220362e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001033817170537,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,7.635740621481091e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001033817534334,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,0.0004903983790427,289.2159423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7137451171875,264.8500061035156,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1246712894319444e-08,0.0010460204211995,-0.0285103600472211,0.0,0.0,0.0,-0.0103882923722267,60.0,-17.76181411743164,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,9.815202065510677e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,0.0001033587759593,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,7.634046050952747e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001033588123391,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,0.0004902895307168,289.20953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7149963378906,264.8500061035156,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219565720921313e-08,0.001045788405463,-0.0284393075853586,0.0,0.0,0.0,-0.0103748347610235,60.0,-17.75424575805664,-0.0,-7.456865347421626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.809726907406002e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.0001033011212712,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,7.629787432961166e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.000103301157651,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0004900160711258,289.1966857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7174987792969,264.8500061035156,289.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151345624682564e-08,0.0010452050482854,-0.028260750696063,0.0,0.0,0.0,-0.0103410156443715,60.0,-17.736845016479492,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.809726907406002e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.0001033011212712,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,7.629787432961166e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48150634765625,0.0,0.0,0.000103301157651,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0004900160711258,289.1966857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7174987792969,264.8500061035156,289.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151345624682564e-08,0.0010452050482854,-0.028260750696063,0.0,0.0,0.0,-0.0103410156443715,60.0,-17.736845016479492,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.80312906904146e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001032316431519,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,7.624655700055882e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.0001032316722557,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.0004896864411421,289.1838684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7199401855469,264.8500061035156,289.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-17.7169132232666,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.80312906904146e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001032316431519,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,7.624655700055882e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.0001032316722557,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.0004896864411421,289.1838684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7199401855469,264.8500061035156,289.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-17.7169132232666,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,9.795925143407658e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0001031557840178,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.619053212692961e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001031558203976,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,0.0004893266013823,289.1710510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7223205566406,264.8500061035156,289.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-17.695444107055664,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,9.795925143407658e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0001031557840178,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.619053212692961e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001031558203976,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,0.0004893266013823,289.1710510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7223205566406,264.8500061035156,289.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-17.695444107055664,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.788597526494414e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001030786224873,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,7.613353955093771e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0001030786515912,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,0.0004889605916105,289.158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72467041015625,264.8500061035156,289.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-17.67327117919922,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.788597526494414e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001030786224873,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,7.613353955093771e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0001030786515912,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,0.0004889605916105,289.158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72467041015625,264.8500061035156,289.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716688483953,0.0,0.0,0.0,-0.0102105038240551,60.0,-17.67327117919922,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,9.785036672838032e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990478515625,0.0,0.0,0.0001030411222018,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.610583998030052e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001030411513056,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.0004887827089987,289.1517944335937,294.1499938964844,264.8500061035156,263.4564819335937,264.725830078125,264.8500061035156,289.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843709929986293e-08,0.0010425745276734,-0.0274555273354053,0.0,0.0,0.0,-0.0101885078474879,60.0,-17.662193298339844,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.78164389380254e-05,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001030053899739,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,7.607945008203387e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306945800781,0.0,0.0,0.0001030054263537,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0004886132664978,289.1453857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7269897460937,264.8500061035156,289.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801434413565404e-08,0.0010422130580991,-0.0273448675870895,0.0,0.0,0.0,-0.0101675493642687,60.0,-17.651287078857422,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,9.775533544598149e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001029410486808,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,7.603192352689803e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,0.0001029410777846,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,0.000488308025524,289.132568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.729248046875,264.8500061035156,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-17.630332946777344,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,9.775533544598149e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001029410486808,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,7.603192352689803e-05,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,0.0001029410777846,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136962890625,0.0,0.0,0.000488308025524,289.132568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.729248046875,264.8500061035156,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-17.630332946777344,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,9.772552584763616e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,0.0001029096601996,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,7.600874232593924e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001029096893034,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0004881591303274,289.1248779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7305908203125,264.8500061035156,289.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688162355165788e-08,0.0010412444826215,-0.0270483661442995,0.0,0.0,0.0,-0.0101113952696323,60.0,-17.618797302246094,-0.0,-7.392200274125571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.770839824341238e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001028916231007,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.599542004754767e-05,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,0.0001028916522045,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.000488073535962,289.1197509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7314758300781,264.8500061035156,289.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410725371912,1.0666814986848294e-08,0.0010410619433969,-0.0269924867898225,0.0,0.0,0.0,-0.0101008126512169,60.0,-17.611539840698242,-0.0,-7.389608924768255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,9.767777373781428e-05,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001028593760565,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,7.597160583827645e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.0001028594051604,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.0004879205953329,289.10693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,264.8500061035156,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628663282830077e-08,0.0010407356312498,-0.0268926192075014,0.0,0.0,0.0,-0.0100818993523716,60.0,-17.59526824951172,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,9.767777373781428e-05,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563232421875,0.0,0.0,0.0001028593760565,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,7.597160583827645e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,0.0001028594051604,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.0004879205953329,289.10693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,264.8500061035156,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628663282830077e-08,0.0010407356312498,-0.0268926192075014,0.0,0.0,0.0,-0.0100818993523716,60.0,-17.59526824951172,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.766786388354376e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001028489423333,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.596389332320541e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.0001028489714371,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.0004878710897173,289.0941162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7357788085937,264.8500061035156,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616309609190466e-08,0.0010406299261376,-0.0268602799624204,0.0,0.0,0.0,-0.010075774975121,60.0,-17.582378387451172,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.766786388354376e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001028489423333,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.596389332320541e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.0001028489714371,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.0004878710897173,289.0941162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7357788085937,264.8500061035156,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616309609190466e-08,0.0010406299261376,-0.0268602799624204,0.0,0.0,0.0,-0.010075774975121,60.0,-17.582378387451172,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,9.767086885403842e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,0.0001028521000989,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,7.596622890559956e-05,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735656738281,0.0,0.0,0.0001028521292028,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.00048788607819,289.08770751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7368469238281,264.8500061035156,289.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-17.577302932739258,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,9.768097515916452e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,0.0001028627448249,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,7.597408693982288e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,0.0001028627739287,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0004879365733359,289.081298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7378845214844,264.8500061035156,289.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030295312404,0.0,0.0,0.0,-0.0100838700309395,60.0,-17.5733699798584,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.772051271284e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001029043778544,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.600484241265804e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001029044069582,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0004881340719293,289.0684509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,264.8500061035156,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319711416959,0.0,0.0,0.0,-0.0101082893088459,60.0,-17.56859016418457,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.772051271284e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001029043778544,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,7.600484241265804e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001029044069582,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0004881340719293,289.0684509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,264.8500061035156,289.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319711416959,0.0,0.0,0.0,-0.0101082893088459,60.0,-17.56859016418457,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,9.778632374946028e-05,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0001029736886266,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,7.605602877447382e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001029737177304,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.000488462857902,289.0556030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7419738769531,264.8500061035156,289.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763898217192036e-08,0.0010418916353955,-0.0272466130554676,0.0,0.0,0.0,-0.0101489396765828,60.0,-17.56870460510254,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,9.778632374946028e-05,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0001029736886266,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,7.605602877447382e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001029737177304,291.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.000488462857902,289.0556030273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7419738769531,264.8500061035156,289.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763898217192036e-08,0.0010418916353955,-0.0272466130554676,0.0,0.0,0.0,-0.0101489396765828,60.0,-17.56870460510254,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.78811367531307e-05,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.000103073522041,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.612977060489357e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001030735511449,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0004889364354312,289.0427551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74395751953125,264.8500061035156,289.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882022394298474e-08,0.0010429016547277,-0.0275558102875947,0.0,0.0,0.0,-0.0102074975147843,60.0,-17.574127197265625,-0.0,-7.415758318529697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.78811367531307e-05,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.000103073522041,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,7.612977060489357e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001030735511449,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0004889364354312,289.0427551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74395751953125,264.8500061035156,289.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882022394298474e-08,0.0010429016547277,-0.0275558102875947,0.0,0.0,0.0,-0.0102074975147843,60.0,-17.574127197265625,-0.0,-7.415758318529697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,9.800187399378046e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001032006694003,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,7.622368138981983e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0001032006985042,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0004895395832136,289.0298767089844,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,264.8500061035156,289.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441988706588,1.1032454949599924e-08,0.0010441878112033,-0.0279495660215616,0.0,0.0,0.0,-0.0102820731699466,60.0,-17.584049224853516,-0.0,-7.43406474157382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,9.800187399378046e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,0.0001032006694003,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,7.622368138981983e-05,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,0.0001032006985042,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0004895395832136,289.0298767089844,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,264.8500061035156,289.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441988706588,1.1032454949599924e-08,0.0010441878112033,-0.0279495660215616,0.0,0.0,0.0,-0.0102820731699466,60.0,-17.584049224853516,-0.0,-7.43406474157382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,9.80720215011388e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.000103274534922,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,7.627823652001098e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001032745640259,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0004898899351246,289.0234069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.74688720703125,264.8500061035156,289.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119846377027898e-08,0.0010449350811541,-0.0281783062964677,0.0,0.0,0.0,-0.0103253964334726,60.0,-17.590831756591797,-0.0,-7.444709382298242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,9.814846998779105e-05,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.000103355043393,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.633769564563408e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,0.0001033550652209,291.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0004902718355879,289.0169677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7478332519531,264.8500061035156,289.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.121509640711338e-08,0.0010457495227456,-0.0284276101738214,0.0,0.0,0.0,-0.0103726154193282,60.0,-17.59872817993164,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,9.831950592342764e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0001035351524478,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,7.64707219786942e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001035351742757,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0004911261494271,289.0040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,264.8500061035156,289.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047582947649,1.1428196167173612e-08,0.0010475715389475,-0.0289853513240814,0.0,0.0,0.0,-0.0104782581329345,60.0,-17.617860794067383,-0.0,-7.482330488528532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
