time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707880,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,9.831950592342764e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0001035351524478,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,7.64707219786942e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001035351742757,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0004911261494271,289.0040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,264.8500061035156,289.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047582947649,1.1428196167173612e-08,0.0010475715389475,-0.0289853513240814,0.0,0.0,0.0,-0.0104782581329345,60.0,-17.617860794067383,-0.0,-7.482330488528532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,9.851106733549386e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001037368783727,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.661971903871745e-05,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001037369074765,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0004920830833725,288.9910888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,264.8500061035156,289.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.1666872801185946e-08,0.0010496122995391,-0.0296100042760372,0.0,0.0,0.0,-0.0105965798720717,60.0,-17.640871047973633,-0.0,-7.511515320857144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,9.851106733549386e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0001037368783727,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.661971903871745e-05,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001037369074765,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0004920830833725,288.9910888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,264.8500061035156,289.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.1666872801185946e-08,0.0010496122995391,-0.0296100042760372,0.0,0.0,0.0,-0.0105965798720717,60.0,-17.640871047973633,-0.0,-7.511515320857144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.871897054836154e-05,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001039558046613,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,7.678141992073506e-05,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001039558337652,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0004931215662509,288.97808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,264.8500061035156,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839091815,1.1925904708220967e-08,0.0010518272174522,-0.0302878879010677,0.0,0.0,0.0,-0.0107249915599823,60.0,-17.66733741760254,-0.0,-7.543253843778076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,9.871897054836154e-05,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001039558046613,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873840332031,0.0,0.0,7.678141992073506e-05,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001039558337652,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0004931215662509,288.97808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,264.8500061035156,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839091815,1.1925904708220967e-08,0.0010518272174522,-0.0302878879010677,0.0,0.0,0.0,-0.0107249915599823,60.0,-17.66733741760254,-0.0,-7.543253843778076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.894141840049996e-05,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0001041900613927,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,7.695443491684273e-05,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001041900832206,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0004942328087054,288.965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75518798828125,264.8500061035156,289.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542091913521,1.2203064336802072e-08,0.0010541969677433,-0.0310131683945655,0.0,0.0,0.0,-0.0108623914420604,60.0,-17.696569442749023,-0.0,-7.577287419735512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.894141840049996e-05,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0001041900613927,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,7.695443491684273e-05,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001041900832206,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.0004942328087054,288.965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75518798828125,264.8500061035156,289.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542091913521,1.2203064336802072e-08,0.0010541969677433,-0.0310131683945655,0.0,0.0,0.0,-0.0108623914420604,60.0,-17.696569442749023,-0.0,-7.577287419735512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2639465332031,0.0,0.0,9.90588596323505e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001043137308442,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.70457845646888e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,0.0001043137599481,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0004948194255121,288.95855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,289.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349389955090828e-08,0.001055448083207,-0.0313960574567317,0.0,0.0,0.0,-0.0109349302947521,60.0,-17.712303161621094,-0.0,-7.595286177775051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,9.918239084072412e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001044438104145,290.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,7.714185630902648e-05,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0001044438395183,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0004954364849254,288.9520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7569580078125,264.8500061035156,289.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503299728905404e-08,0.0010567640420049,-0.031798779964447,0.0,0.0,0.0,-0.011011229828,60.0,-17.72883415222168,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.944510384229945e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001047204641508,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,7.734619430266321e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001047204932547,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004967487766407,288.9389343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7586975097656,264.8500061035156,289.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830629891880108e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-17.764684677124023,-0.0,-7.654630707065736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.944510384229945e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001047204641508,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,7.734619430266321e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001047204932547,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004967487766407,288.9389343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7586975097656,264.8500061035156,289.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830629891880108e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-17.764684677124023,-0.0,-7.654630707065736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.971624240279198e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001050059872795,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.75570806581527e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001050060091074,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0004981032107025,288.9258117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7604064941406,264.8500061035156,289.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168452106526729e-08,0.0010624515125527,-0.0335390418767929,0.0,0.0,0.0,-0.0113409729674458,60.0,-17.80293083190918,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.971624240279198e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001050059872795,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.75570806581527e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001050060091074,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0004981032107025,288.9258117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7604064941406,264.8500061035156,289.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168452106526729e-08,0.0010624515125527,-0.0335390418767929,0.0,0.0,0.0,-0.0113409729674458,60.0,-17.80293083190918,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.99767507892102e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001052803127095,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,7.775969424983487e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001052803345373,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004994045011699,288.9126281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7620849609375,264.8500061035156,289.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.349303424547088e-08,0.0010652268538251,-0.0343881510198116,0.0,0.0,0.0,-0.011501882225275,60.0,-17.841066360473633,-0.0,-7.736694129789613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.99767507892102e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001052803127095,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,7.775969424983487e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001052803345373,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004994045011699,288.9126281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7620849609375,264.8500061035156,289.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.349303424547088e-08,0.0010652268538251,-0.0343881510198116,0.0,0.0,0.0,-0.011501882225275,60.0,-17.841066360473633,-0.0,-7.736694129789613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001002021381282,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001055176617228,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.7935001172591e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001055176835507,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0005005303537473,288.8994445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676420060917,1.3773861162746924e-08,0.0010676282690837,-0.0351227335631847,0.0,0.0,0.0,-0.0116411000490188,60.0,-17.87518882751465,-0.0,-7.771616594709485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001002021381282,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001055176617228,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.7935001172591e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001055176835507,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0005005303537473,288.8994445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676420060917,1.3773861162746924e-08,0.0010676282690837,-0.0351227335631847,0.0,0.0,0.0,-0.0116411000490188,60.0,-17.87518882751465,-0.0,-7.771616594709485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001002935678116,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001056139371939,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.800610910635442e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001056139662978,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0005009870510548,288.892822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7645568847656,264.8500061035156,289.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686162859201,1.3887778038679244e-08,0.0010686023160815,-0.0354207046329975,0.0,0.0,0.0,-0.0116975735872983,60.0,-17.889339447021484,-0.0,-7.78580542259988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001003686484182,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001056929977494,290.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.806450594216585e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001056930268532,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0005013620830141,288.88623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.765380859375,264.8500061035156,289.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694162920117,1.398132187802048e-08,0.0010694023221731,-0.0356653742492198,0.0,0.0,0.0,-0.0117439478635787,60.0,-17.901159286499023,-0.0,-7.79746613943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001004548175842,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001057837434927,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.81315247877501e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001057837653206,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0005017925286665,288.8729858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,264.8500061035156,289.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703346924856,1.4088686661750673e-08,0.0010703206062316,-0.0359461866319179,0.0,0.0,0.0,-0.0117971748113632,60.0,-17.915494918823242,-0.0,-7.810860580548251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001004548175842,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001057837434927,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.81315247877501e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001057837653206,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0005017925286665,288.8729858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,264.8500061035156,289.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703346924856,1.4088686661750673e-08,0.0010703206062316,-0.0359461866319179,0.0,0.0,0.0,-0.0117971748113632,60.0,-17.915494918823242,-0.0,-7.810860580548251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000100449185993,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001057778135873,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.812714466126636e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001057778354152,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0005017644143663,288.8597412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,289.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702749714255,1.4081662946807684e-08,0.0010702608851715,-0.0359278172254562,0.0,0.0,0.0,-0.0117936935275793,60.0,-17.913726806640625,-0.0,-7.809983770812323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000100449185993,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001057778135873,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.812714466126636e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001057778354152,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0005017644143663,288.8597412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,289.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702749714255,1.4081662946807684e-08,0.0010702608851715,-0.0359278172254562,0.0,0.0,0.0,-0.0117936935275793,60.0,-17.913726806640625,-0.0,-7.809983770812323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001003776487777,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001057024783222,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.80715054133907e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.00010570250015,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0005014070193283,288.84649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,289.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695128003135,1.3992524472428158e-08,0.0010694988304749,-0.0356946736574173,0.0,0.0,0.0,-0.0117495050653815,60.0,-17.89852523803711,-0.0,-7.798863066454943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001003776487777,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001057024783222,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.80715054133907e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.00010570250015,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0005014070193283,288.84649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.77008056640625,264.8500061035156,289.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695128003135,1.3992524472428158e-08,0.0010694988304749,-0.0356946736574173,0.0,0.0,0.0,-0.0117495050653815,60.0,-17.89852523803711,-0.0,-7.798863066454943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001002777353278,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.000105597267975,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.799379818607122e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001055972898029,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0005009080050513,288.833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868037385122989e-08,0.0010684344451874,-0.0353690683841705,0.0,0.0,0.0,-0.0116877919062972,60.0,-17.874544143676758,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001002777353278,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.000105597267975,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.799379818607122e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001055972898029,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0005009080050513,288.833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,289.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868037385122989e-08,0.0010684344451874,-0.0353690683841705,0.0,0.0,0.0,-0.0116877919062972,60.0,-17.874544143676758,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001002181088551,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001055344691849,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.79474139562808e-05,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001055344982887,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0005006100982427,288.82666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,289.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793735043066137e-08,0.0010677991667762,-0.0351747162640094,0.0,0.0,0.0,-0.0116509571671485,60.0,-17.860483169555664,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001001545315375,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0001054675303748,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.789797382429242e-05,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001054675522027,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0005002925754524,288.8200378417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7730712890625,264.8500061035156,289.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714526403418862e-08,0.0010671219788491,-0.0349675305187702,0.0,0.0,0.0,-0.0116116907447576,60.0,-17.845611572265625,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001000141055556,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001053196465363,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.77887471485883e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001053196683642,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0004995910567231,288.8068542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,289.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539549037488996e-08,0.001065625809133,-0.0345098264515399,0.0,0.0,0.0,-0.0115249473601579,60.0,-17.813133239746094,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001000141055556,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001053196465363,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.77887471485883e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001053196683642,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0004995910567231,288.8068542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,289.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539549037488996e-08,0.001065625809133,-0.0345098264515399,0.0,0.0,0.0,-0.0115249473601579,60.0,-17.813133239746094,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.986166696762666e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001051591243594,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.767018541926518e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001051591461873,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004988296423107,288.7936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349615635149805e-08,0.0010640018153935,-0.0340129733085632,0.0,0.0,0.0,-0.0114307897165417,60.0,-17.777925491333008,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.986166696762666e-05,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001051591243594,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.767018541926518e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001051591461873,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004988296423107,288.7936706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349615635149805e-08,0.0010640018153935,-0.0340129733085632,0.0,0.0,0.0,-0.0114307897165417,60.0,-17.777925491333008,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.970336395781489e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001049924248945,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.754706166451797e-05,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001049924467224,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004980388330295,288.780517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-17.741222381591797,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.970336395781489e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001049924248945,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.754706166451797e-05,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001049924467224,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004980388330295,288.780517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-17.741222381591797,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.95438822428696e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001048244885168,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.742302113911137e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001048245103447,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004972422029823,288.7673645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7786865234375,264.8500061035156,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771153628826,0.0,0.0,0.0,-0.0112345004454255,60.0,-17.703798294067383,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.95438822428696e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001048244885168,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.742302113911137e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001048245103447,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004972422029823,288.7673645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7786865234375,264.8500061035156,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771153628826,0.0,0.0,0.0,-0.0112345004454255,60.0,-17.703798294067383,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.946481441147624e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000104741215182,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.736151746939868e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0001047412370098,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.000496847264003,288.76080322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.77935791015625,264.8500061035156,289.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855140951728572e-08,0.0010597738437354,-0.0327193513512611,0.0,0.0,0.0,-0.0111856581643223,60.0,-17.68507194519043,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.938739094650372e-05,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001046596880769,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.73013016441837e-05,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001046597099048,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004964605323038,288.7542419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,264.8500061035156,289.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589490411803,-0.03246695920825,0.0,0.0,0.0,-0.0111378356814384,60.0,-17.666515350341797,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
