time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710220,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.923717880155893e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001045015087584,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.718447159277275e-05,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001045015305862,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.000495710177347,288.7411499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,289.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-17.6300106048584,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.923717880155893e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001045015087584,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.718447159277275e-05,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001045015305862,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.000495710177347,288.7411499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,289.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-17.6300106048584,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.909640357363968e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001043532683979,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.707498298259452e-05,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001043532902258,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004950069705955,288.72808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-17.595027923583984,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.909640357363968e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001043532683979,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.707498298259452e-05,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001043532902258,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004950069705955,288.72808837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-17.595027923583984,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.896409756038338e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001042139410856,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,7.697207911405712e-05,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001042139629134,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004943460808135,288.71502685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-17.56139373779297,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.896409756038338e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001042139410856,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,7.697207911405712e-05,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001042139629134,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004943460808135,288.71502685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-17.56139373779297,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.884159226203336e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001040849383571,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,7.687679317314178e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001040849601849,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004937341436743,288.70196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,264.8500061035156,289.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-17.529680252075195,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.884159226203336e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001040849383571,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,7.687679317314178e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001040849601849,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004937341436743,288.70196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,264.8500061035156,289.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-17.529680252075195,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.878265700535847e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001040228744386,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,7.683095464017242e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001040228962665,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004934397293254,288.6954650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,289.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-17.514297485351562,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.872562804957852e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001039628259604,290.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.678660040255636e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001039628477883,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004931548610329,288.68896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7862854003906,264.8500061035156,289.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-17.499267578125,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.861569560598582e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001038470581988,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,7.670109334867448e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001038470727507,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004926057299599,288.6759338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7874755859375,264.8500061035156,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-17.47003173828125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.861569560598582e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001038470581988,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,7.670109334867448e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001038470727507,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0004926057299599,288.6759338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7874755859375,264.8500061035156,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-17.47003173828125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.85121150733903e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001037379843182,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,7.662053394597024e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001037380061461,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.000492088322062,288.6629333496094,294.1499938964844,264.8500061035156,263.4564819335937,264.78863525390625,264.8500061035156,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,-0.0105971964076161,60.0,-17.44190216064453,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.85121150733903e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001037379843182,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,7.662053394597024e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001037380061461,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.000492088322062,288.6629333496094,294.1499938964844,264.8500061035156,263.4564819335937,264.78863525390625,264.8500061035156,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,-0.0105971964076161,60.0,-17.44190216064453,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.841511928243564e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001036358444252,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.654508954146877e-05,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001036358589772,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0004916038014926,288.64996337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,264.8500061035156,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-17.41501235961914,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.841511928243564e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001036358444252,290.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.654508954146877e-05,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001036358589772,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0004916038014926,288.64996337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7897644042969,264.8500061035156,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-17.41501235961914,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.832580690272152e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001035417953971,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,7.647562597412616e-05,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.000103541809949,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004911576979793,288.6369934082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,289.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057081729173,0.0,0.0,0.0,-0.0104821184650063,60.0,-17.389381408691406,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.832580690272152e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0001035417953971,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,7.647562597412616e-05,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.000103541809949,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004911576979793,288.6369934082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,289.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057081729173,0.0,0.0,0.0,-0.0104821184650063,60.0,-17.389381408691406,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.828351176111028e-05,290.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001034972592606,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.644273136975244e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001034972738125,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0004909464041702,288.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,264.8500061035156,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.0288677960634231,0.0,0.0,0.0,-0.0104559948667883,60.0,-17.377050399780273,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.824360313359648e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001034552333294,290.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,7.641169213457033e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001034552551573,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004907471011392,288.6240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7919616699219,264.8500061035156,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.010431345552206,60.0,-17.3651065826416,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.816916281124576e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001033768348861,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.635379006387666e-05,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000103376856714,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0004903752123937,288.611083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,289.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-17.342147827148438,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.816916281124576e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001033768348861,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.635379006387666e-05,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000103376856714,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0004903752123937,288.611083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,289.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-17.342147827148438,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.81023840722628e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001033065200317,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,7.630185427842662e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001033065345836,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.000490041624289,288.59814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,289.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-17.320568084716797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.81023840722628e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001033065200317,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,7.630185427842662e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001033065345836,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.000490041624289,288.59814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,289.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-17.320568084716797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.804288856685162e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001032438667607,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,7.625557918800041e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001032438813126,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.00048974447418,288.585205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-17.300291061401367,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.804288856685162e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001032438667607,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,7.625557918800041e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001032438813126,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.00048974447418,288.585205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-17.300291061401367,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.799085091799498e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001031890715239,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.621511031175032e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001031890860758,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004894845187664,288.5722961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-17.281391143798828,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.799085091799498e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001031890715239,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.621511031175032e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001031890860758,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004894845187664,288.5722961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-17.281391143798828,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.796704398468135e-05,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0001031640058499,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,7.619659299962223e-05,290.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0001031640204018,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004893656005151,288.5658264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,289.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988970622349823e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605186402797,60.0,-17.2723445892334,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.794565994525328e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001031414867611,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.61799601605162e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.000103141501313,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0004892587894573,288.55938720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,289.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-17.26374626159668,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.7906835435424e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001031005958793,290.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,7.614975766045973e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001031006177072,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0004890648415312,288.5464782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,289.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-17.24726676940918,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.7906835435424e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001031005958793,290.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,7.614975766045973e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001031006177072,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0004890648415312,288.5464782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,289.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-17.24726676940918,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.787402814254163e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001030660569085,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,7.61242481530644e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001030660714604,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0004889009869657,288.5335693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,289.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-17.23188591003418,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.787402814254163e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001030660569085,290.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,7.61242481530644e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001030660714604,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0004889009869657,288.5335693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,289.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-17.23188591003418,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,9.784669964574276e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001030372732202,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,7.610298780491576e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001030372877721,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004887644317932,288.5206604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,289.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-17.21749496459961,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,9.784669964574276e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001030372732202,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,7.610298780491576e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001030372877721,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0004887644317932,288.5206604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,289.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-17.21749496459961,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.782497363630682e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001030143903335,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,7.608608575537801e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001030144048854,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0004886559327133,288.5077819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-17.20417594909668,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100280761719,0.0,0.0,9.782497363630682e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001030143903335,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,7.608608575537801e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001030144048854,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0004886559327133,288.5077819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,288.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-17.20417594909668,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,9.781575499800964e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.000103004691482,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,7.607891893712804e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0001030047060339,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,0.0004886098904535,288.5013122558594,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,288.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-17.197837829589844,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
