time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712560,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.780780965229496e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0001029963241307,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.60727416491136e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001029963386827,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0004885701928287,288.494873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8017883300781,264.8500061035156,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-17.191728591918945,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.779534593690188e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001029831983032,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,7.60630500735715e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001029832128551,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0004885079688392,288.48199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,264.8500061035156,288.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-17.180105209350586,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.779534593690188e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001029831983032,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,7.60630500735715e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001029832128551,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0004885079688392,288.48199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,264.8500061035156,288.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-17.180105209350586,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.050000000745058,9.778656385606156e-05,290.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.050000000745058,0.0001029739505611,290.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.050000000745058,7.605621794937178e-05,290.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.050000000745058,0.000102973965113,291.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.050000000745058,0.0004884640802629,288.4691162109375,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,288.95123291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-17.16921615600586,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.050000000745058,9.778656385606156e-05,290.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.050000000745058,0.0001029739505611,290.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.050000000745058,7.605621794937178e-05,290.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.050000000745058,0.000102973965113,291.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.050000000745058,0.0004884640802629,288.4691162109375,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,288.95123291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-17.16921615600586,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252380371094,0.6412189602851868,0.050000000745058,0.0408184044063091,290.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189819335937,0.6412189602851868,0.050000000745058,0.0429837442934513,290.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52569580078125,0.6412189602851868,0.050000000745058,0.0317476503551006,290.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5229187011719,0.6412189602851868,0.050000000745058,0.0429837480187416,291.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5224609375,0.6412189602851868,0.050000000745058,0.2038963884115219,287.304931640625,291.1499938964844,264.8503112792969,263.4566955566406,283.9112854003906,286.6789245605469,288.7765808105469,1.0,0.1097031086683273,0.150701642036438,0.150701642036438,1.0,1.0,-0.4348809421062469,0.0095441378653049,0.4253368079662323,-0.0662610083818435,0.0,0.0,0.0,10.204633712768556,60.0,-415.7798461914063,-0.0,12.270977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642150878906,0.637694776058197,0.050000000745058,0.0452130250632762,290.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.66387939453125,0.637694776058197,0.050000000745058,0.0476114898920059,290.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66424560546875,0.637694776058197,0.050000000745058,0.035165686160326,290.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640930175781,0.637694776058197,0.050000000745058,0.0476114898920059,291.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640625,0.637694776058197,0.050000000745058,0.2258484065532684,286.59967041015625,291.1499938964844,264.8511962890625,263.4573059082031,286.6904602050781,291.0542297363281,288.405517578125,1.0,0.1210759952664375,0.301403284072876,0.301403284072876,1.0,1.0,-0.4817545711994171,0.0450737401843071,0.4366808235645294,-0.0363706536591053,0.0,0.0,0.0,12.532154083251951,60.0,-553.3887329101562,-0.0,16.66887092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.0456580966711044,290.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06072998046875,0.5749824047088623,0.050000000745058,0.048080176115036,290.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.0355118550360202,290.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.048080176115036,291.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.2280716449022293,286.03033447265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9450988769531,291.1845397949219,287.8060607910156,1.0,0.1405553966760635,0.602806568145752,0.602806568145752,1.0,1.0,-0.4864992201328277,0.1626776754856109,0.3238215446472168,0.0803222879767417,0.0,0.0,0.0,20.07535171508789,60.0,-1193.856201171875,-0.0,23.16492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.0456580966711044,290.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.06072998046875,0.5749824047088623,0.050000000745058,0.048080176115036,290.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.0355118550360202,290.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.048080176115036,291.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0607604980469,0.5749824047088623,0.050000000745058,0.2280716449022293,286.03033447265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9450988769531,291.1845397949219,287.8060607910156,1.0,0.1405553966760635,0.602806568145752,0.602806568145752,1.0,1.0,-0.4864992201328277,0.1626776754856109,0.3238215446472168,0.0803222879767417,0.0,0.0,0.0,20.07535171508789,60.0,-1193.856201171875,-0.0,23.16492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5524855852127075,0.050000000745058,0.0482245162129402,290.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5524855852127075,0.050000000745058,0.2287563532590866,285.4594421386719,291.1499938964844,264.85723876953125,263.4614562988281,281.3785400390625,291.1793518066406,287.1449584960937,1.0,0.1489483416080474,0.7535082101821899,0.7535082101821899,1.0,1.0,-0.4879597723484039,0.1852551847696304,0.3027045726776123,0.1026325896382331,0.0,0.0,1.0,23.742918014526367,60.0,-815.1588745117188,-5908.07275390625,26.310932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67388916015625,306.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,4500.20947265625,18000.0,0.0,0.0,0.002635953715071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747129797935486,0.2747145295143127,-1.5368616459454645e-06,0.0,2.675157929843408e-06,0.0,0.0,4.73223876953125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4217224121094,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976135253906,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976135253906,0.5351332426071167,0.050000000745058,0.0357202515006065,290.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4161376953125,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976135253906,0.5351332426071167,0.050000000745058,0.2294100672006607,285.4253845214844,291.1499938964844,264.8603210449219,263.4635925292969,281.0429077148437,291.1728210449219,287.9056701660156,1.0,0.1565066426992416,0.8021752238273621,0.8021752238273621,1.0,1.0,-0.4893542528152466,0.189022809267044,0.3003314435482025,0.1061780750751495,0.0,0.0,1.0,27.244773864746094,60.0,1535.2969970703125,-7180.3984375,29.33757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1543884277344,308.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,5951.80126953125,18000.0,0.0,0.0,0.0203512255102396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730752229690552,0.7730801701545715,-4.9751924962038174e-06,0.0,2.06539061764488e-05,0.0,0.0,51.71476364135742,0.0,0.0,0.0,0.4477438926696777,4.0,0.0,1.0
713220,290.5155334472656,297.1499938964844,293.1499938964844,0.0011200685985386,-89.91786193847656,290.8056640625,0.5115106701850891,0.050000000745058,0.046164646744728,290.5048522949219,297.1499938964844,293.1499938964844,0.0009748056181706,-82.40766143798828,290.5858459472656,0.5115106701850891,0.050000000745058,0.0486135967075824,290.3136291503906,297.1499938964844,293.1499938964844,0.0010864627547562,-67.8377914428711,290.7322692871094,0.5115106701850891,0.050000000745058,0.0359058380126953,290.29888916015625,297.1499938964844,293.1499938964844,0.0013108453713357,-110.81562042236328,291.05767822265625,0.5115106701850891,0.050000000745058,0.0486135967075824,291.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839538574219,0.5115106701850891,0.050000000745058,0.230601966381073,287.4604797363281,291.1499938964844,264.8680114746094,263.4688720703125,280.8630676269531,291.1761779785156,289.8106384277344,1.0,0.1693341732025146,0.8995091915130615,0.8995091915130615,1.0,1.0,-0.4918968677520752,0.1931116431951522,0.2987852394580841,0.1098380237817764,0.0,0.0,1.0,33.6290283203125,60.0,2015.61962890625,-7089.962890625,34.899940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8506164550781,307.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,13768.1640625,18000.0,0.0,0.0,0.0562486089766025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934260129928589,1.1934378147125244,-1.17625040729763e-05,0.0,5.708518801839091e-05,0.0,0.0,188.99215698242188,0.0,0.0,0.0,0.658872663974762,4.0,0.0,1.0
713280,290.5155334472656,297.1499938964844,293.1499938964844,0.0011200685985386,-89.91786193847656,290.8056640625,0.5115106701850891,0.050000000745058,0.046164646744728,290.5048522949219,297.1499938964844,293.1499938964844,0.0009748056181706,-82.40766143798828,290.5858459472656,0.5115106701850891,0.050000000745058,0.0486135967075824,290.3136291503906,297.1499938964844,293.1499938964844,0.0010864627547562,-67.8377914428711,290.7322692871094,0.5115106701850891,0.050000000745058,0.0359058380126953,290.29888916015625,297.1499938964844,293.1499938964844,0.0013108453713357,-110.81562042236328,291.05767822265625,0.5115106701850891,0.050000000745058,0.0486135967075824,291.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839538574219,0.5115106701850891,0.050000000745058,0.230601966381073,287.4604797363281,291.1499938964844,264.8680114746094,263.4688720703125,280.8630676269531,291.1761779785156,289.8106384277344,1.0,0.1693341732025146,0.8995091915130615,0.8995091915130615,1.0,1.0,-0.4918968677520752,0.1931116431951522,0.2987852394580841,0.1098380237817764,0.0,0.0,1.0,33.6290283203125,60.0,2015.61962890625,-7089.962890625,34.899940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8506164550781,307.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,13768.1640625,18000.0,0.0,0.0,0.0562486089766025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934260129928589,1.1934378147125244,-1.17625040729763e-05,0.0,5.708518801839091e-05,0.0,0.0,188.99215698242188,0.0,0.0,0.0,0.658872663974762,4.0,0.0,1.0
713340,290.55322265625,297.1499938964844,293.1499938964844,0.001928515965119,-149.30319213867188,293.00518798828125,0.496970921754837,0.050000000745058,0.0463684201240539,290.53125,297.1499938964844,293.1499938964844,0.0018252031877636,-148.8023681640625,292.851806640625,0.496970921754837,0.050000000745058,0.0488281808793544,290.3472595214844,297.1499938964844,293.1499938964844,0.0019929986447095,-120.00631713867188,293.0733337402344,0.496970921754837,0.050000000745058,0.036064326763153,290.32843017578125,297.1499938964844,293.1499938964844,0.0022215233184397,-181.0968170166016,293.3895874023437,0.496970921754837,0.050000000745058,0.0488281808793544,291.2038879394531,297.1499938964844,293.1499938964844,0.0011385353282094,-440.3066101074219,291.9559631347656,0.496970921754837,0.050000000745058,0.2316198647022247,288.54742431640625,291.1499938964844,264.8775939941406,263.4754638671875,280.79644775390625,291.199951171875,290.756103515625,1.0,0.1794990301132202,0.996843159198761,0.996843159198761,1.0,1.0,-0.494068294763565,0.1954244673252105,0.2986438274383545,0.1117457747459411,0.0,0.0,1.0,39.080604553222656,60.0,1487.2978515625,-6818.73974609375,39.69465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34521484375,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,16738.26953125,19080.0,0.0,0.0,0.0917712226510047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315886616706848,1.3159009218215942,-1.4300218936114106e-05,0.0,9.31361282709986e-05,0.0,0.0,253.3441162109375,0.0,0.0,0.0,0.7354704141616821,4.0,0.0,1.0
713400,290.55322265625,297.1499938964844,293.1499938964844,0.001928515965119,-149.30319213867188,293.00518798828125,0.496970921754837,0.050000000745058,0.0463684201240539,290.53125,297.1499938964844,293.1499938964844,0.0018252031877636,-148.8023681640625,292.851806640625,0.496970921754837,0.050000000745058,0.0488281808793544,290.3472595214844,297.1499938964844,293.1499938964844,0.0019929986447095,-120.00631713867188,293.0733337402344,0.496970921754837,0.050000000745058,0.036064326763153,290.32843017578125,297.1499938964844,293.1499938964844,0.0022215233184397,-181.0968170166016,293.3895874023437,0.496970921754837,0.050000000745058,0.0488281808793544,291.2038879394531,297.1499938964844,293.1499938964844,0.0011385353282094,-440.3066101074219,291.9559631347656,0.496970921754837,0.050000000745058,0.2316198647022247,288.54742431640625,291.1499938964844,264.8775939941406,263.4754638671875,280.79644775390625,291.199951171875,290.756103515625,1.0,0.1794990301132202,0.996843159198761,0.996843159198761,1.0,1.0,-0.494068294763565,0.1954244673252105,0.2986438274383545,0.1117457747459411,0.0,0.0,1.0,39.080604553222656,60.0,1487.2978515625,-6818.73974609375,39.69465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34521484375,306.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,16738.26953125,19080.0,0.0,0.0,0.0917712226510047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315886616706848,1.3159009218215942,-1.4300218936114106e-05,0.0,9.31361282709986e-05,0.0,0.0,253.3441162109375,0.0,0.0,0.0,0.7354704141616821,4.0,0.0,1.0
713460,290.59716796875,297.1499938964844,293.1499938964844,0.0026577692478895,-200.2440490722656,294.6848449707031,0.4871207773685455,0.050000000745058,0.0465371571481227,290.5619812011719,297.1499938964844,293.1499938964844,0.0025994204916059,-206.2556610107422,294.5967102050781,0.4871207773685455,0.050000000745058,0.0490058697760105,290.3876037597656,297.1499938964844,293.1499938964844,0.0028103624936193,-164.63804626464844,294.8708801269531,0.4871207773685455,0.050000000745058,0.0361955687403678,290.3650207519531,297.1499938964844,293.1499938964844,0.0030479389242827,-241.5814819335937,295.1858215332031,0.4871207773685455,0.050000000745058,0.0490058697760105,291.2363586425781,297.1499938964844,293.1499938964844,0.0016677484381943,-627.986328125,293.3955383300781,0.4871207773685455,0.050000000745058,0.2324627339839935,289.2940979003906,291.1499938964844,264.88897705078125,263.4832763671875,280.8097839355469,291.23175048828125,291.455322265625,1.0,0.1874648630619049,0.9972002506256104,0.9972002506256104,1.0,1.0,-0.4958663582801819,0.1962133347988128,0.299653023481369,0.1121551394462585,0.0,0.0,1.0,43.59423828125,48.0,1068.690185546875,-6666.94482421875,43.69589614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56231689453125,305.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.640625,19080.0,0.0,0.0,0.1246093735098838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847733736038208,1.384789228439331,-1.5836643797229044e-05,0.0,0.0001264626771444,0.0,0.0,295.2514038085937,0.0,0.0,0.0,0.756851851940155,4.0,0.0,1.0
713520,290.59716796875,297.1499938964844,293.1499938964844,0.0026577692478895,-200.2440490722656,294.6848449707031,0.4871207773685455,0.050000000745058,0.0465371571481227,290.5619812011719,297.1499938964844,293.1499938964844,0.0025994204916059,-206.2556610107422,294.5967102050781,0.4871207773685455,0.050000000745058,0.0490058697760105,290.3876037597656,297.1499938964844,293.1499938964844,0.0028103624936193,-164.63804626464844,294.8708801269531,0.4871207773685455,0.050000000745058,0.0361955687403678,290.3650207519531,297.1499938964844,293.1499938964844,0.0030479389242827,-241.5814819335937,295.1858215332031,0.4871207773685455,0.050000000745058,0.0490058697760105,291.2363586425781,297.1499938964844,293.1499938964844,0.0016677484381943,-627.986328125,293.3955383300781,0.4871207773685455,0.050000000745058,0.2324627339839935,289.2940979003906,291.1499938964844,264.88897705078125,263.4832763671875,280.8097839355469,291.23175048828125,291.455322265625,1.0,0.1874648630619049,0.9972002506256104,0.9972002506256104,1.0,1.0,-0.4958663582801819,0.1962133347988128,0.299653023481369,0.1121551394462585,0.0,0.0,1.0,43.59423828125,48.0,1068.690185546875,-6666.94482421875,43.69589614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56231689453125,305.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.640625,19080.0,0.0,0.0,0.1246093735098838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847733736038208,1.384789228439331,-1.5836643797229044e-05,0.0,0.0001264626771444,0.0,0.0,295.2514038085937,0.0,0.0,0.0,0.756851851940155,4.0,0.0,1.0
713580,290.642333984375,297.1499938964844,293.1499938964844,0.0033156159333884,-243.89439392089844,296.07208251953125,0.4848122298717499,0.050000000745058,0.0465793833136558,290.5935974121094,297.1499938964844,293.1499938964844,0.0033039965201169,-255.94862365722656,296.04705810546875,0.4848122298717499,0.050000000745058,0.0490503311157226,290.4305419921875,297.1499938964844,293.1499938964844,0.0035498968791216,-202.79478454589844,296.3565979003906,0.4848122298717499,0.050000000745058,0.0362284071743488,290.4034423828125,297.1499938964844,293.1499938964844,0.0038053274620324,-293.6840209960937,296.6775207519531,0.4848122298717499,0.050000000745058,0.0490503311157226,291.2711486816406,297.1499938964844,293.1499938964844,0.0021401434205472,-788.4728393554688,294.5748596191406,0.4848122298717499,0.050000000745058,0.2326736599206924,289.88482666015625,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2663879394531,292.0152893066406,1.0,0.1889138966798782,0.9975573420524596,0.9975573420524596,1.0,1.0,-0.4963166117668152,0.1964398771524429,0.299876719713211,0.1121794879436492,0.0,0.0,1.0,44.72262191772461,36.0,795.676513671875,-6628.37255859375,44.70064926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3866577148437,305.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.359375,19080.0,0.0,0.0,0.1532468348741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993654251098633,1.3993816375732422,-1.6172160030691884e-05,0.0,0.0001555260532768,0.0,0.0,304.6838073730469,0.0,0.0,0.0,0.7641739249229431,4.0,0.0,1.0
713640,290.642333984375,297.1499938964844,293.1499938964844,0.0033156159333884,-243.89439392089844,296.07208251953125,0.4848122298717499,0.050000000745058,0.0465793833136558,290.5935974121094,297.1499938964844,293.1499938964844,0.0033039965201169,-255.94862365722656,296.04705810546875,0.4848122298717499,0.050000000745058,0.0490503311157226,290.4305419921875,297.1499938964844,293.1499938964844,0.0035498968791216,-202.79478454589844,296.3565979003906,0.4848122298717499,0.050000000745058,0.0362284071743488,290.4034423828125,297.1499938964844,293.1499938964844,0.0038053274620324,-293.6840209960937,296.6775207519531,0.4848122298717499,0.050000000745058,0.0490503311157226,291.2711486816406,297.1499938964844,293.1499938964844,0.0021401434205472,-788.4728393554688,294.5748596191406,0.4848122298717499,0.050000000745058,0.2326736599206924,289.88482666015625,291.1499938964844,264.9019470214844,263.4921875,280.8332214355469,291.2663879394531,292.0152893066406,1.0,0.1889138966798782,0.9975573420524596,0.9975573420524596,1.0,1.0,-0.4963166117668152,0.1964398771524429,0.299876719713211,0.1121794879436492,0.0,0.0,1.0,44.72262191772461,36.0,795.676513671875,-6628.37255859375,44.70064926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3866577148437,305.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.359375,19080.0,0.0,0.0,0.1532468348741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993654251098633,1.3993816375732422,-1.6172160030691884e-05,0.0,0.0001555260532768,0.0,0.0,304.6838073730469,0.0,0.0,0.0,0.7641739249229431,4.0,0.0,1.0
713700,290.6645202636719,297.1499938964844,293.1499938964844,0.0036247868556529,-263.5404357910156,296.6875915527344,0.4860287308692932,0.050000000745058,0.0465570501983165,290.6091613769531,297.1499938964844,293.1499938964844,0.003637102432549,-278.4359130859375,296.6932983398437,0.4860287308692932,0.050000000745058,0.0490268133580684,290.4523620605469,297.1499938964844,293.1499938964844,0.0038983209524303,-219.8836212158203,297.0150146484375,0.4860287308692932,0.050000000745058,0.0362110398709774,290.42242431640625,297.1499938964844,293.1499938964844,0.0041670729406178,-317.211181640625,297.34197998046875,0.4860287308692932,0.050000000745058,0.0490268133580684,291.2886047363281,297.1499938964844,293.1499938964844,0.0023586023598909,-860.5624389648438,295.09539794921875,0.4860287308692932,0.050000000745058,0.2325621098279953,290.13983154296875,291.1499938964844,264.9090270996094,263.4970397949219,280.84521484375,291.28387451171875,292.2603454589844,1.0,0.1877237111330032,0.9977359175682068,0.9977359175682068,1.0,1.0,-0.4960787296295166,0.1963710635900497,0.299707680940628,0.1120684668421745,0.0,0.0,1.0,44.12428283691406,36.0,707.568603515625,-6650.0615234375,44.16773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4845886230469,305.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,19000.916015625,20160.0,0.0,0.0,0.1657128036022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020079374313354,1.4020241498947144,-1.6233294445555657e-05,0.0,0.0001681774301687,0.0,0.0,306.4130859375,0.0,0.0,0.0,0.7804995775222778,4.0,0.0,1.0
713760,290.68609619140625,297.1499938964844,293.1499938964844,0.0039241360500454,-281.9249267578125,297.2642822265625,0.48855060338974,0.050000000745058,0.046511385589838,290.6243896484375,297.1499938964844,293.1499938964844,0.0039608092047274,-299.53375244140625,297.2996826171875,0.48855060338974,0.050000000745058,0.0489787273108959,290.4738464355469,297.1499938964844,293.1499938964844,0.0042375125922262,-235.86676025390625,297.63140869140625,0.48855060338974,0.050000000745058,0.0361755229532718,290.4410095214844,297.1499938964844,293.1499938964844,0.0045214188285171,-339.2504577636719,297.9653625488281,0.48855060338974,0.050000000745058,0.0489787273108959,291.3058776855469,297.1499938964844,293.1499938964844,0.002567013958469,-927.9430541992188,295.5819702148437,0.48855060338974,0.050000000745058,0.2323340028524398,290.3774108886719,291.1499938964844,264.9164733886719,263.5021667480469,280.857177734375,291.3012084960937,292.4920349121094,1.0,0.1854460388422012,0.9979602098464966,0.9979602098464966,1.0,1.0,-0.4955922067165375,0.1962049007415771,0.2993873059749603,0.1118916422128677,0.0,0.0,1.0,42.90159606933594,25.0,650.5122680664062,-6706.5380859375,43.08022689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6822204589844,305.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19780.6875,20160.0,0.0,0.0,0.1768848598003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304869174957275,1.4305038452148438,-1.6899486581678502e-05,0.0,0.0001795156422303,0.0,0.0,325.46759033203125,0.0,0.0,0.0,0.7815277576446533,4.0,0.0,1.0
713820,290.7269897460937,297.1499938964844,293.1499938964844,0.0044948235154151,-314.8232421875,298.3294982910156,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6536865234375,297.1499938964844,293.1499938964844,0.004581871908158,-337.441162109375,298.4210205078125,0.4968239367008209,0.050000000745058,0.048830647021532,290.5149230957031,297.1499938964844,293.1499938964844,0.0048908367753028,-264.4715576171875,298.7684631347656,0.4968239367008209,0.050000000745058,0.036066148430109,290.47662353515625,297.1499938964844,293.1499938964844,0.0052105942741036,-378.7815551757813,299.1169738769531,0.4968239367008209,0.050000000745058,0.048830647021532,291.33935546875,297.1499938964844,293.1499938964844,0.0029529160819947,-1048.052734375,296.48114013671875,0.4968239367008209,0.050000000745058,0.2316315770149231,290.8265991210937,291.1499938964844,264.9323425292969,263.5130615234375,280.8807678222656,291.3348693847656,292.9354248046875,1.0,0.1784832775592804,0.9984087944030762,0.9984087944030762,1.0,1.0,-0.4940938949584961,0.1956674307584762,0.298426479101181,0.1113956347107887,0.0,0.0,1.0,39.13724136352539,25.0,592.6694946289062,-6853.5576171875,39.74497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.313720703125,306.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,20057.189453125,20160.0,0.0,0.0,0.1952664405107498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404501914978027,1.4404672384262085,-1.7135713278548792e-05,0.0,0.0001981706154765,0.0,0.0,332.3157043457031,0.0,0.0,0.0,0.7865203619003296,4.0,0.0,1.0
713880,290.7269897460937,297.1499938964844,293.1499938964844,0.0044948235154151,-314.8232421875,298.3294982910156,0.4968239367008209,0.050000000745058,0.0463707633316516,290.6536865234375,297.1499938964844,293.1499938964844,0.004581871908158,-337.441162109375,298.4210205078125,0.4968239367008209,0.050000000745058,0.048830647021532,290.5149230957031,297.1499938964844,293.1499938964844,0.0048908367753028,-264.4715576171875,298.7684631347656,0.4968239367008209,0.050000000745058,0.036066148430109,290.47662353515625,297.1499938964844,293.1499938964844,0.0052105942741036,-378.7815551757813,299.1169738769531,0.4968239367008209,0.050000000745058,0.048830647021532,291.33935546875,297.1499938964844,293.1499938964844,0.0029529160819947,-1048.052734375,296.48114013671875,0.4968239367008209,0.050000000745058,0.2316315770149231,290.8265991210937,291.1499938964844,264.9323425292969,263.5130615234375,280.8807678222656,291.3348693847656,292.9354248046875,1.0,0.1784832775592804,0.9984087944030762,0.9984087944030762,1.0,1.0,-0.4940938949584961,0.1956674307584762,0.298426479101181,0.1113956347107887,0.0,0.0,1.0,39.13724136352539,25.0,592.6694946289062,-6853.5576171875,39.74497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.313720703125,306.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,20057.189453125,20160.0,0.0,0.0,0.1952664405107498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404501914978027,1.4404672384262085,-1.7135713278548792e-05,0.0,0.0001981706154765,0.0,0.0,332.3157043457031,0.0,0.0,0.0,0.7865203619003296,4.0,0.0,1.0
713940,290.7649230957031,297.1499938964844,293.1499938964844,0.0050435774028301,-343.4691467285156,299.302490234375,0.5043286681175232,0.050000000745058,0.046258520334959,290.6814270019531,297.1499938964844,293.1499938964844,0.0051845796406269,-370.6021423339844,299.4458312988281,0.5043286681175232,0.050000000745058,0.0487124472856521,290.5534362792969,297.1499938964844,293.1499938964844,0.005528843961656,-289.3836669921875,299.804443359375,0.5043286681175232,0.050000000745058,0.0359788462519645,290.50994873046875,297.1499938964844,293.1499938964844,0.0058929459191858,-413.3334045410156,300.1677551269531,0.5043286681175232,0.050000000745058,0.0487124472856521,291.3711242675781,297.1499938964844,293.1499938964844,0.0033073516096919,-1151.9388427734375,297.3062744140625,0.5043286681175232,0.050000000745058,0.231070876121521,291.2611694335937,291.1499938964844,264.949462890625,263.5248107910156,280.9033508300781,291.3668518066406,293.3698425292969,1.0,0.1730999499559402,0.9988573789596558,0.9988573789596558,1.0,1.0,-0.4928976893424988,0.19525907933712,0.2976386249065399,0.1109581068158149,0.0,0.0,0.9774042963981628,36.131797790527344,25.0,584.75927734375,-7053.8017578125,37.0962028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16015625,306.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20252.755859375,21240.0,0.0,0.0,0.208506092429161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393844604492188,1.439401626586914,-1.7161306459456682e-05,0.0,0.0002116071846103,0.0,0.0,332.2432861328125,0.0,0.0,0.0,0.8005897402763367,4.0,0.0,1.0
714000,290.7649230957031,297.1499938964844,293.1499938964844,0.0050435774028301,-343.4691467285156,299.302490234375,0.5043286681175232,0.050000000745058,0.046258520334959,290.6814270019531,297.1499938964844,293.1499938964844,0.0051845796406269,-370.6021423339844,299.4458312988281,0.5043286681175232,0.050000000745058,0.0487124472856521,290.5534362792969,297.1499938964844,293.1499938964844,0.005528843961656,-289.3836669921875,299.804443359375,0.5043286681175232,0.050000000745058,0.0359788462519645,290.50994873046875,297.1499938964844,293.1499938964844,0.0058929459191858,-413.3334045410156,300.1677551269531,0.5043286681175232,0.050000000745058,0.0487124472856521,291.3711242675781,297.1499938964844,293.1499938964844,0.0033073516096919,-1151.9388427734375,297.3062744140625,0.5043286681175232,0.050000000745058,0.231070876121521,291.2611694335937,291.1499938964844,264.949462890625,263.5248107910156,280.9033508300781,291.3668518066406,293.3698425292969,1.0,0.1730999499559402,0.9988573789596558,0.9988573789596558,1.0,1.0,-0.4928976893424988,0.19525907933712,0.2976386249065399,0.1109581068158149,0.0,0.0,0.9774042963981628,36.131797790527344,25.0,584.75927734375,-7053.8017578125,37.0962028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16015625,306.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20252.755859375,21240.0,0.0,0.0,0.208506092429161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393844604492188,1.439401626586914,-1.7161306459456682e-05,0.0,0.0002116071846103,0.0,0.0,332.2432861328125,0.0,0.0,0.0,0.8005897402763367,4.0,0.0,1.0
714060,290.7834777832031,297.1499938964844,293.1499938964844,0.0053191692568361,-356.5979919433594,299.77569580078125,0.5077612996101379,0.050000000745058,0.0462120994925498,290.6952209472656,297.1499938964844,293.1499938964844,0.0054898709058761,-385.8738403320313,299.9441223144531,0.5077612996101379,0.050000000745058,0.048663567751646,290.5724182128906,297.1499938964844,293.1499938964844,0.0058534848503768,-300.8106994628906,300.3068542480469,0.5077612996101379,0.050000000745058,0.0359427444636821,290.5263061523437,297.1499938964844,293.1499938964844,0.0062440573237836,-429.234619140625,300.6778564453125,0.5077612996101379,0.050000000745058,0.048663567751646,291.3868713378906,297.1499938964844,293.1499938964844,0.0034786253236234,-1199.27783203125,297.7104797363281,0.5077612996101379,0.050000000745058,0.2308390140533447,291.48687744140625,291.1499938964844,264.958740234375,263.5311889648437,280.9146423339844,291.3827209472656,293.5971374511719,1.0,0.1707582175731659,0.9990934729576112,0.9990934729576112,0.9999918341636658,1.0,-0.4924030303955078,0.1950998306274414,0.2973031997680664,0.110758475959301,0.0,0.0,0.9319003224372864,34.88862609863281,25.0,593.2314453125,-7171.40625,36.00422286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64471435546875,307.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21457.9921875,21240.0,0.0,0.0,0.2134737074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440726399421692,1.440743923187256,-1.7457337889936753e-05,0.0,0.0002166486665373,0.0,0.0,336.6213684082031,0.0,0.0,0.0,0.7880303859710693,4.0,0.0,1.0
714120,290.8002014160156,297.1499938964844,293.1499938964844,0.0055725201964378,-367.8849182128906,300.20233154296875,0.5107662677764893,0.050000000745058,0.0461738146841526,290.70782470703125,297.1499938964844,293.1499938964844,0.005772219505161,-399.0478515625,300.3931579589844,0.5107662677764893,0.050000000745058,0.0486232489347457,290.5896911621094,297.1499938964844,293.1499938964844,0.0061545423232018,-310.6381225585937,300.7587280273437,0.5107662677764893,0.050000000745058,0.0359129644930362,290.54107666015625,297.1499938964844,293.1499938964844,0.0065721627324819,-442.942626953125,301.1368713378906,0.5107662677764893,0.050000000745058,0.0486232489347457,291.40118408203125,297.1499938964844,293.1499938964844,0.0036318618804216,-1239.7723388671875,298.0770568847656,0.5107662677764893,0.050000000745058,0.2306477576494217,291.7006530761719,291.1499938964844,264.9676818847656,263.5373229980469,280.9249267578125,291.39715576171875,293.81134033203125,1.0,0.1687998324632644,0.9993144273757936,0.9993144273757936,0.9999842047691344,1.0,-0.4919950664043426,0.1949741840362548,0.2970208823680877,0.1105824783444404,0.0,0.0,0.8747848272323608,33.86307907104492,25.0,597.1282348632812,-7263.1416015625,35.10501480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1141052246094,307.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,22216.662109375,21240.0,0.0,0.0,0.2170392721891403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947738409042358,1.3947906494140625,-1.6837673683767207e-05,0.0,0.0002202672767452,0.0,0.0,311.4480895996094,0.0,0.0,0.0,0.7656633853912354,4.0,0.0,1.0
714180,290.8329467773437,297.1499938964844,293.1499938964844,0.0060919495299458,-389.0954895019531,301.0329284667969,0.516372799873352,0.050000000745058,0.0461077094078063,290.73291015625,297.1499938964844,293.1499938964844,0.0063560386188328,-423.8721923828125,301.2670288085937,0.516372799873352,0.050000000745058,0.0485536381602287,290.6239624023437,297.1499938964844,293.1499938964844,0.0067795286886394,-329.0860900878906,301.6361389160156,0.516372799873352,0.050000000745058,0.0358615517616272,290.5701599121094,297.1499938964844,293.1499938964844,0.0072614871896803,-468.78912353515625,302.02947998046875,0.516372799873352,0.050000000745058,0.0485536381602287,291.4295959472656,297.1499938964844,293.1499938964844,0.0039335153996944,-1315.24755859375,298.7936096191406,0.516372799873352,0.050000000745058,0.230317547917366,292.13348388671875,291.1499938964844,264.98687744140625,263.5505065917969,280.945556640625,291.42578125,294.236328125,1.0,0.1653579473495483,0.9997714757919312,0.9997714757919312,0.999968409538269,1.0,-0.4912906289100647,0.1947739571332931,0.2965166568756103,0.1102451086044311,0.0,0.0,0.7144880890846252,32.091854095458984,25.0,566.8988037109375,-7355.81005859375,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11102294921875,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,24483.9296875,21240.0,0.0,0.0,0.2212277203798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473416090011597,1.1473551988601685,-1.353081279376056e-05,0.0,0.0002245180075988,0.0,0.0,195.58834838867188,0.0,0.0,0.0,0.64972984790802,4.0,0.0,1.0
714240,290.8329467773437,297.1499938964844,293.1499938964844,0.0060919495299458,-389.0954895019531,301.0329284667969,0.516372799873352,0.050000000745058,0.0461077094078063,290.73291015625,297.1499938964844,293.1499938964844,0.0063560386188328,-423.8721923828125,301.2670288085937,0.516372799873352,0.050000000745058,0.0485536381602287,290.6239624023437,297.1499938964844,293.1499938964844,0.0067795286886394,-329.0860900878906,301.6361389160156,0.516372799873352,0.050000000745058,0.0358615517616272,290.5701599121094,297.1499938964844,293.1499938964844,0.0072614871896803,-468.78912353515625,302.02947998046875,0.516372799873352,0.050000000745058,0.0485536381602287,291.4295959472656,297.1499938964844,293.1499938964844,0.0039335153996944,-1315.24755859375,298.7936096191406,0.516372799873352,0.050000000745058,0.230317547917366,292.13348388671875,291.1499938964844,264.98687744140625,263.5505065917969,280.945556640625,291.42578125,294.236328125,1.0,0.1653579473495483,0.9997714757919312,0.9997714757919312,0.999968409538269,1.0,-0.4912906289100647,0.1947739571332931,0.2965166568756103,0.1102451086044311,0.0,0.0,0.7144880890846252,32.091854095458984,25.0,566.8988037109375,-7355.81005859375,33.55542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11102294921875,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,24483.9296875,21240.0,0.0,0.0,0.2212277203798294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473416090011597,1.1473551988601685,-1.353081279376056e-05,0.0,0.0002245180075988,0.0,0.0,195.58834838867188,0.0,0.0,0.0,0.64972984790802,4.0,0.0,1.0
714300,290.848388671875,297.1499938964844,293.1499938964844,0.0063580726273357,-399.3774108886719,301.42059326171875,0.5188811421394348,0.050000000745058,0.0460801683366298,290.7449951171875,297.1499938964844,293.1499938964844,0.0066572902724146,-435.8780212402344,301.67510986328125,0.5188811421394348,0.050000000745058,0.0485246367752552,290.6404113769531,297.1499938964844,293.1499938964844,0.0071034841239452,-337.9932861328125,302.0453796386719,0.5188811421394348,0.050000000745058,0.035840131342411,290.583984375,297.1499938964844,293.1499938964844,0.0076232557184994,-481.3320007324219,302.44696044921875,0.5188811421394348,0.050000000745058,0.0485246367752552,291.44317626953125,297.1499938964844,293.1499938964844,0.0040820590220391,-1351.5919189453125,299.1261291503906,0.5188811421394348,0.050000000745058,0.2301799803972244,292.3305969238281,291.1499938964844,264.996826171875,263.55731201171875,280.9555053710937,291.4394836425781,294.42108154296875,1.0,0.1639001369476318,1.0,1.0,0.999960482120514,1.0,-0.4909971356391907,0.1946990936994552,0.2962980270385742,0.1100873872637748,0.0,0.0,0.6159392595291138,31.35364532470703,25.0,507.23834228515625,-7285.78271484375,32.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62115478515625,308.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25594.5234375,20160.0,0.0,0.0,0.2216958254575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261212348937988,0.9261322617530824,-1.0996568562404718e-05,0.0,0.0002249930694233,0.0,0.0,121.16983795166016,0.0,0.0,0.0,0.5392378568649292,4.0,0.0,1.0
714360,290.8632507324219,297.1499938964844,293.1499938964844,0.0066459462977945,-410.7039184570313,301.787841796875,0.5212029814720154,0.050000000745058,0.0460556894540786,290.7567138671875,297.1499938964844,293.1499938964844,0.0069838613271713,-448.9876708984375,302.0626220703125,0.5212029814720154,0.050000000745058,0.0484988614916801,290.6564025878906,297.1499938964844,293.1499938964844,0.0074561149813234,-347.74285888671875,302.4343566894531,0.5212029814720154,0.050000000745058,0.0358210913836956,290.5973205566406,297.1499938964844,293.1499938964844,0.0080203460529446,-495.1028747558594,302.8453369140625,0.5212029814720154,0.050000000745058,0.0484988614916801,291.456298828125,297.1499938964844,293.1499938964844,0.0042391591705381,-1391.6448974609375,299.4348449707031,0.5212029814720154,0.050000000745058,0.2300577163696289,292.49420166015625,291.1499938964844,265.0069580078125,263.5642395019531,280.96514892578125,291.4527282714844,294.5587463378906,1.0,0.162592127919197,1.0,1.0,0.999725878238678,1.0,-0.4907362759113312,0.1946394145488739,0.2960968613624573,0.109936811029911,0.0,0.0,0.5097045302391052,30.69737243652344,25.0,379.1585388183594,-7044.34326171875,32.33851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1509094238281,308.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,24827.9375,20160.0,0.0,0.0,0.2209311127662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617754101753235,0.6617836356163025,-8.274254469142761e-06,0.0,0.0002242170012323,0.0,0.0,60.16246032714844,0.0,0.0,0.0,0.4485699832439422,4.0,0.0,1.0
