time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714420,290.8909912109375,297.1499938964844,293.1499938964844,0.0074022701010107,-443.7642211914063,302.45556640625,0.5253211259841919,0.050000000745058,0.046014480292797,290.779052734375,297.1499938964844,293.1499938964844,0.0078411968424916,-486.4526672363281,302.77447509765625,0.5253211259841919,0.050000000745058,0.048455461859703,290.6869506835937,297.1499938964844,293.1499938964844,0.0083912052214145,-375.8409118652344,303.1546936035156,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6224670410156,297.1499938964844,293.1499938964844,0.0090880310162901,-534.8955688476562,303.59332275390625,0.5253211259841919,0.050000000745058,0.048455461859703,291.48095703125,297.1499938964844,293.1499938964844,0.0046396716497838,-1509.8232421875,299.9441833496094,0.5253211259841919,0.050000000745058,0.2298518568277359,292.59185791015625,291.1499938964844,265.0277099609375,263.5784912109375,280.9835205078125,291.4776611328125,294.5537414550781,1.0,0.1603625118732452,1.0,1.0,0.9992566108703612,1.0,-0.4902971386909485,0.1945557594299316,0.2957413792610168,0.109651081264019,0.0,0.0,0.306557834148407,29.59196662902832,25.0,-130.26673889160156,-6072.85986328125,31.37580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3290100097656,307.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,22493.8984375,20160.0,0.0,0.0,0.2148525565862655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951967716217041,0.2952024340629577,-5.669753136317013e-06,0.0,0.0002180480223614,0.0,0.0,16.105520248413086,0.0,0.0,0.0,0.3308278918266296,4.0,0.0,1.0
714480,290.8909912109375,297.1499938964844,293.1499938964844,0.0074022701010107,-443.7642211914063,302.45556640625,0.5253211259841919,0.050000000745058,0.046014480292797,290.779052734375,297.1499938964844,293.1499938964844,0.0078411968424916,-486.4526672363281,302.77447509765625,0.5253211259841919,0.050000000745058,0.048455461859703,290.6869506835937,297.1499938964844,293.1499938964844,0.0083912052214145,-375.8409118652344,303.1546936035156,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6224670410156,297.1499938964844,293.1499938964844,0.0090880310162901,-534.8955688476562,303.59332275390625,0.5253211259841919,0.050000000745058,0.048455461859703,291.48095703125,297.1499938964844,293.1499938964844,0.0046396716497838,-1509.8232421875,299.9441833496094,0.5253211259841919,0.050000000745058,0.2298518568277359,292.59185791015625,291.1499938964844,265.0277099609375,263.5784912109375,280.9835205078125,291.4776611328125,294.5537414550781,1.0,0.1603625118732452,1.0,1.0,0.9992566108703612,1.0,-0.4902971386909485,0.1945557594299316,0.2957413792610168,0.109651081264019,0.0,0.0,0.306557834148407,29.59196662902832,25.0,-130.26673889160156,-6072.85986328125,31.37580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3290100097656,307.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,22493.8984375,20160.0,0.0,0.0,0.2148525565862655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951967716217041,0.2952024340629577,-5.669753136317013e-06,0.0,0.0002180480223614,0.0,0.0,16.105520248413086,0.0,0.0,0.0,0.3308278918266296,4.0,0.0,1.0
714540,290.9161071777344,297.1499938964844,293.1499938964844,0.0086207576096057,-500.3186645507813,303.064208984375,0.5297884345054626,0.050000000745058,0.045972641557455,290.7999572753906,297.1499938964844,293.1499938964844,0.0092299869284033,-549.4274291992188,303.4397888183594,0.5297884345054626,0.050000000745058,0.0484114065766334,290.71588134765625,297.1499938964844,293.1499938964844,0.009931206703186,-423.3437194824219,303.84149169921875,0.5297884345054626,0.050000000745058,0.0357564985752105,290.64605712890625,297.1499938964844,293.1499938964844,0.0119661418721079,-643.8055419921875,304.12384033203125,0.5492819547653198,0.0660685300827026,0.0528491884469985,291.50299072265625,297.1499938964844,293.1499938964844,0.0052467281930148,-1715.297119140625,300.2914428710937,0.5297884345054626,0.050000000745058,0.2296428680419922,292.2245788574219,291.1499938964844,265.049072265625,263.5931091308594,280.9982604980469,291.50006103515625,294.0743713378906,1.0,0.1586163491010666,1.0,1.0,0.9987872838974,1.0,-0.495169997215271,0.1966598927974701,0.2985100746154785,0.1105626448988914,0.0,0.0,0.1825349330902099,28.51428985595703,28.0,-741.0097045898438,-5117.87744140625,30.91539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7006225585937,306.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,20828.39453125,19080.0,0.0,0.0,0.2017339617013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597753018140792,0.1597802639007568,-4.952652489009779e-06,0.0,0.0002047343295998,0.0,0.0,7.321410655975342,0.0,0.0,0.0,0.2821183800697326,4.0,0.0,1.0
714600,290.9161071777344,297.1499938964844,293.1499938964844,0.0086207576096057,-500.3186645507813,303.064208984375,0.5297884345054626,0.050000000745058,0.045972641557455,290.7999572753906,297.1499938964844,293.1499938964844,0.0092299869284033,-549.4274291992188,303.4397888183594,0.5297884345054626,0.050000000745058,0.0484114065766334,290.71588134765625,297.1499938964844,293.1499938964844,0.009931206703186,-423.3437194824219,303.84149169921875,0.5297884345054626,0.050000000745058,0.0357564985752105,290.64605712890625,297.1499938964844,293.1499938964844,0.0119661418721079,-643.8055419921875,304.12384033203125,0.5492819547653198,0.0660685300827026,0.0528491884469985,291.50299072265625,297.1499938964844,293.1499938964844,0.0052467281930148,-1715.297119140625,300.2914428710937,0.5297884345054626,0.050000000745058,0.2296428680419922,292.2245788574219,291.1499938964844,265.049072265625,263.5931091308594,280.9982604980469,291.50006103515625,294.0743713378906,1.0,0.1586163491010666,1.0,1.0,0.9987872838974,1.0,-0.495169997215271,0.1966598927974701,0.2985100746154785,0.1105626448988914,0.0,0.0,0.1825349330902099,28.51428985595703,28.0,-741.0097045898438,-5117.87744140625,30.91539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7006225585937,306.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,20828.39453125,19080.0,0.0,0.0,0.2017339617013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597753018140792,0.1597802639007568,-4.952652489009779e-06,0.0,0.0002047343295998,0.0,0.0,7.321410655975342,0.0,0.0,0.0,0.2821183800697326,4.0,0.0,1.0
714660,290.9398193359375,297.1499938964844,293.1499938964844,0.0104515105485916,-577.6654663085938,303.691650390625,0.5443331599235535,0.050000000745058,0.0458530001342296,290.8260192871094,297.1499938964844,293.1499938964844,0.0113281551748514,-634.0247802734375,304.1242980957031,0.5443331599235535,0.050000000745058,0.0482854172587394,290.76422119140625,297.1499938964844,293.1499938964844,0.0182295311242342,-622.025390625,304.1190795898437,0.6116119027137756,0.0792954638600349,0.0479259081184864,290.71710205078125,297.1499938964844,293.1499938964844,0.0403864532709121,-1283.7576904296875,304.0843200683594,0.7057247757911682,0.1152565032243728,0.0991825759410858,291.5251770019531,297.1499938964844,293.1499938964844,0.0060461037792265,-1995.863037109375,300.547119140625,0.5443331599235535,0.050000000745058,0.2290452271699905,291.464599609375,291.1499938964844,265.0708923339844,263.6080627441406,280.97674560546875,291.522216796875,293.2694396972656,1.0,0.1595895886421203,1.0,1.0,0.9983407258987428,1.0,-0.5643565058708191,0.2251628041267395,0.3391937017440796,0.1266518235206604,0.0,0.0,0.1875581741333007,25.9298152923584,31.0,-1127.99072265625,-5290.501953125,35.10202407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221618652344,305.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19214.5859375,19080.0,0.0,0.0,0.1824463009834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136232852935791,0.1362373977899551,-4.5446804506354965e-06,0.0,0.0001851597917266,0.0,0.0,5.705401420593262,0.0,0.0,0.0,0.2837398946285248,4.0,0.0,1.0
714720,290.9398193359375,297.1499938964844,293.1499938964844,0.0104515105485916,-577.6654663085938,303.691650390625,0.5443331599235535,0.050000000745058,0.0458530001342296,290.8260192871094,297.1499938964844,293.1499938964844,0.0113281551748514,-634.0247802734375,304.1242980957031,0.5443331599235535,0.050000000745058,0.0482854172587394,290.76422119140625,297.1499938964844,293.1499938964844,0.0182295311242342,-622.025390625,304.1190795898437,0.6116119027137756,0.0792954638600349,0.0479259081184864,290.71710205078125,297.1499938964844,293.1499938964844,0.0403864532709121,-1283.7576904296875,304.0843200683594,0.7057247757911682,0.1152565032243728,0.0991825759410858,291.5251770019531,297.1499938964844,293.1499938964844,0.0060461037792265,-1995.863037109375,300.547119140625,0.5443331599235535,0.050000000745058,0.2290452271699905,291.464599609375,291.1499938964844,265.0708923339844,263.6080627441406,280.97674560546875,291.522216796875,293.2694396972656,1.0,0.1595895886421203,1.0,1.0,0.9983407258987428,1.0,-0.5643565058708191,0.2251628041267395,0.3391937017440796,0.1266518235206604,0.0,0.0,0.1875581741333007,25.9298152923584,31.0,-1127.99072265625,-5290.501953125,35.10202407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221618652344,305.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19214.5859375,19080.0,0.0,0.0,0.1824463009834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136232852935791,0.1362373977899551,-4.5446804506354965e-06,0.0,0.0001851597917266,0.0,0.0,5.705401420593262,0.0,0.0,0.0,0.2837398946285248,4.0,0.0,1.0
714780,290.9672241210937,297.1499938964844,293.1499938964844,0.014804140664637,-723.5802612304688,304.1307678222656,0.602179229259491,0.0674178376793861,0.0517671555280685,290.89129638671875,297.1499938964844,293.1499938964844,0.0316285379230976,-1132.1131591796875,304.1024169921875,0.6886312365531921,0.0952639877796173,0.0811971575021743,290.8987731933594,297.1499938964844,293.1499938964844,0.0468732863664627,-1033.43798828125,304.0820617675781,0.7390466928482056,0.1126210242509841,0.074234515428543,290.8281555175781,297.1499938964844,293.1499938964844,0.0748726427555084,-1912.562744140625,304.0496520996094,0.8204172253608704,0.1544136106967926,0.1377634704113006,291.5569152832031,297.1499938964844,293.1499938964844,0.0069073932245373,-2286.08349609375,300.8046264648437,0.5735951662063599,0.050000000745058,0.2281069457530975,290.6177062988281,291.1499938964844,265.093017578125,263.6231994628906,280.8834533691406,291.5530700683594,292.50103759765625,1.0,0.1638946533203125,1.0,1.0,0.9978942275047302,1.0,-0.6876831650733948,0.2777020335197449,0.4099811613559723,0.1538410037755966,0.0,0.0,0.3173161447048187,22.053773880004883,51.0,-958.2615356445312,-6989.7744140625,44.26361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0802001953125,307.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18772.640625,19080.0,0.0,0.0,0.162745788693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005712389945984,0.2005757987499237,-4.572053512674756e-06,0.0,0.000165166289662,0.0,0.0,8.605403900146484,0.0,0.0,0.0,0.2933433353900909,4.0,0.0,1.0
714840,290.9672241210937,297.1499938964844,293.1499938964844,0.014804140664637,-723.5802612304688,304.1307678222656,0.602179229259491,0.0674178376793861,0.0517671555280685,290.89129638671875,297.1499938964844,293.1499938964844,0.0316285379230976,-1132.1131591796875,304.1024169921875,0.6886312365531921,0.0952639877796173,0.0811971575021743,290.8987731933594,297.1499938964844,293.1499938964844,0.0468732863664627,-1033.43798828125,304.0820617675781,0.7390466928482056,0.1126210242509841,0.074234515428543,290.8281555175781,297.1499938964844,293.1499938964844,0.0748726427555084,-1912.562744140625,304.0496520996094,0.8204172253608704,0.1544136106967926,0.1377634704113006,291.5569152832031,297.1499938964844,293.1499938964844,0.0069073932245373,-2286.08349609375,300.8046264648437,0.5735951662063599,0.050000000745058,0.2281069457530975,290.6177062988281,291.1499938964844,265.093017578125,263.6231994628906,280.8834533691406,291.5530700683594,292.50103759765625,1.0,0.1638946533203125,1.0,1.0,0.9978942275047302,1.0,-0.6876831650733948,0.2777020335197449,0.4099811613559723,0.1538410037755966,0.0,0.0,0.3173161447048187,22.053773880004883,51.0,-958.2615356445312,-6989.7744140625,44.26361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0802001953125,307.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18772.640625,19080.0,0.0,0.0,0.162745788693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005712389945984,0.2005757987499237,-4.572053512674756e-06,0.0,0.000165166289662,0.0,0.0,8.605403900146484,0.0,0.0,0.0,0.2933433353900909,4.0,0.0,1.0
714900,291.00469970703125,297.1499938964844,293.1499938964844,0.0274149924516677,-1003.396484375,304.1112365722656,0.6804847121238708,0.0877328738570213,0.070497415959835,290.9530334472656,297.1499938964844,293.1499938964844,0.0467894487082958,-1400.7431640625,304.0836181640625,0.7477701902389526,0.1117674857378006,0.0986261069774627,290.9870300292969,297.1499938964844,293.1499938964844,0.0578983761370182,-1179.6976318359375,304.0744934082031,0.7811625599861145,0.1238152533769607,0.0831146985292434,290.8873596191406,297.1499938964844,293.1499938964844,0.0890834331512451,-2194.1064453125,304.0421447753906,0.8672948479652405,0.1721998453140258,0.1550114452838897,291.5791931152344,297.1499938964844,293.1499938964844,0.0072722034528851,-2395.0341796875,300.9706420898437,0.5862310528755188,0.050000000745058,0.2277732044458389,290.35595703125,291.1499938964844,265.1041564941406,263.6308288574219,280.80474853515625,291.5748291015625,292.30523681640625,1.0,0.1701631247997284,1.0,1.0,0.9976709485054016,1.0,-0.7620357871055603,0.3105043470859527,0.4515314698219299,0.1691241711378097,0.0,0.0,0.397378146648407,20.986474990844727,51.0,-653.9649658203125,-8297.1044921875,52.32517623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0809631347656,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.36328125,18000.0,0.0,0.0,0.1568121463060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269138902425766,0.2691436111927032,-4.681761311076116e-06,0.0,0.0001591444015502,0.0,0.0,12.129748344421388,0.0,0.0,0.0,0.2917516529560089,4.0,0.0,1.0
714960,291.0611267089844,297.1499938964844,293.1499938964844,0.0410538017749786,-1237.891845703125,304.0936279296875,0.731478750705719,0.1038439944386482,0.0866698697209358,291.0262451171875,297.1499938964844,293.1499938964844,0.0586342588067054,-1611.6295166015625,304.07427978515625,0.7836377024650574,0.1252299547195434,0.1127878203988075,291.06597900390625,297.1499938964844,293.1499938964844,0.0667036548256874,-1299.902587890625,304.0722351074219,0.807659924030304,0.1356936246156692,0.0909840688109397,290.9473876953125,297.1499938964844,293.1499938964844,0.1016129776835441,-2441.760986328125,304.0390014648437,0.8995991945266724,0.1890770345926284,0.1713861227035522,291.6061706542969,297.1499938964844,293.1499938964844,0.0075654848478734,-2470.6318359375,301.1622314453125,0.5877877473831177,0.050000000745058,0.2277330458164215,290.2566223144531,291.1499938964844,265.1153259277344,263.63848876953125,280.7279357910156,291.60137939453125,292.2469482421875,1.0,0.1785735189914703,1.0,1.0,0.9981226325035096,1.0,-0.8274921178817749,0.3401654660701751,0.4873266518115997,0.1815585941076278,0.0,0.0,0.4675961434841156,21.41489028930664,39.0,-352.1103515625,-9422.359375,62.306278228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7350158691406,309.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17233.26171875,18000.0,0.0,0.0,0.1547057479619979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447155952453613,0.3447202444076538,-4.654949862015201e-06,0.0,0.0001570066669955,0.0,0.0,16.033044815063477,0.0,0.0,0.0,0.3189666271209717,4.0,0.0,1.0
715020,291.1893920898437,297.1499938964844,293.1499938964844,0.062470506876707,-1595.7564697265625,304.0773620605469,0.8246902823448181,0.1307804584503173,0.1121455281972885,291.1938781738281,297.1499938964844,293.1499938964844,0.0742485895752906,-1901.66162109375,304.073974609375,0.8577021956443787,0.1451093405485153,0.133672297000885,291.1965637207031,297.1499938964844,293.1499938964844,0.0842555612325668,-1548.339599609375,304.0689697265625,0.8864011764526367,0.1619815975427627,0.108887530863285,291.0677795410156,297.1499938964844,293.1499938964844,0.123633325099945,-2860.334716796875,304.0394592285156,0.9890607595443726,0.2204751521348953,0.2016561776399612,291.6700744628906,297.1499938964844,293.1499938964844,0.0079830791801214,-2557.14599609375,301.5547180175781,0.6111969351768494,0.050000000745058,0.2271974831819534,290.29913330078125,291.1499938964844,265.1376953125,263.65380859375,280.594482421875,291.6649475097656,292.3095092773437,1.0,0.1878735125064849,1.0,1.0,0.9990260004997252,1.0,-0.940309762954712,0.3928225636482239,0.547487199306488,0.2009756118059158,0.0,0.0,0.5799953937530518,19.69588088989257,27.0,11.279682159423828,-11189.990234375,78.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35955810546875,309.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,16638.091796875,18000.0,0.0,0.0,0.1606465727090835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212535262107849,0.5212588906288147,-5.41350800631335e-06,0.0,0.0001630358601687,0.0,0.0,30.72289276123047,0.0,0.0,0.0,0.3733862340450287,4.0,0.0,1.0
715080,291.1893920898437,297.1499938964844,293.1499938964844,0.062470506876707,-1595.7564697265625,304.0773620605469,0.8246902823448181,0.1307804584503173,0.1121455281972885,291.1938781738281,297.1499938964844,293.1499938964844,0.0742485895752906,-1901.66162109375,304.073974609375,0.8577021956443787,0.1451093405485153,0.133672297000885,291.1965637207031,297.1499938964844,293.1499938964844,0.0842555612325668,-1548.339599609375,304.0689697265625,0.8864011764526367,0.1619815975427627,0.108887530863285,291.0677795410156,297.1499938964844,293.1499938964844,0.123633325099945,-2860.334716796875,304.0394592285156,0.9890607595443726,0.2204751521348953,0.2016561776399612,291.6700744628906,297.1499938964844,293.1499938964844,0.0079830791801214,-2557.14599609375,301.5547180175781,0.6111969351768494,0.050000000745058,0.2271974831819534,290.29913330078125,291.1499938964844,265.1376953125,263.65380859375,280.594482421875,291.6649475097656,292.3095092773437,1.0,0.1878735125064849,1.0,1.0,0.9990260004997252,1.0,-0.940309762954712,0.3928225636482239,0.547487199306488,0.2009756118059158,0.0,0.0,0.5799953937530518,19.69588088989257,27.0,11.279682159423828,-11189.990234375,78.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35955810546875,309.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,16638.091796875,18000.0,0.0,0.0,0.1606465727090835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212535262107849,0.5212588906288147,-5.41350800631335e-06,0.0,0.0001630358601687,0.0,0.0,30.72289276123047,0.0,0.0,0.0,0.3733862340450287,4.0,0.0,1.0
715140,291.3172302246094,297.1499938964844,293.1499938964844,0.0790303796529769,-1892.0936279296875,304.07421875,0.8862391114234924,0.1545304059982299,0.1340351998805999,291.3619384765625,297.1499938964844,293.1499938964844,0.0846607238054275,-2101.208984375,304.0820007324219,0.9023362994194032,0.1605590134859085,0.1487445533275604,291.31524658203125,297.1499938964844,293.1499938964844,0.1009978502988815,-1789.8062744140625,304.06817626953125,0.9526902437210084,0.18739914894104,0.1268546134233474,291.1409912109375,297.1499938964844,293.1499938964844,0.1089530885219574,-2575.55908203125,304.1007080078125,0.9725546836853028,0.2581969797611236,0.1824295967817306,291.739501953125,297.1499938964844,293.1499938964844,0.0083636371418833,-2627.0712890625,301.9117736816406,0.6198714375495911,0.050000000745058,0.2270132452249527,290.3881530761719,291.1499938964844,265.1600036621094,263.6690673828125,280.5703430175781,291.7345275878906,292.4023742675781,1.0,0.1916424185037613,1.0,1.0,0.9999293684959412,1.0,-0.9820029139518738,0.4126749634742737,0.5693279504776001,0.2076166123151779,0.0,0.0,0.6764127016067505,19.147254943847656,45.0,131.35772705078125,-11914.6337890625,85.8075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488952636719,308.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,16243.541015625,18000.0,0.0,0.0,0.1763344705104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090213298797607,0.7090280652046204,-6.726178980898112e-06,0.0,0.0001789570669643,0.0,0.0,56.17644119262695,0.0,0.0,0.0,0.4447546899318695,4.0,0.0,1.0
715200,291.3172302246094,297.1499938964844,293.1499938964844,0.0790303796529769,-1892.0936279296875,304.07421875,0.8862391114234924,0.1545304059982299,0.1340351998805999,291.3619384765625,297.1499938964844,293.1499938964844,0.0846607238054275,-2101.208984375,304.0820007324219,0.9023362994194032,0.1605590134859085,0.1487445533275604,291.31524658203125,297.1499938964844,293.1499938964844,0.1009978502988815,-1789.8062744140625,304.06817626953125,0.9526902437210084,0.18739914894104,0.1268546134233474,291.1409912109375,297.1499938964844,293.1499938964844,0.1089530885219574,-2575.55908203125,304.1007080078125,0.9725546836853028,0.2581969797611236,0.1824295967817306,291.739501953125,297.1499938964844,293.1499938964844,0.0083636371418833,-2627.0712890625,301.9117736816406,0.6198714375495911,0.050000000745058,0.2270132452249527,290.3881530761719,291.1499938964844,265.1600036621094,263.6690673828125,280.5703430175781,291.7345275878906,292.4023742675781,1.0,0.1916424185037613,1.0,1.0,0.9999293684959412,1.0,-0.9820029139518738,0.4126749634742737,0.5693279504776001,0.2076166123151779,0.0,0.0,0.6764127016067505,19.147254943847656,45.0,131.35772705078125,-11914.6337890625,85.8075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488952636719,308.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,16243.541015625,18000.0,0.0,0.0,0.1763344705104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090213298797607,0.7090280652046204,-6.726178980898112e-06,0.0,0.0001789570669643,0.0,0.0,56.17644119262695,0.0,0.0,0.0,0.4447546899318695,4.0,0.0,1.0
715260,291.4393005371094,297.1499938964844,293.1499938964844,0.0938857942819595,-2167.806396484375,304.07470703125,0.9219743013381958,0.1762025505304336,0.1539422869682312,291.5293273925781,297.1499938964844,293.1499938964844,0.0934291556477546,-2271.74267578125,304.090087890625,0.9197567701339722,0.1719734966754913,0.1611038744449615,291.4276123046875,297.1499938964844,293.1499938964844,0.1174849346280098,-2022.4483642578125,304.0679016113281,0.983342945575714,0.2110975086688995,0.1437047272920608,291.1799621582031,297.1499938964844,293.1499938964844,0.1153982877731323,-2693.036865234375,304.1048889160156,0.9776098728179932,0.3012444972991943,0.1907591521739959,291.8071594238281,297.1499938964844,293.1499938964844,0.0087864119559526,-2707.400146484375,302.23681640625,0.61429762840271,0.050000000745058,0.2271292209625244,290.4272155761719,291.1499938964844,265.1820983886719,263.6842041015625,280.5155029296875,291.8026123046875,292.41912841796875,1.0,0.2037196308374405,0.998859405517578,0.998859405517578,0.9999576210975648,1.0,-1.0520304441452026,0.4463778138160705,0.6056526303291321,0.2184498757123947,0.0,0.0,0.7680089473724365,20.514305114746094,65.0,18.82645606994629,-12535.3935546875,102.78626251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0318603515625,307.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16048.1630859375,18000.0,0.0,0.0,0.1977915912866592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929332494735718,0.8929417133331299,-8.471061846648809e-06,0.0,0.0002007333241635,0.0,0.0,94.42790985107422,0.0,0.0,0.0,0.524000346660614,4.0,0.0,1.0
715320,291.4393005371094,297.1499938964844,293.1499938964844,0.0938857942819595,-2167.806396484375,304.07470703125,0.9219743013381958,0.1762025505304336,0.1539422869682312,291.5293273925781,297.1499938964844,293.1499938964844,0.0934291556477546,-2271.74267578125,304.090087890625,0.9197567701339722,0.1719734966754913,0.1611038744449615,291.4276123046875,297.1499938964844,293.1499938964844,0.1174849346280098,-2022.4483642578125,304.0679016113281,0.983342945575714,0.2110975086688995,0.1437047272920608,291.1799621582031,297.1499938964844,293.1499938964844,0.1153982877731323,-2693.036865234375,304.1048889160156,0.9776098728179932,0.3012444972991943,0.1907591521739959,291.8071594238281,297.1499938964844,293.1499938964844,0.0087864119559526,-2707.400146484375,302.23681640625,0.61429762840271,0.050000000745058,0.2271292209625244,290.4272155761719,291.1499938964844,265.1820983886719,263.6842041015625,280.5155029296875,291.8026123046875,292.41912841796875,1.0,0.2037196308374405,0.998859405517578,0.998859405517578,0.9999576210975648,1.0,-1.0520304441452026,0.4463778138160705,0.6056526303291321,0.2184498757123947,0.0,0.0,0.7680089473724365,20.514305114746094,65.0,18.82645606994629,-12535.3935546875,102.78626251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0318603515625,307.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16048.1630859375,18000.0,0.0,0.0,0.1977915912866592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929332494735718,0.8929417133331299,-8.471061846648809e-06,0.0,0.0002007333241635,0.0,0.0,94.42790985107422,0.0,0.0,0.0,0.524000346660614,4.0,0.0,1.0
715380,291.5545959472656,297.1499938964844,293.1499938964844,0.1096133217215538,-2460.213134765625,304.0735168457031,0.9177072048187256,0.1961648315191269,0.1723599582910537,291.6943359375,297.1499938964844,293.1499938964844,0.1002679765224456,-2406.905029296875,304.0984802246094,0.8931747078895569,0.1794899851083755,0.1682661920785904,291.5338134765625,297.1499938964844,293.1499938964844,0.1357217282056808,-2274.784423828125,304.0647888183594,0.977295458316803,0.233192428946495,0.159487709403038,291.2605285644531,297.1499938964844,293.1499938964844,0.1460518985986709,-3266.833984375,304.0681457519531,0.9935213923454284,0.3349333107471466,0.2290050089359283,291.8740234375,297.1499938964844,293.1499938964844,0.0093710394576191,-2833.35400390625,302.5147705078125,0.5872250199317932,0.050000000745058,0.2277393490076065,290.27520751953125,291.1499938964844,265.203857421875,263.6990966796875,280.43389892578125,291.8697814941406,292.2503662109375,1.0,0.2234126329421997,0.997718870639801,0.997718870639801,0.9999858736991882,1.0,-1.148301601409912,0.4928086996078491,0.655492901802063,0.2341611236333847,0.0,0.0,0.8929827809333801,24.879802703857425,83.0,-192.8184356689453,-13275.42578125,134.5227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.575439453125,306.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15678.13671875,18000.0,0.0,0.0,0.2238003462553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0994654893875122,1.0994764566421509,-1.0886178642977027e-05,0.0,0.0002271288976771,0.0,0.0,156.773681640625,0.0,0.0,0.0,0.6187183856964111,4.0,0.0,1.0
715440,291.5545959472656,297.1499938964844,293.1499938964844,0.1096133217215538,-2460.213134765625,304.0735168457031,0.9177072048187256,0.1961648315191269,0.1723599582910537,291.6943359375,297.1499938964844,293.1499938964844,0.1002679765224456,-2406.905029296875,304.0984802246094,0.8931747078895569,0.1794899851083755,0.1682661920785904,291.5338134765625,297.1499938964844,293.1499938964844,0.1357217282056808,-2274.784423828125,304.0647888183594,0.977295458316803,0.233192428946495,0.159487709403038,291.2605285644531,297.1499938964844,293.1499938964844,0.1460518985986709,-3266.833984375,304.0681457519531,0.9935213923454284,0.3349333107471466,0.2290050089359283,291.8740234375,297.1499938964844,293.1499938964844,0.0093710394576191,-2833.35400390625,302.5147705078125,0.5872250199317932,0.050000000745058,0.2277393490076065,290.27520751953125,291.1499938964844,265.203857421875,263.6990966796875,280.43389892578125,291.8697814941406,292.2503662109375,1.0,0.2234126329421997,0.997718870639801,0.997718870639801,0.9999858736991882,1.0,-1.148301601409912,0.4928086996078491,0.655492901802063,0.2341611236333847,0.0,0.0,0.8929827809333801,24.879802703857425,83.0,-192.8184356689453,-13275.42578125,134.5227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.575439453125,306.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15678.13671875,18000.0,0.0,0.0,0.2238003462553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0994654893875122,1.0994764566421509,-1.0886178642977027e-05,0.0,0.0002271288976771,0.0,0.0,156.773681640625,0.0,0.0,0.0,0.6187183856964111,4.0,0.0,1.0
715500,291.60986328125,297.1499938964844,293.1499938964844,0.1180125549435615,-2613.92333984375,304.0721435546875,0.907023310661316,0.2055161297321319,0.1810327470302581,291.760986328125,297.1499938964844,293.1499938964844,0.1051461920142173,-2503.508056640625,304.09893798828125,0.8772478103637695,0.1848338395357132,0.1729967445135116,291.5848693847656,297.1499938964844,293.1499938964844,0.1455827355384826,-2409.09716796875,304.0623474121094,0.9665895104408264,0.2436402142047882,0.1669848412275314,291.3197631835937,297.1499938964844,293.1499938964844,0.1670632064342498,-3647.071533203125,304.0447998046875,0.9984381794929504,0.3472519814968109,0.2531932890415191,291.9077453613281,297.1499938964844,293.1499938964844,0.0097241159528493,-2911.05517578125,302.6395874023437,0.5691338181495667,0.050000000745058,0.2282207757234573,290.1401062011719,291.1499938964844,265.2145690917969,263.7064208984375,280.3930358886719,291.90362548828125,292.1088256835937,1.0,0.2353189140558242,0.99714857339859,0.99714857339859,1.0,1.0,-1.202996015548706,0.5191717743873596,0.6838241815567017,0.2436692118644714,0.0,0.0,0.973626971244812,28.12765121459961,83.0,-298.1441345214844,-13656.8603515625,156.35682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91705322265625,306.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,15662.70703125,19080.0,0.0,0.0,0.2382018715143203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2035808563232422,1.2035932540893557,-1.2338766282482538e-05,0.0,0.0002417446085019,0.0,0.0,197.9512939453125,0.0,0.0,0.0,0.6828031539916992,4.0,0.0,1.0
715560,291.6636962890625,297.1499938964844,293.1499938964844,0.1266891807317733,-2770.773681640625,304.0705261230469,0.8934818506240845,0.2144543230533599,0.1893611997365951,291.8212280273437,297.1499938964844,293.1499938964844,0.1108760312199592,-2616.095458984375,304.0977783203125,0.8604568243026733,0.1905956268310547,0.178388699889183,291.6346435546875,297.1499938964844,293.1499938964844,0.1558316797018051,-2547.0068359375,304.0596618652344,0.95112407207489,0.2536894381046295,0.1742256879806518,291.3878479003906,297.1499938964844,293.1499938964844,0.1903149485588073,-4057.108642578125,304.02166748046875,0.9990000128746032,0.357074111700058,0.2784226536750793,291.9418334960937,297.1499938964844,293.1499938964844,0.0101134087890386,-2995.630615234375,302.757080078125,0.549332857131958,0.050000000745058,0.2288480550050735,289.9793395996094,291.1499938964844,265.22515869140625,263.7136535644531,280.3583679199219,291.9378356933594,291.9465026855469,1.0,0.2483214288949966,0.9964378476142884,0.9964378476142884,1.0,1.0,-1.2591891288757324,0.5461422204971313,0.7130469083786011,0.2541604340076446,0.0,0.0,1.0,32.21885681152344,101.0,-376.5733642578125,-14046.7265625,182.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3087158203125,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,16872.177734375,19080.0,0.0,0.0,0.2533697187900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151426315307615,1.3151569366455078,-1.4318615285446867e-05,0.0,0.000257138046436,0.0,0.0,253.32666015625,0.0,0.0,0.0,0.7225266695022583,4.0,0.0,1.0
715620,291.76727294921875,297.1499938964844,293.1499938964844,0.1457193046808242,-3109.4296875,304.0652160644531,0.8638631105422974,0.2311041504144668,0.2049881815910339,291.9301147460937,297.1499938964844,293.1499938964844,0.1246458441019058,-2883.7275390625,304.0921325683594,0.8289061188697815,0.2021646648645401,0.1897026449441909,291.73077392578125,297.1499938964844,293.1499938964844,0.1785317212343216,-2847.613037109375,304.0518493652344,0.9143006801605223,0.2725877165794372,0.1879290789365768,291.5423278808594,297.1499938964844,293.1499938964844,0.2465277463197708,-5011.6455078125,303.9704895019531,0.9990000128746032,0.3704507946968078,0.332933098077774,292.0117492675781,297.1499938964844,293.1499938964844,0.011058903299272,-3199.17138671875,302.96612548828125,0.5126537084579468,0.050000000745058,0.2305117696523666,289.5362243652344,291.1499938964844,265.245849609375,263.72784423828125,280.31573486328125,292.0079650878906,291.4903564453125,1.0,0.2768200635910034,0.99501633644104,0.99501633644104,1.0,1.0,-1.375400424003601,0.6011484265327454,0.7742520570755005,0.2794999182224273,0.0,0.0,1.0,42.83345031738281,104.0,-587.7462768554688,-14536.2890625,247.88357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3399658203125,304.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18429.4609375,19080.0,0.0,0.0,0.2844816148281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807541131973269,1.3807698488235474,-1.5744906704640016e-05,0.0,0.0002887126756832,0.0,0.0,292.688720703125,0.0,0.0,0.0,0.7548376321792603,4.0,0.0,1.0
715680,291.76727294921875,297.1499938964844,293.1499938964844,0.1457193046808242,-3109.4296875,304.0652160644531,0.8638631105422974,0.2311041504144668,0.2049881815910339,291.9301147460937,297.1499938964844,293.1499938964844,0.1246458441019058,-2883.7275390625,304.0921325683594,0.8289061188697815,0.2021646648645401,0.1897026449441909,291.73077392578125,297.1499938964844,293.1499938964844,0.1785317212343216,-2847.613037109375,304.0518493652344,0.9143006801605223,0.2725877165794372,0.1879290789365768,291.5423278808594,297.1499938964844,293.1499938964844,0.2465277463197708,-5011.6455078125,303.9704895019531,0.9990000128746032,0.3704507946968078,0.332933098077774,292.0117492675781,297.1499938964844,293.1499938964844,0.011058903299272,-3199.17138671875,302.96612548828125,0.5126537084579468,0.050000000745058,0.2305117696523666,289.5362243652344,291.1499938964844,265.245849609375,263.72784423828125,280.31573486328125,292.0079650878906,291.4903564453125,1.0,0.2768200635910034,0.99501633644104,0.99501633644104,1.0,1.0,-1.375400424003601,0.6011484265327454,0.7742520570755005,0.2794999182224273,0.0,0.0,1.0,42.83345031738281,104.0,-587.7462768554688,-14536.2890625,247.88357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3399658203125,304.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18429.4609375,19080.0,0.0,0.0,0.2844816148281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807541131973269,1.3807698488235474,-1.5744906704640016e-05,0.0,0.0002887126756832,0.0,0.0,292.688720703125,0.0,0.0,0.0,0.7548376321792603,4.0,0.0,1.0
715740,291.8652038574219,297.1499938964844,293.1499938964844,0.1656904965639114,-3455.44580078125,304.060302734375,0.8383756875991821,0.2462715655565261,0.2193237841129303,292.0293273925781,297.1499938964844,293.1499938964844,0.1394779682159423,-3165.615966796875,304.0868225097656,0.8013079762458801,0.2129395455121994,0.2005206644535064,291.8221435546875,297.1499938964844,293.1499938964844,0.2025662958621978,-3157.26220703125,304.0446472167969,0.8843637704849243,0.2900129556655884,0.2006390690803527,291.6925048828125,297.1499938964844,293.1499938964844,0.2833850383758545,-5604.01220703125,303.97174072265625,0.976677656173706,0.3806351721286773,0.3580966591835022,292.08428955078125,297.1499938964844,293.1499938964844,0.0121439239010214,-3417.211669921875,303.1506042480469,0.4852782785892486,0.050000000745058,0.232606291770935,289.041748046875,291.1499938964844,265.26580810546875,263.74151611328125,280.3190002441406,292.0805969238281,291.0067443847656,1.0,0.3006877601146698,0.9935948252677916,0.9935948252677916,1.0,1.0,-1.4536211490631104,0.6376886963844299,0.8159323930740356,0.2991041541099548,0.0,0.0,1.0,55.34337615966797,107.0,-622.119384765625,-14784.3447265625,311.1800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7646484375,304.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18899.12890625,20160.0,0.0,0.0,0.3147748708724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982475996017456,1.3982638120651243,-1.614633401914034e-05,0.0,0.0003194564778823,0.0,0.0,303.9542236328125,0.0,0.0,0.0,0.7786131501197815,4.0,0.0,1.0
715800,291.8652038574219,297.1499938964844,293.1499938964844,0.1656904965639114,-3455.44580078125,304.060302734375,0.8383756875991821,0.2462715655565261,0.2193237841129303,292.0293273925781,297.1499938964844,293.1499938964844,0.1394779682159423,-3165.615966796875,304.0868225097656,0.8013079762458801,0.2129395455121994,0.2005206644535064,291.8221435546875,297.1499938964844,293.1499938964844,0.2025662958621978,-3157.26220703125,304.0446472167969,0.8843637704849243,0.2900129556655884,0.2006390690803527,291.6925048828125,297.1499938964844,293.1499938964844,0.2833850383758545,-5604.01220703125,303.97174072265625,0.976677656173706,0.3806351721286773,0.3580966591835022,292.08428955078125,297.1499938964844,293.1499938964844,0.0121439239010214,-3417.211669921875,303.1506042480469,0.4852782785892486,0.050000000745058,0.232606291770935,289.041748046875,291.1499938964844,265.26580810546875,263.74151611328125,280.3190002441406,292.0805969238281,291.0067443847656,1.0,0.3006877601146698,0.9935948252677916,0.9935948252677916,1.0,1.0,-1.4536211490631104,0.6376886963844299,0.8159323930740356,0.2991041541099548,0.0,0.0,1.0,55.34337615966797,107.0,-622.119384765625,-14784.3447265625,311.1800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7646484375,304.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18899.12890625,20160.0,0.0,0.0,0.3147748708724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3982475996017456,1.3982638120651243,-1.614633401914034e-05,0.0,0.0003194564778823,0.0,0.0,303.9542236328125,0.0,0.0,0.0,0.7786131501197815,4.0,0.0,1.0
715860,291.9579467773437,297.1499938964844,293.1499938964844,0.1834335029125213,-3752.681884765625,304.06072998046875,0.8243045210838318,0.2600167989730835,0.2323264628648758,292.1197509765625,297.1499938964844,293.1499938964844,0.1526208519935608,-3407.79736328125,304.0860595703125,0.7841811180114746,0.2229900360107422,0.2105765789747238,291.9091796875,297.1499938964844,293.1499938964844,0.2240783423185348,-3425.04931640625,304.0440368652344,0.8679356575012207,0.3060023188591003,0.2123086303472519,291.7957763671875,297.1499938964844,293.1499938964844,0.3080500364303589,-5984.04296875,303.98974609375,0.9531025886535645,0.3965726196765899,0.3724411427974701,292.1557922363281,297.1499938964844,293.1499938964844,0.0131248561665415,-3589.5732421875,303.33160400390625,0.4635729789733886,0.050000000745058,0.2345221489667892,288.707763671875,291.1499938964844,265.284912109375,263.754638671875,280.3330993652344,292.15240478515625,290.68524169921875,1.0,0.3202762901782989,0.9916675686836244,0.9916675686836244,1.0,1.0,-1.5148110389709473,0.6665467619895935,0.8482642769813538,0.3141249418258667,0.0,0.0,1.0,66.654541015625,110.0,-476.6598510742188,-15165.1474609375,369.0690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5917053222656,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19934.103515625,20160.0,0.0,0.0,0.342508852481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436023473739624,1.4360405206680298,-1.7030557501129806e-05,0.0,0.0003476029378362,0.0,0.0,329.2613830566406,0.0,0.0,0.0,0.7843034267425537,4.0,0.0,1.0
715920,291.9579467773437,297.1499938964844,293.1499938964844,0.1834335029125213,-3752.681884765625,304.06072998046875,0.8243045210838318,0.2600167989730835,0.2323264628648758,292.1197509765625,297.1499938964844,293.1499938964844,0.1526208519935608,-3407.79736328125,304.0860595703125,0.7841811180114746,0.2229900360107422,0.2105765789747238,291.9091796875,297.1499938964844,293.1499938964844,0.2240783423185348,-3425.04931640625,304.0440368652344,0.8679356575012207,0.3060023188591003,0.2123086303472519,291.7957763671875,297.1499938964844,293.1499938964844,0.3080500364303589,-5984.04296875,303.98974609375,0.9531025886535645,0.3965726196765899,0.3724411427974701,292.1557922363281,297.1499938964844,293.1499938964844,0.0131248561665415,-3589.5732421875,303.33160400390625,0.4635729789733886,0.050000000745058,0.2345221489667892,288.707763671875,291.1499938964844,265.284912109375,263.754638671875,280.3330993652344,292.15240478515625,290.68524169921875,1.0,0.3202762901782989,0.9916675686836244,0.9916675686836244,1.0,1.0,-1.5148110389709473,0.6665467619895935,0.8482642769813538,0.3141249418258667,0.0,0.0,1.0,66.654541015625,110.0,-476.6598510742188,-15165.1474609375,369.0690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5917053222656,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19934.103515625,20160.0,0.0,0.0,0.342508852481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436023473739624,1.4360405206680298,-1.7030557501129806e-05,0.0,0.0003476029378362,0.0,0.0,329.2613830566406,0.0,0.0,0.0,0.7843034267425537,4.0,0.0,1.0
715980,292.0445251464844,297.1499938964844,293.1499938964844,0.1993314921855926,-4011.745849609375,304.0640563964844,0.817875862121582,0.2726517617702484,0.2441832721233368,292.2017517089844,297.1499938964844,293.1499938964844,0.1644358336925506,-3620.04150390625,304.0877380371094,0.7758868932723999,0.2324512153863906,0.2199589759111404,291.990966796875,297.1499938964844,293.1499938964844,0.2435124665498733,-3660.208984375,304.04705810546875,0.8606497645378113,0.3208504915237427,0.2230656892061233,291.8819274902344,297.1499938964844,293.1499938964844,0.3326176702976227,-6354.54931640625,304.002197265625,0.9416499137878418,0.413394570350647,0.388548731803894,292.2225952148437,297.1499938964844,293.1499938964844,0.0140241095796227,-3728.804443359375,303.51141357421875,0.4458888471126556,0.050000000745058,0.2360629737377166,288.4783020019531,291.1499938964844,265.3030090332031,263.76708984375,280.34619140625,292.2196350097656,290.4648742675781,1.0,0.3367951214313507,0.989740252494812,0.989740252494812,1.0,1.0,-1.574411392211914,0.6946627497673035,0.8797486424446106,0.3292045891284942,0.0,0.0,1.0,75.99701690673828,113.0,-333.994140625,-15627.9755859375,425.08880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7205810546875,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,20099.234375,20160.0,0.0,0.0,0.3672753870487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419591426849363,1.4419763088226318,-1.7171634681290016e-05,0.0,0.0003727378207258,0.0,0.0,333.3611755371094,0.0,0.0,0.0,0.7872762680053711,4.0,0.0,1.0
716040,292.0445251464844,297.1499938964844,293.1499938964844,0.1993314921855926,-4011.745849609375,304.0640563964844,0.817875862121582,0.2726517617702484,0.2441832721233368,292.2017517089844,297.1499938964844,293.1499938964844,0.1644358336925506,-3620.04150390625,304.0877380371094,0.7758868932723999,0.2324512153863906,0.2199589759111404,291.990966796875,297.1499938964844,293.1499938964844,0.2435124665498733,-3660.208984375,304.04705810546875,0.8606497645378113,0.3208504915237427,0.2230656892061233,291.8819274902344,297.1499938964844,293.1499938964844,0.3326176702976227,-6354.54931640625,304.002197265625,0.9416499137878418,0.413394570350647,0.388548731803894,292.2225952148437,297.1499938964844,293.1499938964844,0.0140241095796227,-3728.804443359375,303.51141357421875,0.4458888471126556,0.050000000745058,0.2360629737377166,288.4783020019531,291.1499938964844,265.3030090332031,263.76708984375,280.34619140625,292.2196350097656,290.4648742675781,1.0,0.3367951214313507,0.989740252494812,0.989740252494812,1.0,1.0,-1.574411392211914,0.6946627497673035,0.8797486424446106,0.3292045891284942,0.0,0.0,1.0,75.99701690673828,113.0,-333.994140625,-15627.9755859375,425.08880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7205810546875,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,20099.234375,20160.0,0.0,0.0,0.3672753870487213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419591426849363,1.4419763088226318,-1.7171634681290016e-05,0.0,0.0003727378207258,0.0,0.0,333.3611755371094,0.0,0.0,0.0,0.7872762680053711,4.0,0.0,1.0
716100,292.0854797363281,297.1499938964844,293.1499938964844,0.206508532166481,-4126.37890625,304.066650390625,0.816204309463501,0.2786138355731964,0.2497562021017074,292.2397766113281,297.1499938964844,293.1499938964844,0.1697833389043808,-3714.31103515625,304.08935546875,0.7735657691955566,0.23699451982975,0.2244431376457214,292.0297546386719,297.1499938964844,293.1499938964844,0.2523462772369385,-3764.93994140625,304.0497131347656,0.8588272333145142,0.327913373708725,0.2281623184680938,291.9218139648437,297.1499938964844,293.1499938964844,0.3439924418926239,-6522.8994140625,304.0083923339844,0.9384941458702089,0.4216239750385284,0.3964975476264953,292.2535095214844,297.1499938964844,293.1499938964844,0.014440887607634,-3786.531494140625,303.6025085449219,0.4395605325698852,0.050000000745058,0.2367257326841354,288.4026794433594,291.1499938964844,265.3116455078125,263.7730407714844,280.3521728515625,292.2507629394531,290.393310546875,1.0,0.3441329002380371,0.9887765645980836,0.9887765645980836,1.0,1.0,-1.6029435396194458,0.7081530690193176,0.8947904109954834,0.3364801108837127,0.0,0.0,1.0,80.08877563476562,113.0,-263.2719421386719,-15894.4599609375,452.21087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8670349121094,304.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20128.478515625,21240.0,0.0,0.0,0.378529280424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430078268051147,1.44302499294281,-1.7196618500747718e-05,0.0,0.0003841590951196,0.0,0.0,334.0890197753906,0.0,0.0,0.0,0.8028015494346619,4.0,0.0,1.0
