time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716160,292.1248779296875,297.1499938964844,293.1499938964844,0.2129387259483337,-4227.48974609375,304.07012939453125,0.8152196407318115,0.2843584418296814,0.2551170289516449,292.2759704589844,297.1499938964844,293.1499938964844,0.1745663732290268,-3797.3427734375,304.0917053222656,0.772051215171814,0.2414160966873169,0.2287997901439666,292.067138671875,297.1499938964844,293.1499938964844,0.2603066861629486,-3857.84130859375,304.0534973144531,0.8577987551689148,0.3347581624984741,0.2330927401781082,291.9601135253906,297.1499938964844,293.1499938964844,0.3542560040950775,-6672.39697265625,304.0155029296875,0.9364665150642396,0.4296596050262451,0.4042695164680481,292.2826843261719,297.1499938964844,293.1499938964844,0.0148177128285169,-3833.383544921875,303.6947937011719,0.4343701601028442,0.050000000745058,0.2373288124799728,288.36279296875,291.1499938964844,265.3199768066406,263.7787780761719,280.35760498046875,292.2801208496094,290.3594970703125,1.0,0.3509584367275238,0.9879677891731262,0.9879677891731262,1.0,1.0,-1.630584955215454,0.7212454676628113,0.9093394875526428,0.3435616791248321,0.0,0.0,1.0,83.85636138916016,116.0,-174.8015594482422,-16240.6572265625,478.7452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04412841796875,304.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,20893.578125,21240.0,0.0,0.0,0.3891513347625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701769351959229,1.4701948165893557,-1.7850277799880132e-05,0.0,0.000394939124817,0.0,0.0,353.3175354003906,0.0,0.0,0.0,0.803133487701416,4.0,0.0,1.0
716220,292.1993408203125,297.1499938964844,293.1499938964844,0.2244593501091003,-4405.82421875,304.0775451660156,0.8146526217460632,0.2952258288860321,0.2652387619018554,292.3433532714844,297.1499938964844,293.1499938964844,0.1831678301095962,-3944.4296875,304.0968017578125,0.7706683874130249,0.2498876303434372,0.2371306270360946,292.137939453125,297.1499938964844,293.1499938964844,0.2747051119804382,-4023.258056640625,304.0616760253906,0.8573574423789978,0.3478294014930725,0.2424879670143127,292.0326232910156,297.1499938964844,293.1499938964844,0.372819036245346,-6938.74658203125,304.02935791015625,0.9347184300422668,0.445095419883728,0.4191942512989044,292.3359069824219,297.1499938964844,293.1499938964844,0.0155217852443456,-3911.245849609375,303.8801574707031,0.4263976812362671,0.050000000745058,0.2383864074945449,288.335693359375,291.1499938964844,265.335693359375,263.7896728515625,280.3670349121094,292.333740234375,290.3358154296875,1.0,0.3633182644844055,0.9863502383232116,0.9863502383232116,1.0,1.0,-1.6832090616226196,0.7462224364280701,0.9369865655899048,0.3571110963821411,0.0,0.0,1.0,90.57760620117188,119.0,-62.62084197998047,-16854.216796875,530.1306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4734802246094,304.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.158203125,21240.0,0.0,0.0,0.4084490239620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791065454483032,1.479124665260315,-1.806777436286211e-05,0.0,0.0004145238199271,0.0,0.0,359.7947082519531,0.0,0.0,0.0,0.8076019287109375,4.0,0.0,1.0
716280,292.1993408203125,297.1499938964844,293.1499938964844,0.2244593501091003,-4405.82421875,304.0775451660156,0.8146526217460632,0.2952258288860321,0.2652387619018554,292.3433532714844,297.1499938964844,293.1499938964844,0.1831678301095962,-3944.4296875,304.0968017578125,0.7706683874130249,0.2498876303434372,0.2371306270360946,292.137939453125,297.1499938964844,293.1499938964844,0.2747051119804382,-4023.258056640625,304.0616760253906,0.8573574423789978,0.3478294014930725,0.2424879670143127,292.0326232910156,297.1499938964844,293.1499938964844,0.372819036245346,-6938.74658203125,304.02935791015625,0.9347184300422668,0.445095419883728,0.4191942512989044,292.3359069824219,297.1499938964844,293.1499938964844,0.0155217852443456,-3911.245849609375,303.8801574707031,0.4263976812362671,0.050000000745058,0.2383864074945449,288.335693359375,291.1499938964844,265.335693359375,263.7896728515625,280.3670349121094,292.333740234375,290.3358154296875,1.0,0.3633182644844055,0.9863502383232116,0.9863502383232116,1.0,1.0,-1.6832090616226196,0.7462224364280701,0.9369865655899048,0.3571110963821411,0.0,0.0,1.0,90.57760620117188,119.0,-62.62084197998047,-16854.216796875,530.1306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4734802246094,304.75103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.158203125,21240.0,0.0,0.0,0.4084490239620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791065454483032,1.479124665260315,-1.806777436286211e-05,0.0,0.0004145238199271,0.0,0.0,359.7947082519531,0.0,0.0,0.0,0.8076019287109375,4.0,0.0,1.0
716340,292.26837158203125,297.1499938964844,293.1499938964844,0.234392836689949,-4556.7001953125,304.08514404296875,0.8152125477790833,0.3053000867366791,0.27460977435112,292.40460205078125,297.1499938964844,293.1499938964844,0.1906440258026123,-4069.956298828125,304.10205078125,0.7706617116928101,0.2578903138637543,0.2449747920036316,292.2037658691406,297.1499938964844,293.1499938964844,0.2873134911060333,-4165.42138671875,304.0700988769531,0.8582420349121094,0.3601166009902954,0.2513049244880676,292.1002502441406,297.1499938964844,293.1499938964844,0.3890404403209686,-7167.3662109375,304.0425109863281,0.9348975419998168,0.4596854448318481,0.4332865476608276,292.3830261230469,297.1499938964844,293.1499938964844,0.0161751434206962,-3972.950439453125,304.064697265625,0.4205508530139923,0.050000000745058,0.2392885237932205,288.3564453125,291.1499938964844,265.3500061035156,263.79962158203125,280.37469482421875,292.38116455078125,290.3595275878906,1.0,0.3742924332618713,0.9847326278686525,0.9847326278686525,1.0,1.0,-1.7324687242507937,0.7696610689163208,0.9628076553344728,0.3698587715625763,0.0,0.0,1.0,96.43817138671876,122.0,13.928234100341797,-17474.603515625,579.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.964599609375,305.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4252693057060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125596398022022e-05,0.0,0.0004315942933317,0.0,0.0,361.5232849121094,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
716400,292.26837158203125,297.1499938964844,293.1499938964844,0.234392836689949,-4556.7001953125,304.08514404296875,0.8152125477790833,0.3053000867366791,0.27460977435112,292.40460205078125,297.1499938964844,293.1499938964844,0.1906440258026123,-4069.956298828125,304.10205078125,0.7706617116928101,0.2578903138637543,0.2449747920036316,292.2037658691406,297.1499938964844,293.1499938964844,0.2873134911060333,-4165.42138671875,304.0700988769531,0.8582420349121094,0.3601166009902954,0.2513049244880676,292.1002502441406,297.1499938964844,293.1499938964844,0.3890404403209686,-7167.3662109375,304.0425109863281,0.9348975419998168,0.4596854448318481,0.4332865476608276,292.3830261230469,297.1499938964844,293.1499938964844,0.0161751434206962,-3972.950439453125,304.064697265625,0.4205508530139923,0.050000000745058,0.2392885237932205,288.3564453125,291.1499938964844,265.3500061035156,263.79962158203125,280.37469482421875,292.38116455078125,290.3595275878906,1.0,0.3742924332618713,0.9847326278686525,0.9847326278686525,1.0,1.0,-1.7324687242507937,0.7696610689163208,0.9628076553344728,0.3698587715625763,0.0,0.0,1.0,96.43817138671876,122.0,13.928234100341797,-17474.603515625,579.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.964599609375,305.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4252693057060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814714193344116,1.4814895391464231,-1.8125596398022022e-05,0.0,0.0004315942933317,0.0,0.0,361.5232849121094,0.0,0.0,0.0,0.8237849473953247,4.0,0.0,1.0
716460,292.3328857421875,297.1499938964844,293.1499938964844,0.2424691617488861,-4676.72998046875,304.09326171875,0.8194220662117004,0.3145529627799988,0.2831667065620422,292.4606018066406,297.1499938964844,293.1499938964844,0.1967984586954116,-4171.11181640625,304.1077575683594,0.7745744585990906,0.2654191851615906,0.2522855401039123,292.26544189453125,297.1499938964844,293.1499938964844,0.2978067696094513,-4281.3115234375,304.0791931152344,0.8632569313049316,0.3715824484825134,0.2594923079013824,292.1638488769531,297.1499938964844,293.1499938964844,0.402515709400177,-7353.44677734375,304.0557861328125,0.9405074119567872,0.4733830690383911,0.4464606642723083,292.426025390625,297.1499938964844,293.1499938964844,0.020630182698369,-4388.43212890625,304.1402893066406,0.4303697049617767,0.0558111667633056,0.2545426189899444,288.4288635253906,291.1499938964844,265.36151123046875,263.8074951171875,280.371826171875,292.4241943359375,290.43182373046875,1.0,0.3847468495368957,0.9830199480056764,0.9830199480056764,1.0,1.0,-1.7954553365707395,0.7998076677322388,0.9956477284431458,0.3859555125236511,0.0,0.0,1.0,100.03878021240234,125.0,68.70178985595703,-18273.17578125,634.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44384765625,305.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.771484375,22320.0,0.0,0.0,0.4402437806129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.892264117486775e-05,0.0,0.0004467914695851,0.0,0.0,385.6298522949219,0.0,0.0,0.0,0.8266053795814514,4.0,0.0,1.0
716520,292.3328857421875,297.1499938964844,293.1499938964844,0.2424691617488861,-4676.72998046875,304.09326171875,0.8194220662117004,0.3145529627799988,0.2831667065620422,292.4606018066406,297.1499938964844,293.1499938964844,0.1967984586954116,-4171.11181640625,304.1077575683594,0.7745744585990906,0.2654191851615906,0.2522855401039123,292.26544189453125,297.1499938964844,293.1499938964844,0.2978067696094513,-4281.3115234375,304.0791931152344,0.8632569313049316,0.3715824484825134,0.2594923079013824,292.1638488769531,297.1499938964844,293.1499938964844,0.402515709400177,-7353.44677734375,304.0557861328125,0.9405074119567872,0.4733830690383911,0.4464606642723083,292.426025390625,297.1499938964844,293.1499938964844,0.020630182698369,-4388.43212890625,304.1402893066406,0.4303697049617767,0.0558111667633056,0.2545426189899444,288.4288635253906,291.1499938964844,265.36151123046875,263.8074951171875,280.371826171875,292.4241943359375,290.43182373046875,1.0,0.3847468495368957,0.9830199480056764,0.9830199480056764,1.0,1.0,-1.7954553365707395,0.7998076677322388,0.9956477284431458,0.3859555125236511,0.0,0.0,1.0,100.03878021240234,125.0,68.70178985595703,-18273.17578125,634.2548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44384765625,305.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.771484375,22320.0,0.0,0.0,0.4402437806129455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.892264117486775e-05,0.0,0.0004467914695851,0.0,0.0,385.6298522949219,0.0,0.0,0.0,0.8266053795814514,4.0,0.0,1.0
716580,292.3934326171875,297.1499938964844,293.1499938964844,0.2510336637496948,-4805.28759765625,304.09783935546875,0.8269650340080261,0.3229731023311615,0.29085573554039,292.5118408203125,297.1499938964844,293.1499938964844,0.2035456746816635,-4283.35693359375,304.11053466796875,0.7822418808937073,0.2724892199039459,0.2590241432189941,292.32391357421875,297.1499938964844,293.1499938964844,0.3090142905712127,-4406.126953125,304.08404541015625,0.8722475171089172,0.382134348154068,0.266964852809906,292.22412109375,297.1499938964844,293.1499938964844,0.4171140789985657,-7557.58642578125,304.062744140625,0.9509612917900084,0.4861395359039306,0.4586249887943268,292.47686767578125,297.1499938964844,293.1499938964844,0.0244225692003965,-4862.7060546875,304.1365661621094,0.4661695659160614,0.0638660416007042,0.2935220599174499,288.4308776855469,291.1499938964844,265.3691101074219,263.8123779296875,280.3605041503906,292.47479248046875,290.43017578125,1.0,0.3962273597717285,0.9813072085380554,0.9813072085380554,1.0,1.0,-1.8831701278686523,0.8418332934379578,1.0413368940353394,0.4089210033416748,0.0,0.0,1.0,101.64422607421876,128.0,13.562336921691896,-19099.875,704.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8312072753906,305.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.46875,22320.0,0.0,0.0,0.4543870985507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180169343948364,1.5180360078811646,-1.9030883777304552e-05,0.0,0.0004611451586242,0.0,0.0,388.9434814453125,0.0,0.0,0.0,0.8287652730941772,4.0,0.0,1.0
716640,292.3934326171875,297.1499938964844,293.1499938964844,0.2510336637496948,-4805.28759765625,304.09783935546875,0.8269650340080261,0.3229731023311615,0.29085573554039,292.5118408203125,297.1499938964844,293.1499938964844,0.2035456746816635,-4283.35693359375,304.11053466796875,0.7822418808937073,0.2724892199039459,0.2590241432189941,292.32391357421875,297.1499938964844,293.1499938964844,0.3090142905712127,-4406.126953125,304.08404541015625,0.8722475171089172,0.382134348154068,0.266964852809906,292.22412109375,297.1499938964844,293.1499938964844,0.4171140789985657,-7557.58642578125,304.062744140625,0.9509612917900084,0.4861395359039306,0.4586249887943268,292.47686767578125,297.1499938964844,293.1499938964844,0.0244225692003965,-4862.7060546875,304.1365661621094,0.4661695659160614,0.0638660416007042,0.2935220599174499,288.4308776855469,291.1499938964844,265.3691101074219,263.8123779296875,280.3605041503906,292.47479248046875,290.43017578125,1.0,0.3962273597717285,0.9813072085380554,0.9813072085380554,1.0,1.0,-1.8831701278686523,0.8418332934379578,1.0413368940353394,0.4089210033416748,0.0,0.0,1.0,101.64422607421876,128.0,13.562336921691896,-19099.875,704.9293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8312072753906,305.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.46875,22320.0,0.0,0.0,0.4543870985507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180169343948364,1.5180360078811646,-1.9030883777304552e-05,0.0,0.0004611451586242,0.0,0.0,388.9434814453125,0.0,0.0,0.0,0.8287652730941772,4.0,0.0,1.0
716700,292.42236328125,297.1499938964844,293.1499938964844,0.2552698850631714,-4868.74853515625,304.099609375,0.8291650414466858,0.3268744349479675,0.294459581375122,292.53582763671875,297.1499938964844,293.1499938964844,0.2069779932498932,-4340.3916015625,304.1114501953125,0.7845785617828369,0.2758578360080719,0.2622781991958618,292.3520812988281,297.1499938964844,293.1499938964844,0.3145756125450134,-4467.875,304.0859069824219,0.8750028014183044,0.3870621621608734,0.270485907793045,292.2531433105469,297.1499938964844,293.1499938964844,0.4244266748428345,-7659.6591796875,304.0653076171875,0.9540107250213624,0.4921706020832062,0.4644173383712768,292.5040283203125,297.1499938964844,293.1499938964844,0.0268909949809312,-5113.2841796875,304.1345520019531,0.4767201244831085,0.0670593753457069,0.3090462982654571,288.421875,291.1499938964844,265.3715209960937,263.81378173828125,280.358642578125,292.501953125,290.4208374023437,1.0,0.4019295871257782,0.9804508686065674,0.9804508686065674,1.0,1.0,-1.9212340116500848,0.8601130247116089,1.0611209869384766,0.4189159572124481,0.0,0.0,1.0,103.14605712890624,128.0,-4.735543251037598,-19451.20703125,739.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.99627685546875,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.4612060487270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955934151076e-05,0.0,0.0004680654965341,0.0,0.0,389.5160827636719,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
716760,292.4504699707031,297.1499938964844,293.1499938964844,0.2590189278125763,-4924.2177734375,304.1019592285156,0.8306586146354675,0.3305719494819641,0.2978909015655517,292.5589599609375,297.1499938964844,293.1499938964844,0.2100654393434524,-4391.099609375,304.11285400390625,0.7862316370010376,0.2790985405445099,0.2654289901256561,292.3796081542969,297.1499938964844,293.1499938964844,0.3195537030696869,-4522.47314453125,304.0885314941406,0.8769578337669373,0.3917640447616577,0.2738564908504486,292.2814636230469,297.1499938964844,293.1499938964844,0.4310104250907898,-7750.3984375,304.0687561035156,0.9561248421669006,0.4979676902294159,0.4700025022029876,292.5312194824219,297.1499938964844,293.1499938964844,0.0298226419836282,-5348.8046875,304.132080078125,0.4838035404682159,0.069904550909996,0.322763979434967,288.42694091796875,291.1499938964844,265.37310791015625,263.81451416015625,280.3582458496094,292.5292053222656,290.4278564453125,1.0,0.40752774477005,0.9793387055397034,0.9793387055397034,1.0,1.0,-1.9563684463500977,0.8769997358322144,1.0793687105178833,0.428137332201004,0.0,0.0,1.0,104.92594909667967,131.0,7.835834503173828,-19849.73828125,774.5242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1387023925781,306.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.166015625,23400.0,0.0,0.0,0.4679433703422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449248552322388,1.5449446439743042,-1.9711536879185587e-05,0.0,0.0004749030340462,0.0,0.0,409.9953002929688,0.0,0.0,0.0,0.8438959121704102,4.0,0.0,1.0
716820,292.5041198730469,297.1499938964844,293.1499938964844,0.2664206922054291,-5033.78369140625,304.1056213378906,0.8322861194610596,0.337413877248764,0.3042570352554321,292.6026611328125,297.1499938964844,293.1499938964844,0.216272622346878,-4493.08984375,304.1148681640625,0.7882189750671387,0.2852043509483337,0.271392673254013,292.4324645996094,297.1499938964844,293.1499938964844,0.3294411599636078,-4630.86474609375,304.0924987792969,0.8793270587921143,0.400563508272171,0.2801717817783355,292.33599853515625,297.1499938964844,293.1499938964844,0.4441937208175659,-7932.1728515625,304.0738220214844,0.9586251974105836,0.5089136958122253,0.4805611371994018,292.583984375,297.1499938964844,293.1499938964844,0.0345023833215236,-5743.98974609375,304.1303100585937,0.4937188327312469,0.0748797133564949,0.3465643525123596,288.41973876953125,291.1499938964844,265.37384033203125,263.814208984375,280.3592834472656,292.5821228027344,290.4190368652344,1.0,0.4183050394058227,0.9771143794059752,0.9771143794059752,1.0,1.0,-2.02002477645874,0.9076404571533204,1.11238431930542,0.4448450207710266,0.0,0.0,1.0,108.93927764892578,134.0,-9.075448036193848,-20446.90234375,842.6104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.39471435546875,306.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.45703125,23400.0,0.0,0.0,0.4809081256389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530823469161987,1.5531022548675537,-1.992024408536963e-05,0.0,0.0004880606138613,0.0,0.0,416.5242004394531,0.0,0.0,0.0,0.8479661345481873,4.0,0.0,1.0
716880,292.5041198730469,297.1499938964844,293.1499938964844,0.2664206922054291,-5033.78369140625,304.1056213378906,0.8322861194610596,0.337413877248764,0.3042570352554321,292.6026611328125,297.1499938964844,293.1499938964844,0.216272622346878,-4493.08984375,304.1148681640625,0.7882189750671387,0.2852043509483337,0.271392673254013,292.4324645996094,297.1499938964844,293.1499938964844,0.3294411599636078,-4630.86474609375,304.0924987792969,0.8793270587921143,0.400563508272171,0.2801717817783355,292.33599853515625,297.1499938964844,293.1499938964844,0.4441937208175659,-7932.1728515625,304.0738220214844,0.9586251974105836,0.5089136958122253,0.4805611371994018,292.583984375,297.1499938964844,293.1499938964844,0.0345023833215236,-5743.98974609375,304.1303100585937,0.4937188327312469,0.0748797133564949,0.3465643525123596,288.41973876953125,291.1499938964844,265.37384033203125,263.814208984375,280.3592834472656,292.5821228027344,290.4190368652344,1.0,0.4183050394058227,0.9771143794059752,0.9771143794059752,1.0,1.0,-2.02002477645874,0.9076404571533204,1.11238431930542,0.4448450207710266,0.0,0.0,1.0,108.93927764892578,134.0,-9.075448036193848,-20446.90234375,842.6104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.39471435546875,306.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.45703125,23400.0,0.0,0.0,0.4809081256389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530823469161987,1.5531022548675537,-1.992024408536963e-05,0.0,0.0004880606138613,0.0,0.0,416.5242004394531,0.0,0.0,0.0,0.8479661345481873,4.0,0.0,1.0
716940,292.55419921875,297.1499938964844,293.1499938964844,0.2734337151050567,-5137.13916015625,304.10870361328125,0.8328894972801208,0.3436115086078644,0.3100366592407226,292.6431579589844,297.1499938964844,293.1499938964844,0.2222664207220077,-4591.130859375,304.1165771484375,0.7892171144485474,0.2908511757850647,0.2769251763820648,292.4820861816406,297.1499938964844,293.1499938964844,0.3389297723770141,-4734.3330078125,304.0958557128906,0.8805490136146545,0.4086728096008301,0.2859950661659241,292.3874206542969,297.1499938964844,293.1499938964844,0.456958919763565,-8107.287109375,304.0779113769531,0.9598910212516784,0.5191009640693665,0.4903930425643921,292.63330078125,297.1499938964844,293.1499938964844,0.0387564748525619,-6092.75537109375,304.1297912597656,0.5010288953781128,0.0792053639888763,0.3671473562717438,288.4024353027344,291.1499938964844,265.3717041015625,263.81170654296875,280.36090087890625,292.63165283203125,290.40155029296875,1.0,0.4284568428993225,0.9748899936676024,0.9748899936676024,1.0,1.0,-2.077133655548096,0.935173273086548,1.141960382461548,0.4598309397697449,0.0,0.0,1.0,113.19017028808594,137.0,-20.18923759460449,-20973.658203125,909.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63641357421875,306.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.673828125,24480.0,0.0,0.0,0.4930209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551730394363403,-1.997340041270945e-05,0.0,0.0005003535770811,0.0,0.0,418.1925048828125,0.0,0.0,0.0,0.8639994263648987,4.0,0.0,1.0
717000,292.55419921875,297.1499938964844,293.1499938964844,0.2734337151050567,-5137.13916015625,304.10870361328125,0.8328894972801208,0.3436115086078644,0.3100366592407226,292.6431579589844,297.1499938964844,293.1499938964844,0.2222664207220077,-4591.130859375,304.1165771484375,0.7892171144485474,0.2908511757850647,0.2769251763820648,292.4820861816406,297.1499938964844,293.1499938964844,0.3389297723770141,-4734.3330078125,304.0958557128906,0.8805490136146545,0.4086728096008301,0.2859950661659241,292.3874206542969,297.1499938964844,293.1499938964844,0.456958919763565,-8107.287109375,304.0779113769531,0.9598910212516784,0.5191009640693665,0.4903930425643921,292.63330078125,297.1499938964844,293.1499938964844,0.0387564748525619,-6092.75537109375,304.1297912597656,0.5010288953781128,0.0792053639888763,0.3671473562717438,288.4024353027344,291.1499938964844,265.3717041015625,263.81170654296875,280.36090087890625,292.63165283203125,290.40155029296875,1.0,0.4284568428993225,0.9748899936676024,0.9748899936676024,1.0,1.0,-2.077133655548096,0.935173273086548,1.141960382461548,0.4598309397697449,0.0,0.0,1.0,113.19017028808594,137.0,-20.18923759460449,-20973.658203125,909.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63641357421875,306.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.673828125,24480.0,0.0,0.0,0.4930209517478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551730394363403,-1.997340041270945e-05,0.0,0.0005003535770811,0.0,0.0,418.1925048828125,0.0,0.0,0.0,0.8639994263648987,4.0,0.0,1.0
717060,292.6009216308594,297.1499938964844,293.1499938964844,0.2792946696281433,-5222.17626953125,304.1126708984375,0.8329272270202637,0.3492306172847748,0.3152923882007599,292.6806945800781,297.1499938964844,293.1499938964844,0.2274048179388046,-4673.9482421875,304.119140625,0.7896797060966492,0.296079009771347,0.2820600271224975,292.5285339355469,297.1499938964844,293.1499938964844,0.3470799326896667,-4821.86572265625,304.10028076171875,0.8811532258987427,0.4161722660064697,0.2913872301578522,292.43585205078125,297.1499938964844,293.1499938964844,0.4680233001708984,-8256.6884765625,304.0834350585937,0.9605184197425842,0.5285970568656921,0.4995688498020172,292.6788024902344,297.1499938964844,293.1499938964844,0.0424728505313396,-6393.53759765625,304.1303405761719,0.506942629814148,0.083068810403347,0.38551726937294,288.4115295410156,291.1499938964844,265.366943359375,263.8072509765625,280.3621520996094,292.67730712890625,290.4114990234375,1.0,0.4379808008670807,0.9725885391235352,0.9725885391235352,1.0,1.0,-2.129173994064331,0.9602882862091064,1.1688858270645142,0.4734779000282287,0.0,0.0,1.0,117.47457122802734,140.0,0.1291418969631195,-21546.7109375,973.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8430480957031,306.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.15234375,24480.0,0.0,0.0,0.5045881271362305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861250162124634,1.5861457586288452,-2.0776891688001346e-05,0.0,0.0005120928399264,0.0,0.0,443.6794128417969,0.0,0.0,0.0,0.8661207556724548,4.0,0.0,1.0
717120,292.6009216308594,297.1499938964844,293.1499938964844,0.2792946696281433,-5222.17626953125,304.1126708984375,0.8329272270202637,0.3492306172847748,0.3152923882007599,292.6806945800781,297.1499938964844,293.1499938964844,0.2274048179388046,-4673.9482421875,304.119140625,0.7896797060966492,0.296079009771347,0.2820600271224975,292.5285339355469,297.1499938964844,293.1499938964844,0.3470799326896667,-4821.86572265625,304.10028076171875,0.8811532258987427,0.4161722660064697,0.2913872301578522,292.43585205078125,297.1499938964844,293.1499938964844,0.4680233001708984,-8256.6884765625,304.0834350585937,0.9605184197425842,0.5285970568656921,0.4995688498020172,292.6788024902344,297.1499938964844,293.1499938964844,0.0424728505313396,-6393.53759765625,304.1303405761719,0.506942629814148,0.083068810403347,0.38551726937294,288.4115295410156,291.1499938964844,265.366943359375,263.8072509765625,280.3621520996094,292.67730712890625,290.4114990234375,1.0,0.4379808008670807,0.9725885391235352,0.9725885391235352,1.0,1.0,-2.129173994064331,0.9602882862091064,1.1688858270645142,0.4734779000282287,0.0,0.0,1.0,117.47457122802734,140.0,0.1291418969631195,-21546.7109375,973.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8430480957031,306.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.15234375,24480.0,0.0,0.0,0.5045881271362305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861250162124634,1.5861457586288452,-2.0776891688001346e-05,0.0,0.0005120928399264,0.0,0.0,443.6794128417969,0.0,0.0,0.0,0.8661207556724548,4.0,0.0,1.0
717180,292.6443786621094,297.1499938964844,293.1499938964844,0.285037487745285,-5305.65869140625,304.11553955078125,0.8325904607772827,0.3543247580528259,0.3200662732124328,292.7154846191406,297.1499938964844,293.1499938964844,0.2325149327516555,-4756.3828125,304.12091064453125,0.7897894382476807,0.3009127378463745,0.2868189215660095,292.5718688964844,297.1499938964844,293.1499938964844,0.355167955160141,-4908.79248046875,304.1033630371094,0.8813609480857849,0.423126071691513,0.2963884770870209,292.4813232421875,297.1499938964844,293.1499938964844,0.4790619015693664,-8405.8974609375,304.08721923828125,0.9607467651367188,0.5374674797058105,0.5081391334533691,292.720458984375,297.1499938964844,293.1499938964844,0.0459040589630603,-6673.27197265625,304.1311950683594,0.5118620991706848,0.0865523293614387,0.4021083414554596,288.4032897949219,291.1499938964844,265.3599548339844,263.8011169433594,280.3627014160156,292.7191467285156,290.4028625488281,1.0,0.4468979239463806,0.970287024974823,0.970287024974823,1.0,1.0,-2.176852941513061,0.9833164811134338,1.193536400794983,0.485970675945282,0.0,0.0,1.0,121.71334838867188,143.0,-9.120338439941406,-21996.486328125,1036.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04254150390625,306.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.953125,24480.0,0.0,0.0,0.5154211521148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059518814087,1.5900803804397583,-2.0880095689790323e-05,0.0,0.0005230869282968,0.0,0.0,446.9893798828125,0.0,0.0,0.0,0.8680819869041443,4.0,0.0,1.0
717240,292.6443786621094,297.1499938964844,293.1499938964844,0.285037487745285,-5305.65869140625,304.11553955078125,0.8325904607772827,0.3543247580528259,0.3200662732124328,292.7154846191406,297.1499938964844,293.1499938964844,0.2325149327516555,-4756.3828125,304.12091064453125,0.7897894382476807,0.3009127378463745,0.2868189215660095,292.5718688964844,297.1499938964844,293.1499938964844,0.355167955160141,-4908.79248046875,304.1033630371094,0.8813609480857849,0.423126071691513,0.2963884770870209,292.4813232421875,297.1499938964844,293.1499938964844,0.4790619015693664,-8405.8974609375,304.08721923828125,0.9607467651367188,0.5374674797058105,0.5081391334533691,292.720458984375,297.1499938964844,293.1499938964844,0.0459040589630603,-6673.27197265625,304.1311950683594,0.5118620991706848,0.0865523293614387,0.4021083414554596,288.4032897949219,291.1499938964844,265.3599548339844,263.8011169433594,280.3627014160156,292.7191467285156,290.4028625488281,1.0,0.4468979239463806,0.970287024974823,0.970287024974823,1.0,1.0,-2.176852941513061,0.9833164811134338,1.193536400794983,0.485970675945282,0.0,0.0,1.0,121.71334838867188,143.0,-9.120338439941406,-21996.486328125,1036.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04254150390625,306.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.953125,24480.0,0.0,0.0,0.5154211521148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590059518814087,1.5900803804397583,-2.0880095689790323e-05,0.0,0.0005230869282968,0.0,0.0,446.9893798828125,0.0,0.0,0.0,0.8680819869041443,4.0,0.0,1.0
717300,292.6649475097656,297.1499938964844,293.1499938964844,0.2877586185932159,-5345.09619140625,304.1168518066406,0.8323125243186951,0.3566871285438537,0.3222855031490326,292.73193359375,297.1499938964844,293.1499938964844,0.2349649369716644,-4795.77392578125,304.1217346191406,0.7897365689277649,0.3031845986843109,0.2890611290931701,292.5924072265625,297.1499938964844,293.1499938964844,0.3590594530105591,-4950.46923828125,304.1047668457031,0.8813518285751343,0.4264131188392639,0.2987546920776367,292.5029602050781,297.1499938964844,293.1499938964844,0.4843995571136474,-8477.7802734375,304.08892822265625,0.960749328136444,0.5416837930679321,0.5122153162956238,292.73992919921875,297.1499938964844,293.1499938964844,0.0474993512034416,-6804.18017578125,304.1317138671875,0.5140104293823242,0.0881674289703369,0.4098169207572937,288.3978881835937,291.1499938964844,265.3557434082031,263.7975158691406,280.3627319335937,292.7386779785156,290.3974304199219,1.0,0.4511405229568481,0.9691362977027892,0.9691362977027892,1.0,1.0,-2.199209451675415,0.9941187500953674,1.2050906419754028,0.4918240308761596,0.0,0.0,1.0,123.80607604980467,143.0,-11.825575828552246,-22208.05078125,1067.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1423645019531,306.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.017578125,25560.0,0.0,0.0,0.5205374360084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590712070465088,1.5907329320907593,-2.089723784592934e-05,0.0,0.0005282792844809,0.0,0.0,447.5399169921875,0.0,0.0,0.0,0.8834071755409241,4.0,0.0,1.0
717360,292.6848449707031,297.1499938964844,293.1499938964844,0.2899235486984253,-5375.76953125,304.11895751953125,0.8319666981697083,0.3589271605014801,0.3243966102600097,292.7478332519531,297.1499938964844,293.1499938964844,0.2369691729545593,-4827.37109375,304.12322998046875,0.7896153926849365,0.3053597509860992,0.2912130653858185,292.6122741699219,297.1499938964844,293.1499938964844,0.3622832894325256,-4984.32568359375,304.1071472167969,0.8812733292579651,0.4295749068260193,0.3010347783565521,292.52398681640625,297.1499938964844,293.1499938964844,0.4888635873794555,-8536.6728515625,304.0919189453125,0.9606826305389404,0.5457536578178406,0.5161563754081726,292.7585754394531,297.1499938964844,293.1499938964844,0.0489175766706466,-6919.89501953125,304.1324462890625,0.5159693956375122,0.0897034183144569,0.4171634912490845,288.4103088378906,291.1499938964844,265.35107421875,263.7935791015625,280.362548828125,292.75738525390625,290.41162109375,1.0,0.4552455544471741,0.9679784774780272,0.9679784774780272,1.0,1.0,-2.220627546310425,1.0044691562652588,1.2161582708358765,0.4974283277988434,0.0,0.0,1.0,125.88076782226562,146.0,12.294918060302734,-22495.259765625,1097.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2294921875,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.009765625,25560.0,0.0,0.0,0.5255922079086304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160677671432495,1.6160893440246582,-2.1568743250099945e-05,0.0,0.0005334092420525,0.0,0.0,469.2841796875,0.0,0.0,0.0,0.8826978206634521,4.0,0.0,1.0
717420,292.7225646972656,297.1499938964844,293.1499938964844,0.2944094240665436,-5440.03271484375,304.1217956542969,0.8310685753822327,0.3630566596984863,0.3282970488071441,292.7779846191406,297.1499938964844,293.1499938964844,0.2411337196826934,-4893.5849609375,304.1252136230469,0.7891637086868286,0.3094282150268554,0.2952467203140259,292.6500244140625,297.1499938964844,293.1499938964844,0.3689870834350586,-5055.3408203125,304.1102294921875,0.8809055089950562,0.435541570186615,0.3053396046161651,292.5641174316406,297.1499938964844,293.1499938964844,0.4981511831283569,-8660.345703125,304.09576416015625,0.9603335857391356,0.5534734725952148,0.5236324071884155,292.7934265136719,297.1499938964844,293.1499938964844,0.0516405031085014,-7145.11962890625,304.1337585449219,0.5193456411361694,0.0925480723381042,0.4308185875415802,288.414794921875,291.1499938964844,265.340576171875,263.7848815917969,280.36181640625,292.7923583984375,290.4148254394531,1.0,0.4630560874938965,0.9656628370285034,0.9656628370285034,1.0,1.0,-2.260712146759033,1.0238430500030518,1.2368690967559814,0.5079056024551392,0.0,0.0,1.0,129.98092651367188,149.0,4.841612815856934,-22892.576171875,1156.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966064453125,307.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.5352681875228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646259307861,1.6236679553985596,-2.177150963689201e-05,0.0,0.0005432291654869,0.0,0.0,475.9172668457031,0.0,0.0,0.0,0.8864709138870239,4.0,0.0,1.0
717480,292.7225646972656,297.1499938964844,293.1499938964844,0.2944094240665436,-5440.03271484375,304.1217956542969,0.8310685753822327,0.3630566596984863,0.3282970488071441,292.7779846191406,297.1499938964844,293.1499938964844,0.2411337196826934,-4893.5849609375,304.1252136230469,0.7891637086868286,0.3094282150268554,0.2952467203140259,292.6500244140625,297.1499938964844,293.1499938964844,0.3689870834350586,-5055.3408203125,304.1102294921875,0.8809055089950562,0.435541570186615,0.3053396046161651,292.5641174316406,297.1499938964844,293.1499938964844,0.4981511831283569,-8660.345703125,304.09576416015625,0.9603335857391356,0.5534734725952148,0.5236324071884155,292.7934265136719,297.1499938964844,293.1499938964844,0.0516405031085014,-7145.11962890625,304.1337585449219,0.5193456411361694,0.0925480723381042,0.4308185875415802,288.414794921875,291.1499938964844,265.340576171875,263.7848815917969,280.36181640625,292.7923583984375,290.4148254394531,1.0,0.4630560874938965,0.9656628370285034,0.9656628370285034,1.0,1.0,-2.260712146759033,1.0238430500030518,1.2368690967559814,0.5079056024551392,0.0,0.0,1.0,129.98092651367188,149.0,4.841612815856934,-22892.576171875,1156.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966064453125,307.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.34375,25560.0,0.0,0.0,0.5352681875228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646259307861,1.6236679553985596,-2.177150963689201e-05,0.0,0.0005432291654869,0.0,0.0,475.9172668457031,0.0,0.0,0.0,0.8864709138870239,4.0,0.0,1.0
717540,292.7577514648437,297.1499938964844,293.1499938964844,0.2986268699169159,-5500.41748046875,304.1241455078125,0.8299375176429749,0.366748183965683,0.3318007290363312,292.8061218261719,297.1499938964844,293.1499938964844,0.2451051771640777,-4956.6435546875,304.1268310546875,0.7884700894355774,0.3131409287452698,0.2989404797554016,292.6851806640625,297.1499938964844,293.1499938964844,0.3754478394985199,-5123.67919921875,304.1127014160156,0.880305290222168,0.4410692155361175,0.309333473443985,292.60174560546875,297.1499938964844,293.1499938964844,0.5071523785591125,-8780.01171875,304.09881591796875,0.9597474932670592,0.5606780052185059,0.5306156277656555,292.8253173828125,297.1499938964844,293.1499938964844,0.0541175343096256,-7352.44140625,304.1350402832031,0.5220621824264526,0.0951064601540565,0.4431666433811188,288.4115295410156,291.1499938964844,265.3288879394531,263.7752990722656,280.360595703125,292.8243408203125,290.41143798828125,1.0,0.4703626632690429,0.9633472561836244,0.9633472561836244,1.0,1.0,-2.2973780632019043,1.041564702987671,1.2558132410049438,0.5174728035926819,0.0,0.0,1.0,134.00949096679688,152.0,-1.945439696311951,-23251.615234375,1212.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5670166015625,307.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.5442335605621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484824180603,1.6255066394805908,-2.1820842448505573e-05,0.0,0.000552327837795,0.0,0.0,477.5358276367188,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
717600,292.7577514648437,297.1499938964844,293.1499938964844,0.2986268699169159,-5500.41748046875,304.1241455078125,0.8299375176429749,0.366748183965683,0.3318007290363312,292.8061218261719,297.1499938964844,293.1499938964844,0.2451051771640777,-4956.6435546875,304.1268310546875,0.7884700894355774,0.3131409287452698,0.2989404797554016,292.6851806640625,297.1499938964844,293.1499938964844,0.3754478394985199,-5123.67919921875,304.1127014160156,0.880305290222168,0.4410692155361175,0.309333473443985,292.60174560546875,297.1499938964844,293.1499938964844,0.5071523785591125,-8780.01171875,304.09881591796875,0.9597474932670592,0.5606780052185059,0.5306156277656555,292.8253173828125,297.1499938964844,293.1499938964844,0.0541175343096256,-7352.44140625,304.1350402832031,0.5220621824264526,0.0951064601540565,0.4431666433811188,288.4115295410156,291.1499938964844,265.3288879394531,263.7752990722656,280.360595703125,292.8243408203125,290.41143798828125,1.0,0.4703626632690429,0.9633472561836244,0.9633472561836244,1.0,1.0,-2.2973780632019043,1.041564702987671,1.2558132410049438,0.5174728035926819,0.0,0.0,1.0,134.00949096679688,152.0,-1.945439696311951,-23251.615234375,1212.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5670166015625,307.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.5442335605621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484824180603,1.6255066394805908,-2.1820842448505573e-05,0.0,0.000552327837795,0.0,0.0,477.5358276367188,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
717660,292.7907409667969,297.1499938964844,293.1499938964844,0.3017250001430511,-5543.64990234375,304.1275634765625,0.8285669088363647,0.3699942529201507,0.3349110782146454,292.8324584960937,297.1499938964844,293.1499938964844,0.248195081949234,-5004.69189453125,304.1293640136719,0.7875409722328186,0.3165116906166076,0.3023110032081604,292.7180480957031,297.1499938964844,293.1499938964844,0.3806233704090118,-5177.35205078125,304.116455078125,0.8794812560081482,0.4461804628372192,0.3130360543727875,292.6371765136719,297.1499938964844,293.1499938964844,0.5144683122634888,-8875.294921875,304.1036071777344,0.9589220285415648,0.5673791170120239,0.5371270179748535,292.85455322265625,297.1499938964844,293.1499938964844,0.056181788444519,-7524.93212890625,304.1365661621094,0.5241749286651611,0.0973989889025688,0.4543065726757049,288.4352722167969,291.1499938964844,265.3162536621094,263.7650756835937,280.35906982421875,292.85369873046875,290.4358825683594,1.0,0.4772003591060638,0.9610251188278198,0.9610251188278198,1.0,1.0,-2.3308162689208984,1.057722806930542,1.2730934619903564,0.5261806845664978,0.0,0.0,1.0,137.9784393310547,155.0,19.13769721984864,-23678.921875,1266.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7110595703125,307.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.5528324246406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0005610546795651,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
717720,292.7907409667969,297.1499938964844,293.1499938964844,0.3017250001430511,-5543.64990234375,304.1275634765625,0.8285669088363647,0.3699942529201507,0.3349110782146454,292.8324584960937,297.1499938964844,293.1499938964844,0.248195081949234,-5004.69189453125,304.1293640136719,0.7875409722328186,0.3165116906166076,0.3023110032081604,292.7180480957031,297.1499938964844,293.1499938964844,0.3806233704090118,-5177.35205078125,304.116455078125,0.8794812560081482,0.4461804628372192,0.3130360543727875,292.6371765136719,297.1499938964844,293.1499938964844,0.5144683122634888,-8875.294921875,304.1036071777344,0.9589220285415648,0.5673791170120239,0.5371270179748535,292.85455322265625,297.1499938964844,293.1499938964844,0.056181788444519,-7524.93212890625,304.1365661621094,0.5241749286651611,0.0973989889025688,0.4543065726757049,288.4352722167969,291.1499938964844,265.3162536621094,263.7650756835937,280.35906982421875,292.85369873046875,290.4358825683594,1.0,0.4772003591060638,0.9610251188278198,0.9610251188278198,1.0,1.0,-2.3308162689208984,1.057722806930542,1.2730934619903564,0.5261806845664978,0.0,0.0,1.0,137.9784393310547,155.0,19.13769721984864,-23678.921875,1266.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7110595703125,307.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.5528324246406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0005610546795651,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
717780,292.8216247558594,297.1499938964844,293.1499938964844,0.3048444986343384,-5587.7509765625,304.1298217773437,0.8269717693328857,0.3728297054767608,0.3376433551311493,292.85711669921875,297.1499938964844,293.1499938964844,0.2513415515422821,-5054.08740234375,304.1309814453125,0.7863920331001282,0.3195571899414062,0.3053705394268036,292.74871826171875,297.1499938964844,293.1499938964844,0.3859410285949707,-5233.0048828125,304.1187438964844,0.8784536719322205,0.4509044289588928,0.3164637982845306,292.6705017089844,297.1499938964844,293.1499938964844,0.5219811201095581,-8974.0703125,304.1065368652344,0.9578717350959778,0.573613166809082,0.5431883931159973,292.88140869140625,297.1499938964844,293.1499938964844,0.0581087619066238,-7688.37646484375,304.1378479003906,0.5257333517074585,0.099440112709999,0.4643018841743469,288.4405517578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3573608398437,292.880615234375,290.4408264160156,1.0,0.4835925698280334,0.9587029814720154,0.9587029814720154,1.0,1.0,-2.3611819744110107,1.072390079498291,1.2887917757034302,0.5340685248374939,0.0,0.0,1.0,141.88922119140625,158.0,9.93730354309082,-23990.572265625,1318.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8560485839844,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.740234375,26640.0,0.0,0.0,0.5608491897583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589547395706177,1.658977508544922,-2.272871097375173e-05,0.0,0.0005691906553693,0.0,0.0,507.6461181640625,0.0,0.0,0.0,0.90568208694458,4.0,0.0,1.0
717840,292.8216247558594,297.1499938964844,293.1499938964844,0.3048444986343384,-5587.7509765625,304.1298217773437,0.8269717693328857,0.3728297054767608,0.3376433551311493,292.85711669921875,297.1499938964844,293.1499938964844,0.2513415515422821,-5054.08740234375,304.1309814453125,0.7863920331001282,0.3195571899414062,0.3053705394268036,292.74871826171875,297.1499938964844,293.1499938964844,0.3859410285949707,-5233.0048828125,304.1187438964844,0.8784536719322205,0.4509044289588928,0.3164637982845306,292.6705017089844,297.1499938964844,293.1499938964844,0.5219811201095581,-8974.0703125,304.1065368652344,0.9578717350959778,0.573613166809082,0.5431883931159973,292.88140869140625,297.1499938964844,293.1499938964844,0.0581087619066238,-7688.37646484375,304.1378479003906,0.5257333517074585,0.099440112709999,0.4643018841743469,288.4405517578125,291.1499938964844,265.3030700683594,263.75445556640625,280.3573608398437,292.880615234375,290.4408264160156,1.0,0.4835925698280334,0.9587029814720154,0.9587029814720154,1.0,1.0,-2.3611819744110107,1.072390079498291,1.2887917757034302,0.5340685248374939,0.0,0.0,1.0,141.88922119140625,158.0,9.93730354309082,-23990.572265625,1318.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8560485839844,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.740234375,26640.0,0.0,0.0,0.5608491897583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589547395706177,1.658977508544922,-2.272871097375173e-05,0.0,0.0005691906553693,0.0,0.0,507.6461181640625,0.0,0.0,0.0,0.90568208694458,4.0,0.0,1.0
