time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717900,292.8363037109375,297.1499938964844,293.1499938964844,0.3062804639339447,-5608.01708984375,304.1308898925781,0.8261008262634277,0.374102771282196,0.3388786315917969,292.86883544921875,297.1499938964844,293.1499938964844,0.2528226375579834,-5077.29833984375,304.1317443847656,0.7857434749603271,0.3209631741046905,0.3067892491817474,292.7632751464844,297.1499938964844,293.1499938964844,0.3884845376014709,-5259.576171875,304.11981201171875,0.877872884273529,0.4531278908252716,0.3180807530879974,292.6864013671875,297.1499938964844,293.1499938964844,0.5255916714668274,-9021.4453125,304.1078796386719,0.9572719931602478,0.5765638947486877,0.5460619926452637,292.8939819335937,297.1499938964844,293.1499938964844,0.0589941218495368,-7763.943359375,304.138427734375,0.5263240337371826,0.1003721430897712,0.4688957929611206,288.44207763671875,291.1499938964844,265.2963562011719,263.7491149902344,280.3564758300781,292.8932189941406,290.4423522949219,1.0,0.4866310656070709,0.9575418829917908,0.9575418829917908,1.0,1.0,-2.375284194946289,1.079198956489563,1.2960853576660156,0.5377241373062134,0.0,0.0,1.0,143.82257080078125,158.0,7.395366668701172,-24137.322265625,1343.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9309997558594,307.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,26622.212890625,27720.0,0.0,0.0,0.5646122097969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595306396484375,1.6595534086227417,-2.274449252581689e-05,0.0,0.0005730096017941,0.0,0.0,508.1749877929688,0.0,0.0,0.0,0.9209684729576112,4.0,0.0,1.0
717960,292.8505554199219,297.1499938964844,293.1499938964844,0.3071422874927521,-5619.4091796875,304.1328125,0.825182318687439,0.3752813041210174,0.3400301039218902,292.88018798828125,297.1499938964844,293.1499938964844,0.2538341283798218,-5092.490234375,304.1332397460937,0.785047173500061,0.3222929537296295,0.3081365525722503,292.7773742675781,297.1499938964844,293.1499938964844,0.3903286159038543,-5278.146484375,304.1219482421875,0.8772475123405457,0.4552565217018127,0.3196340799331665,292.7018737792969,297.1499938964844,293.1499938964844,0.5282784700393677,-9055.416015625,304.11065673828125,0.9566212892532348,0.5793994069099426,0.5488317012786865,292.9060363769531,297.1499938964844,293.1499938964844,0.0597166717052459,-7824.4716796875,304.13922119140625,0.5267972946166992,0.1012478098273277,0.4732346534729004,288.4620056152344,291.1499938964844,265.2896423339844,263.7437744140625,280.3555908203125,292.9053039550781,290.4637145996094,1.0,0.489569216966629,0.956372320652008,0.956372320652008,1.0,1.0,-2.388692855834961,1.0856698751449585,1.303022861480713,0.5411943793296814,0.0,0.0,1.0,145.74269104003906,161.0,31.30031394958496,-24364.046875,1367.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9940795898437,307.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23046875,27720.0,0.0,0.0,0.5683544874191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.34245653700782e-05,0.0,0.0005768075934611,0.0,0.0,531.13671875,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
718020,292.8775329589844,297.1499938964844,293.1499938964844,0.3091947138309479,-5647.833984375,304.1351013183594,0.823212742805481,0.3773933351039886,0.3420982360839844,292.9017944335937,297.1499938964844,293.1499938964844,0.2561449408531189,-5128.21044921875,304.13494873046875,0.7835193872451782,0.3247453868389129,0.3106269240379333,292.80426025390625,297.1499938964844,293.1499938964844,0.3944681286811828,-5320.88232421875,304.1243896484375,0.8758600354194641,0.4592445194721222,0.3225474059581756,292.73150634765625,297.1499938964844,293.1499938964844,0.5342457294464111,-9132.7890625,304.1138000488281,0.9551586508750916,0.5847413539886475,0.5540517568588257,292.9286499023437,297.1499938964844,293.1499938964844,0.0611521638929843,-7946.98486328125,304.1404113769531,0.5274099111557007,0.1028366014361381,0.4811722338199615,288.478759765625,291.1499938964844,265.2763061523437,263.73321533203125,280.3539733886719,292.9280090332031,290.4794006347656,1.0,0.4951538145542145,0.954033136367798,0.954033136367798,1.0,1.0,-2.4134774208068848,1.0976234674453735,1.3158540725708008,0.5475912094116211,0.0,0.0,1.0,149.5454864501953,164.0,22.911766052246094,-24640.80078125,1413.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1172790527344,307.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.865234375,27720.0,0.0,0.0,0.5755009651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912267208099363,1.6912504434585571,-2.36216055782279e-05,0.0,0.0005840602680109,0.0,0.0,537.8524780273438,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
718080,292.8775329589844,297.1499938964844,293.1499938964844,0.3091947138309479,-5647.833984375,304.1351013183594,0.823212742805481,0.3773933351039886,0.3420982360839844,292.9017944335937,297.1499938964844,293.1499938964844,0.2561449408531189,-5128.21044921875,304.13494873046875,0.7835193872451782,0.3247453868389129,0.3106269240379333,292.80426025390625,297.1499938964844,293.1499938964844,0.3944681286811828,-5320.88232421875,304.1243896484375,0.8758600354194641,0.4592445194721222,0.3225474059581756,292.73150634765625,297.1499938964844,293.1499938964844,0.5342457294464111,-9132.7890625,304.1138000488281,0.9551586508750916,0.5847413539886475,0.5540517568588257,292.9286499023437,297.1499938964844,293.1499938964844,0.0611521638929843,-7946.98486328125,304.1404113769531,0.5274099111557007,0.1028366014361381,0.4811722338199615,288.478759765625,291.1499938964844,265.2763061523437,263.73321533203125,280.3539733886719,292.9280090332031,290.4794006347656,1.0,0.4951538145542145,0.954033136367798,0.954033136367798,1.0,1.0,-2.4134774208068848,1.0976234674453735,1.3158540725708008,0.5475912094116211,0.0,0.0,1.0,149.5454864501953,164.0,22.911766052246094,-24640.80078125,1413.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1172790527344,307.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.865234375,27720.0,0.0,0.0,0.5755009651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912267208099363,1.6912504434585571,-2.36216055782279e-05,0.0,0.0005840602680109,0.0,0.0,537.8524780273438,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
718140,292.9024658203125,297.1499938964844,293.1499938964844,0.3111159801483154,-5674.6044921875,304.1368408203125,0.8211345076560974,0.3792387247085571,0.3439161777496338,292.921875,297.1499938964844,293.1499938964844,0.2583485841751098,-5162.38330078125,304.13629150390625,0.7818729877471924,0.3269610702991485,0.3128851950168609,292.8293762207031,297.1499938964844,293.1499938964844,0.398451954126358,-5362.09326171875,304.12628173828125,0.8743435144424438,0.4629026353359222,0.3252281546592712,292.7593994140625,297.1499938964844,293.1499938964844,0.5400155186653137,-9207.74609375,304.1162414550781,0.9535391330718994,0.589683473110199,0.5588905811309814,292.949462890625,297.1499938964844,293.1499938964844,0.0624397359788417,-8057.79638671875,304.1414489746094,0.5276373624801636,0.1042237803339958,0.4881859719753265,288.4884338378906,291.1499938964844,265.263427734375,263.7230529785156,280.3525390625,292.9488220214844,290.4889831542969,1.0,0.5003769397735596,0.9516940116882324,0.9516940116882324,1.0,1.0,-2.43583607673645,1.1083959341049194,1.3274400234222412,0.5533382296562195,0.0,0.0,1.0,153.28506469726562,167.0,16.10266876220703,-24888.630859375,1456.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24822998046875,307.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.326171875,28800.0,0.0,0.0,0.5820605158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928915977478027,1.6929153203964231,-2.36681335081812e-05,0.0,0.0005907174781896,0.0,0.0,539.4424438476562,0.0,0.0,0.0,0.9391769170761108,4.0,0.0,1.0
718200,292.9024658203125,297.1499938964844,293.1499938964844,0.3111159801483154,-5674.6044921875,304.1368408203125,0.8211345076560974,0.3792387247085571,0.3439161777496338,292.921875,297.1499938964844,293.1499938964844,0.2583485841751098,-5162.38330078125,304.13629150390625,0.7818729877471924,0.3269610702991485,0.3128851950168609,292.8293762207031,297.1499938964844,293.1499938964844,0.398451954126358,-5362.09326171875,304.12628173828125,0.8743435144424438,0.4629026353359222,0.3252281546592712,292.7593994140625,297.1499938964844,293.1499938964844,0.5400155186653137,-9207.74609375,304.1162414550781,0.9535391330718994,0.589683473110199,0.5588905811309814,292.949462890625,297.1499938964844,293.1499938964844,0.0624397359788417,-8057.79638671875,304.1414489746094,0.5276373624801636,0.1042237803339958,0.4881859719753265,288.4884338378906,291.1499938964844,265.263427734375,263.7230529785156,280.3525390625,292.9488220214844,290.4889831542969,1.0,0.5003769397735596,0.9516940116882324,0.9516940116882324,1.0,1.0,-2.43583607673645,1.1083959341049194,1.3274400234222412,0.5533382296562195,0.0,0.0,1.0,153.28506469726562,167.0,16.10266876220703,-24888.630859375,1456.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24822998046875,307.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.326171875,28800.0,0.0,0.0,0.5820605158805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928915977478027,1.6929153203964231,-2.36681335081812e-05,0.0,0.0005907174781896,0.0,0.0,539.4424438476562,0.0,0.0,0.0,0.9391769170761108,4.0,0.0,1.0
718260,292.925537109375,297.1499938964844,293.1499938964844,0.3120856285095215,-5686.98681640625,304.1395568847656,0.8189481496810913,0.3808258175849914,0.3455049097537994,292.9405212402344,297.1499938964844,293.1499938964844,0.2597634792327881,-5183.37158203125,304.1384582519531,0.7801182270050049,0.3289554119110107,0.3149340748786926,292.8531188964844,297.1499938964844,293.1499938964844,0.4012013375759125,-5389.5224609375,304.1295166015625,0.8726867437362671,0.4662151336669922,0.3276742696762085,292.7858581542969,297.1499938964844,293.1499938964844,0.5441574454307556,-9259.708984375,304.1205139160156,0.9517479538917542,0.5942138433456421,0.5633493065834045,292.96856689453125,297.1499938964844,293.1499938964844,0.0634015351533889,-8138.9248046875,304.1427001953125,0.5275190472602844,0.1054252609610557,0.4943541586399078,288.5240478515625,291.1499938964844,265.2513122558594,263.7135925292969,280.35113525390625,292.9673767089844,290.525146484375,1.0,0.5052664875984192,0.9493588209152222,0.9493588209152222,1.0,1.0,-2.455913782119751,1.118057370185852,1.3378562927246094,0.5584760308265686,0.0,0.0,1.0,156.97300720214844,170.0,35.64310836791992,-25211.6953125,1498.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3558349609375,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.5883728265762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217849493026731,-2.4482240405632183e-05,0.0,0.0005971236387267,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
718320,292.925537109375,297.1499938964844,293.1499938964844,0.3120856285095215,-5686.98681640625,304.1395568847656,0.8189481496810913,0.3808258175849914,0.3455049097537994,292.9405212402344,297.1499938964844,293.1499938964844,0.2597634792327881,-5183.37158203125,304.1384582519531,0.7801182270050049,0.3289554119110107,0.3149340748786926,292.8531188964844,297.1499938964844,293.1499938964844,0.4012013375759125,-5389.5224609375,304.1295166015625,0.8726867437362671,0.4662151336669922,0.3276742696762085,292.7858581542969,297.1499938964844,293.1499938964844,0.5441574454307556,-9259.708984375,304.1205139160156,0.9517479538917542,0.5942138433456421,0.5633493065834045,292.96856689453125,297.1499938964844,293.1499938964844,0.0634015351533889,-8138.9248046875,304.1427001953125,0.5275190472602844,0.1054252609610557,0.4943541586399078,288.5240478515625,291.1499938964844,265.2513122558594,263.7135925292969,280.35113525390625,292.9673767089844,290.525146484375,1.0,0.5052664875984192,0.9493588209152222,0.9493588209152222,1.0,1.0,-2.455913782119751,1.118057370185852,1.3378562927246094,0.5584760308265686,0.0,0.0,1.0,156.97300720214844,170.0,35.64310836791992,-25211.6953125,1498.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3558349609375,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.5883728265762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217849493026731,-2.4482240405632183e-05,0.0,0.0005971236387267,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
718380,292.9468994140625,297.1499938964844,293.1499938964844,0.3132805228233337,-5703.31396484375,304.1410522460937,0.8166557550430298,0.3821771442890167,0.3468767404556274,292.9578857421875,297.1499938964844,293.1499938964844,0.2613711655139923,-5208.009765625,304.1396179199219,0.7782658934593201,0.3307443261146545,0.3167853951454162,292.8753967285156,297.1499938964844,293.1499938964844,0.4042022228240967,-5420.22607421875,304.13134765625,0.870899498462677,0.4692149460315704,0.3298944532871246,292.8108215332031,297.1499938964844,293.1499938964844,0.5486432313919067,-9317.4033203125,304.1228332519531,0.9497935175895692,0.5983721613883972,0.5674455761909485,292.9861755371094,297.1499938964844,293.1499938964844,0.0643220543861389,-8218.12109375,304.1435852050781,0.5270903706550598,0.10645392537117,0.4997329413890838,288.5406188964844,291.1499938964844,265.24029541015625,263.705078125,280.3502502441406,292.9843444824219,290.5414123535156,1.0,0.5098430514335632,0.9470236897468568,0.9470236897468568,1.0,1.0,-2.473838329315185,1.1266695261001587,1.3471688032150269,0.5630366802215576,0.0,0.0,1.0,160.61231994628906,173.0,25.979297637939453,-25425.400390625,1536.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4675598144531,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.890625,28800.0,0.0,0.0,0.5942105054855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250816822052002,1.7251062393188477,-2.457678237988148e-05,0.0,0.0006030480726622,0.0,0.0,570.8037719726562,0.0,0.0,0.0,0.9417723417282104,4.0,0.0,1.0
718440,292.9468994140625,297.1499938964844,293.1499938964844,0.3132805228233337,-5703.31396484375,304.1410522460937,0.8166557550430298,0.3821771442890167,0.3468767404556274,292.9578857421875,297.1499938964844,293.1499938964844,0.2613711655139923,-5208.009765625,304.1396179199219,0.7782658934593201,0.3307443261146545,0.3167853951454162,292.8753967285156,297.1499938964844,293.1499938964844,0.4042022228240967,-5420.22607421875,304.13134765625,0.870899498462677,0.4692149460315704,0.3298944532871246,292.8108215332031,297.1499938964844,293.1499938964844,0.5486432313919067,-9317.4033203125,304.1228332519531,0.9497935175895692,0.5983721613883972,0.5674455761909485,292.9861755371094,297.1499938964844,293.1499938964844,0.0643220543861389,-8218.12109375,304.1435852050781,0.5270903706550598,0.10645392537117,0.4997329413890838,288.5406188964844,291.1499938964844,265.24029541015625,263.705078125,280.3502502441406,292.9843444824219,290.5414123535156,1.0,0.5098430514335632,0.9470236897468568,0.9470236897468568,1.0,1.0,-2.473838329315185,1.1266695261001587,1.3471688032150269,0.5630366802215576,0.0,0.0,1.0,160.61231994628906,173.0,25.979297637939453,-25425.400390625,1536.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4675598144531,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.890625,28800.0,0.0,0.0,0.5942105054855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250816822052002,1.7251062393188477,-2.457678237988148e-05,0.0,0.0006030480726622,0.0,0.0,570.8037719726562,0.0,0.0,0.0,0.9417723417282104,4.0,0.0,1.0
718500,292.9570007324219,297.1499938964844,293.1499938964844,0.3138138651847839,-5710.59716796875,304.1416931152344,0.815473198890686,0.3827674388885498,0.3474863469600677,292.9660949707031,297.1499938964844,293.1499938964844,0.2621220648288727,-5219.51806640625,304.14013671875,0.7773090600967407,0.3315647840499878,0.3176409304141998,292.8860168457031,297.1499938964844,293.1499938964844,0.4056142568588257,-5434.666015625,304.1321716308594,0.8699675798416138,0.4706058800220489,0.3309281170368194,292.8227844238281,297.1499938964844,293.1499938964844,0.5507735013961792,-9344.7880859375,304.1239013671875,0.948764979839325,0.6003201603889465,0.5693698525428772,292.9944152832031,297.1499938964844,293.1499938964844,0.0647344961762428,-8253.7001953125,304.1440124511719,0.52677321434021,0.1069080010056495,0.502146303653717,288.5478210449219,291.1499938964844,265.2352905273437,263.7012634277344,280.3500366210937,292.9922790527344,290.5486145019531,1.0,0.5120214223861694,0.9458560943603516,0.9458560943603516,1.0,1.0,-2.482052564620972,1.130610704421997,1.351441740989685,0.5651167035102844,0.0,0.0,1.0,162.41319274902344,173.0,23.329614639282227,-25525.845703125,1555.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5267028808594,307.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.951171875,29880.0,0.0,0.0,0.5969233512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725593090057373,1.72561776638031,-2.459135794197209e-05,0.0,0.000605801353231,0.0,0.0,571.3115844726562,0.0,0.0,0.0,0.957026183605194,4.0,0.0,1.0
718560,292.9667358398437,297.1499938964844,293.1499938964844,0.3138062953948974,-5709.54833984375,304.1432189941406,0.8142627477645874,0.3832976520061493,0.3480453491210937,292.9740295410156,297.1499938964844,293.1499938964844,0.262420505285263,-5223.359375,304.1413879394531,0.7763308882713318,0.3323352336883545,0.3184510767459869,292.8963623046875,297.1499938964844,293.1499938964844,0.4063297510147095,-5441.228515625,304.1341247558594,0.8690088391304016,0.4719204306602478,0.3319117426872253,292.8344421386719,297.1499938964844,293.1499938964844,0.5519815683364868,-9358.9521484375,304.12646484375,0.9476999044418336,0.6021763682365417,0.571212887763977,293.0023193359375,297.1499938964844,293.1499938964844,0.0650007724761962,-8275.1796875,304.1446228027344,0.5263932347297668,0.1073245555162429,0.5043899416923523,288.5731201171875,291.1499938964844,265.230712890625,263.69775390625,280.3499450683594,292.99981689453125,290.5751342773437,1.0,0.5141311287879944,0.9446920156478882,0.9446920156478882,1.0,1.0,-2.4897899627685547,1.1343194246292114,1.3554704189300537,0.5670695900917053,0.0,0.0,1.0,164.20408630371094,176.0,46.16999053955078,-25706.634765625,1573.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57440185546875,308.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.123046875,29880.0,0.0,0.0,0.5996435284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495616674423218,1.7495869398117063,-2.527925062167924e-05,0.0,0.0006085619097575,0.0,0.0,595.4505615234375,0.0,0.0,0.0,0.9555161595344543,4.0,0.0,1.0
718620,292.9852600097656,297.1499938964844,293.1499938964844,0.314251035451889,-5715.0,304.14471435546875,0.8117411732673645,0.3841870725154876,0.3490045666694641,292.9891357421875,297.1499938964844,293.1499938964844,0.2634105980396271,-5238.0888671875,304.1426086425781,0.7743011713027954,0.3337298035621643,0.319930762052536,292.9161071777344,297.1499938964844,293.1499938964844,0.4083330035209656,-5461.28759765625,304.13604736328125,0.8670010566711426,0.4743380844593048,0.3337245881557464,292.8568115234375,297.1499938964844,293.1499938964844,0.5551505088806152,-9398.97265625,304.1289978027344,0.9454447627067566,0.6056308746337891,0.5746452808380127,293.0171813964844,297.1499938964844,293.1499938964844,0.0655924677848815,-8325.2841796875,304.1454162597656,0.5254502296447754,0.1080490946769714,0.5083828568458557,288.5994567871094,291.1499938964844,265.222900390625,263.6919250488281,280.3504943847656,293.0140380859375,290.6005249023437,1.0,0.5181480646133423,0.9423639178276062,0.9423639178276062,1.0,1.0,-2.5038206577301025,1.1410324573516846,1.362788200378418,0.5705885887145996,0.0,0.0,1.0,167.7611083984375,179.0,36.98075866699219,-25895.830078125,1607.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6687316894531,308.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.61328125,29880.0,0.0,0.0,0.6048160791397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561860084533691,1.7562114000320437,-2.547104304539971e-05,0.0,0.0006138114258646,0.0,0.0,602.2399291992188,0.0,0.0,0.0,0.9587995409965516,4.0,0.0,1.0
718680,292.9852600097656,297.1499938964844,293.1499938964844,0.314251035451889,-5715.0,304.14471435546875,0.8117411732673645,0.3841870725154876,0.3490045666694641,292.9891357421875,297.1499938964844,293.1499938964844,0.2634105980396271,-5238.0888671875,304.1426086425781,0.7743011713027954,0.3337298035621643,0.319930762052536,292.9161071777344,297.1499938964844,293.1499938964844,0.4083330035209656,-5461.28759765625,304.13604736328125,0.8670010566711426,0.4743380844593048,0.3337245881557464,292.8568115234375,297.1499938964844,293.1499938964844,0.5551505088806152,-9398.97265625,304.1289978027344,0.9454447627067566,0.6056308746337891,0.5746452808380127,293.0171813964844,297.1499938964844,293.1499938964844,0.0655924677848815,-8325.2841796875,304.1454162597656,0.5254502296447754,0.1080490946769714,0.5083828568458557,288.5994567871094,291.1499938964844,265.222900390625,263.6919250488281,280.3504943847656,293.0140380859375,290.6005249023437,1.0,0.5181480646133423,0.9423639178276062,0.9423639178276062,1.0,1.0,-2.5038206577301025,1.1410324573516846,1.362788200378418,0.5705885887145996,0.0,0.0,1.0,167.7611083984375,179.0,36.98075866699219,-25895.830078125,1607.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6687316894531,308.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.61328125,29880.0,0.0,0.0,0.6048160791397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561860084533691,1.7562114000320437,-2.547104304539971e-05,0.0,0.0006138114258646,0.0,0.0,602.2399291992188,0.0,0.0,0.0,0.9587995409965516,4.0,0.0,1.0
718740,293.0024719238281,297.1499938964844,293.1499938964844,0.314631849527359,-5719.7509765625,304.1458435058594,0.8091071844100952,0.3848670423030853,0.3497749269008636,293.00323486328125,297.1499938964844,293.1499938964844,0.2643471360206604,-5252.154296875,304.1434936523437,0.7722017168998718,0.3349405825138092,0.3212360739707947,292.9344787597656,297.1499938964844,293.1499938964844,0.4102674126625061,-5480.82861328125,304.137451171875,0.8649275302886963,0.4765357375144958,0.3353720307350158,292.87799072265625,297.1499938964844,293.1499938964844,0.558201253414154,-9437.77734375,304.1308898925781,0.9430679678916932,0.6087637543678284,0.5777781009674072,293.0308532714844,297.1499938964844,293.1499938964844,0.0661043524742126,-8368.890625,304.1460876464844,0.5243025422096252,0.1086404472589492,0.5117653608322144,288.6192321777344,291.1499938964844,265.2172241210937,263.68780517578125,280.35211181640625,293.0272216796875,290.6202392578125,1.0,0.5219138860702515,0.9400358200073242,0.9400358200073242,1.0,1.0,-2.516123056411743,1.1469019651412964,1.3692210912704468,0.5736443400382996,0.0,0.0,1.0,171.27548217773438,182.0,30.24577713012696,-26061.734375,1639.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7724914550781,308.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.984375,30960.0,0.0,0.0,0.6094973087310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576982975006104,1.7577238082885742,-2.551492980273906e-05,0.0,0.0006185622769407,0.0,0.0,603.797119140625,0.0,0.0,0.0,0.9745493531227112,4.0,0.0,1.0
718800,293.0024719238281,297.1499938964844,293.1499938964844,0.314631849527359,-5719.7509765625,304.1458435058594,0.8091071844100952,0.3848670423030853,0.3497749269008636,293.00323486328125,297.1499938964844,293.1499938964844,0.2643471360206604,-5252.154296875,304.1434936523437,0.7722017168998718,0.3349405825138092,0.3212360739707947,292.9344787597656,297.1499938964844,293.1499938964844,0.4102674126625061,-5480.82861328125,304.137451171875,0.8649275302886963,0.4765357375144958,0.3353720307350158,292.87799072265625,297.1499938964844,293.1499938964844,0.558201253414154,-9437.77734375,304.1308898925781,0.9430679678916932,0.6087637543678284,0.5777781009674072,293.0308532714844,297.1499938964844,293.1499938964844,0.0661043524742126,-8368.890625,304.1460876464844,0.5243025422096252,0.1086404472589492,0.5117653608322144,288.6192321777344,291.1499938964844,265.2172241210937,263.68780517578125,280.35211181640625,293.0272216796875,290.6202392578125,1.0,0.5219138860702515,0.9400358200073242,0.9400358200073242,1.0,1.0,-2.516123056411743,1.1469019651412964,1.3692210912704468,0.5736443400382996,0.0,0.0,1.0,171.27548217773438,182.0,30.24577713012696,-26061.734375,1639.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7724914550781,308.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.984375,30960.0,0.0,0.0,0.6094973087310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576982975006104,1.7577238082885742,-2.551492980273906e-05,0.0,0.0006185622769407,0.0,0.0,603.797119140625,0.0,0.0,0.0,0.9745493531227112,4.0,0.0,1.0
718860,293.01861572265625,297.1499938964844,293.1499938964844,0.3141238689422607,-5711.04931640625,304.14801025390625,0.8063333034515381,0.3853276968002319,0.3503532707691192,293.0165405273437,297.1499938964844,293.1499938964844,0.2645376026630401,-5253.806640625,304.1452941894531,0.770025908946991,0.3359647393226623,0.3223679959774017,292.9515686035156,297.1499938964844,293.1499938964844,0.4111111462116241,-5488.2880859375,304.1401672363281,0.8628050088882446,0.4785310328006744,0.3368839025497436,292.89825439453125,297.1499938964844,293.1499938964844,0.5596892833709717,-9454.716796875,304.1347045898437,0.940542995929718,0.6115476489067078,0.5805879235267639,293.0434265136719,297.1499938964844,293.1499938964844,0.0663541331887245,-8387.6611328125,304.14697265625,0.5229728817939758,0.1091098934412002,0.5145939588546753,288.6640625,291.1499938964844,265.2139587402344,263.6856689453125,280.3549499511719,293.0394897460937,290.6655578613281,1.0,0.5254458785057068,0.9377155303955078,0.9377155303955078,1.0,1.0,-2.5267701148986816,1.151963472366333,1.3748066425323486,0.5762584805488586,0.0,0.0,1.0,174.7574462890625,185.0,48.80531692504883,-26303.720703125,1668.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551025390625,308.33453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.24609375,30960.0,0.0,0.0,0.6140134334564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856749296188354,1.7857011556625366,-2.633361509651877e-05,0.0,0.0006231455481611,0.0,0.0,633.0899047851562,0.0,0.0,0.0,0.9749983549118042,4.0,0.0,1.0
718920,293.01861572265625,297.1499938964844,293.1499938964844,0.3141238689422607,-5711.04931640625,304.14801025390625,0.8063333034515381,0.3853276968002319,0.3503532707691192,293.0165405273437,297.1499938964844,293.1499938964844,0.2645376026630401,-5253.806640625,304.1452941894531,0.770025908946991,0.3359647393226623,0.3223679959774017,292.9515686035156,297.1499938964844,293.1499938964844,0.4111111462116241,-5488.2880859375,304.1401672363281,0.8628050088882446,0.4785310328006744,0.3368839025497436,292.89825439453125,297.1499938964844,293.1499938964844,0.5596892833709717,-9454.716796875,304.1347045898437,0.940542995929718,0.6115476489067078,0.5805879235267639,293.0434265136719,297.1499938964844,293.1499938964844,0.0663541331887245,-8387.6611328125,304.14697265625,0.5229728817939758,0.1091098934412002,0.5145939588546753,288.6640625,291.1499938964844,265.2139587402344,263.6856689453125,280.3549499511719,293.0394897460937,290.6655578613281,1.0,0.5254458785057068,0.9377155303955078,0.9377155303955078,1.0,1.0,-2.5267701148986816,1.151963472366333,1.3748066425323486,0.5762584805488586,0.0,0.0,1.0,174.7574462890625,185.0,48.80531692504883,-26303.720703125,1668.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551025390625,308.33453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.24609375,30960.0,0.0,0.0,0.6140134334564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856749296188354,1.7857011556625366,-2.633361509651877e-05,0.0,0.0006231455481611,0.0,0.0,633.0899047851562,0.0,0.0,0.0,0.9749983549118042,4.0,0.0,1.0
718980,293.03375244140625,297.1499938964844,293.1499938964844,0.3138859868049621,-5706.90087890625,304.1490783691406,0.8034250140190125,0.3855887949466705,0.3507477641105652,293.0290222167969,297.1499938964844,293.1499938964844,0.2649567425251007,-5259.6689453125,304.1461486816406,0.7677769660949707,0.3368118405342102,0.3233305811882019,292.96783447265625,297.1499938964844,293.1499938964844,0.4123026430606842,-5500.048828125,304.1414489746094,0.8606037497520447,0.4802586138248443,0.3382259905338287,292.9173889160156,297.1499938964844,293.1499938964844,0.5616191029548645,-9478.76171875,304.1365661621094,0.9378894567489624,0.6140395998954773,0.5831090211868286,293.0549621582031,297.1499938964844,293.1499938964844,0.0666231662034988,-8409.5244140625,304.14752197265625,0.5214829444885254,0.109466902911663,0.5169106125831604,288.690185546875,291.1499938964844,265.2135009765625,263.685791015625,280.35821533203125,293.0491943359375,290.69140625,1.0,0.5287562012672424,0.9353953003883362,0.9353953003883362,1.0,1.0,-2.5358269214630127,1.1562482118606567,1.3795785903930664,0.5784475207328796,0.0,0.0,1.0,178.21031188964844,188.0,39.32997512817383,-26443.07421875,1696.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9436950683594,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.41015625,30960.0,0.0,0.0,0.6181319952011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887474298477173,1.7887738943099976,-2.6424315365147777e-05,0.0,0.0006273254402913,0.0,0.0,636.363525390625,0.0,0.0,0.0,0.9765203595161438,4.0,0.0,1.0
719040,293.03375244140625,297.1499938964844,293.1499938964844,0.3138859868049621,-5706.90087890625,304.1490783691406,0.8034250140190125,0.3855887949466705,0.3507477641105652,293.0290222167969,297.1499938964844,293.1499938964844,0.2649567425251007,-5259.6689453125,304.1461486816406,0.7677769660949707,0.3368118405342102,0.3233305811882019,292.96783447265625,297.1499938964844,293.1499938964844,0.4123026430606842,-5500.048828125,304.1414489746094,0.8606037497520447,0.4802586138248443,0.3382259905338287,292.9173889160156,297.1499938964844,293.1499938964844,0.5616191029548645,-9478.76171875,304.1365661621094,0.9378894567489624,0.6140395998954773,0.5831090211868286,293.0549621582031,297.1499938964844,293.1499938964844,0.0666231662034988,-8409.5244140625,304.14752197265625,0.5214829444885254,0.109466902911663,0.5169106125831604,288.690185546875,291.1499938964844,265.2135009765625,263.685791015625,280.35821533203125,293.0491943359375,290.69140625,1.0,0.5287562012672424,0.9353953003883362,0.9353953003883362,1.0,1.0,-2.5358269214630127,1.1562482118606567,1.3795785903930664,0.5784475207328796,0.0,0.0,1.0,178.21031188964844,188.0,39.32997512817383,-26443.07421875,1696.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9436950683594,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.41015625,30960.0,0.0,0.0,0.6181319952011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887474298477173,1.7887738943099976,-2.6424315365147777e-05,0.0,0.0006273254402913,0.0,0.0,636.363525390625,0.0,0.0,0.0,0.9765203595161438,4.0,0.0,1.0
719100,293.0409240722656,297.1499938964844,293.1499938964844,0.3137153387069702,-5704.11474609375,304.1495361328125,0.8019395470619202,0.3856467306613922,0.35088050365448,293.03497314453125,297.1499938964844,293.1499938964844,0.2651210129261017,-5261.91357421875,304.14654541015625,0.7666271328926086,0.3371706306934356,0.3237510323524475,292.97576904296875,297.1499938964844,293.1499938964844,0.4128030836582184,-5504.93701171875,304.14208984375,0.8594590425491333,0.4810081124305725,0.3388161063194275,292.92657470703125,297.1499938964844,293.1499938964844,0.5624986886978149,-9489.71875,304.1374206542969,0.9365219473838806,0.6151841282844543,0.5842739343643188,293.0603942871094,297.1499938964844,293.1499938964844,0.0667291954159736,-8418.0078125,304.14776611328125,0.520684003829956,0.1096058264374733,0.5178892016410828,288.70233154296875,291.1499938964844,265.21441650390625,263.6867980957031,280.3603820800781,293.0536499023437,290.7035522460937,1.0,0.5303316116333008,0.934235155582428,0.934235155582428,1.0,1.0,-2.539776563644409,1.158107876777649,1.3816686868667605,0.5793876647949219,0.0,0.0,1.0,179.92694091796875,188.0,36.92042922973633,-26507.740234375,1709.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9917297363281,308.450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.30078125,32040.0,0.0,0.0,0.6200141906738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206862449646,1.7892333269119265,-2.6437892302055843e-05,0.0,0.0006292355828918,0.0,0.0,636.85400390625,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
719160,293.0479431152344,297.1499938964844,293.1499938964844,0.3130247890949249,-5693.30615234375,304.15087890625,0.8004345297813416,0.3856534659862518,0.3509705066680908,293.0408020019531,297.1499938964844,293.1499938964844,0.2648435533046722,-5256.68994140625,304.147705078125,0.7654616236686707,0.337485522031784,0.3241319954395294,292.9835205078125,297.1499938964844,293.1499938964844,0.4126177430152893,-5502.09765625,304.1438903808594,0.8582924604415894,0.4816922843456268,0.3393605649471283,292.9355163574219,297.1499938964844,293.1499938964844,0.5624803900718689,-9487.857421875,304.1397399902344,0.9351286292076112,0.6162562966346741,0.5853762626647949,293.0655822753906,297.1499938964844,293.1499938964844,0.066702164709568,-8413.4365234375,304.1482238769531,0.5198541283607483,0.1097204089164733,0.5187584757804871,288.7320861816406,291.1499938964844,265.2161560058594,263.6884460449219,280.3629455566406,293.05792236328125,290.73443603515625,1.0,0.5318576097488403,0.933085024356842,0.933085024356842,1.0,1.0,-2.5433661937713623,1.1597920656204224,1.3835740089416504,0.5802326202392578,0.0,0.0,1.0,181.63772583007807,191.0,58.912818908691406,-26650.498046875,1721.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02899169921875,308.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8984375,32040.0,0.0,0.0,0.6219194531440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125747442245483,1.8126018047332764,-2.713298272283282e-05,0.0,0.0006311691831797,0.0,0.0,662.1343383789062,0.0,0.0,0.0,0.9898914694786072,4.0,0.0,1.0
719220,293.06134033203125,297.1499938964844,293.1499938964844,0.3121263980865478,-5679.5263671875,304.1520690917969,0.7973595857620239,0.3855216801166534,0.3510148823261261,293.0519714355469,297.1499938964844,293.1499938964844,0.2646995782852173,-5253.5390625,304.148681640625,0.7630789875984192,0.3379858732223511,0.3247694671154022,292.99835205078125,297.1499938964844,293.1499938964844,0.4128697514533996,-5503.87060546875,304.1454772949219,0.8559057712554932,0.482902467250824,0.3403265476226806,292.9527282714844,297.1499938964844,293.1499938964844,0.5632641911506653,-9496.7099609375,304.1418151855469,0.9322568774223328,0.6181981563568115,0.5873801708221436,293.0753479003906,297.1499938964844,293.1499938964844,0.0667430683970451,-8414.5390625,304.14874267578125,0.5181066989898682,0.1098795980215072,0.5201770663261414,288.767822265625,291.1499938964844,265.22222900390625,263.69390869140625,280.3695678710937,293.0663452148437,290.7693176269531,1.0,0.5347622036933899,0.9307848811149596,0.9307848811149596,1.0,1.0,-2.549459218978882,1.1626299619674685,1.3868292570114136,0.5816327333450317,0.0,0.0,1.0,185.04220581054688,194.0,50.3159408569336,-26770.380859375,1745.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,308.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.6255054473876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.000634808500763,0.0,0.0,668.9916381835938,0.0,0.0,0.0,0.9929759502410888,4.0,0.0,1.0
719280,293.06134033203125,297.1499938964844,293.1499938964844,0.3121263980865478,-5679.5263671875,304.1520690917969,0.7973595857620239,0.3855216801166534,0.3510148823261261,293.0519714355469,297.1499938964844,293.1499938964844,0.2646995782852173,-5253.5390625,304.148681640625,0.7630789875984192,0.3379858732223511,0.3247694671154022,292.99835205078125,297.1499938964844,293.1499938964844,0.4128697514533996,-5503.87060546875,304.1454772949219,0.8559057712554932,0.482902467250824,0.3403265476226806,292.9527282714844,297.1499938964844,293.1499938964844,0.5632641911506653,-9496.7099609375,304.1418151855469,0.9322568774223328,0.6181981563568115,0.5873801708221436,293.0753479003906,297.1499938964844,293.1499938964844,0.0667430683970451,-8414.5390625,304.14874267578125,0.5181066989898682,0.1098795980215072,0.5201770663261414,288.767822265625,291.1499938964844,265.22222900390625,263.69390869140625,280.3695678710937,293.0663452148437,290.7693176269531,1.0,0.5347622036933899,0.9307848811149596,0.9307848811149596,1.0,1.0,-2.549459218978882,1.1626299619674685,1.3868292570114136,0.5816327333450317,0.0,0.0,1.0,185.04220581054688,194.0,50.3159408569336,-26770.380859375,1745.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1040344238281,308.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.6255054473876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.000634808500763,0.0,0.0,668.9916381835938,0.0,0.0,0.0,0.9929759502410888,4.0,0.0,1.0
719340,293.0739440917969,297.1499938964844,293.1499938964844,0.3111778497695923,-5665.1923828125,304.1529541015625,0.7942309379577637,0.3852101266384125,0.3508984744548797,293.06256103515625,297.1499938964844,293.1499938964844,0.264504611492157,-5249.7421875,304.1494445800781,0.7606522440910339,0.3383208513259887,0.3252512514591217,293.0121765136719,297.1499938964844,293.1499938964844,0.4130885004997253,-5505.49755859375,304.1466064453125,0.8534985184669495,0.483938992023468,0.3411692380905151,292.9689636230469,297.1499938964844,293.1499938964844,0.5639787912368774,-9505.0107421875,304.1433410644531,0.9293230175971984,0.6199036240577698,0.5891582369804382,293.08428955078125,297.1499938964844,293.1499938964844,0.0667434483766555,-8412.421875,304.149169921875,0.5162729024887085,0.1099547520279884,0.5212079286575317,288.7980651855469,291.1499938964844,265.23211669921875,263.702392578125,280.378173828125,293.0743408203125,290.7995300292969,1.0,0.5374857783317566,0.9284846782684326,0.9284846782684326,1.0,1.0,-2.5542867183685303,1.1648489236831665,1.3894377946853638,0.5826956629753113,0.0,0.0,1.0,188.41241455078125,197.0,44.61547088623047,-26871.12109375,1766.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1898498535156,308.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2734375,33120.0,0.0,0.0,0.6286606192588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201886415481567,1.820215940475464,-2.736141141213011e-05,0.0,0.0006380106206052,0.0,0.0,670.5136108398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0739440917969,297.1499938964844,293.1499938964844,0.3111778497695923,-5665.1923828125,304.1529541015625,0.7942309379577637,0.3852101266384125,0.3508984744548797,293.06256103515625,297.1499938964844,293.1499938964844,0.264504611492157,-5249.7421875,304.1494445800781,0.7606522440910339,0.3383208513259887,0.3252512514591217,293.0121765136719,297.1499938964844,293.1499938964844,0.4130885004997253,-5505.49755859375,304.1466064453125,0.8534985184669495,0.483938992023468,0.3411692380905151,292.9689636230469,297.1499938964844,293.1499938964844,0.5639787912368774,-9505.0107421875,304.1433410644531,0.9293230175971984,0.6199036240577698,0.5891582369804382,293.08428955078125,297.1499938964844,293.1499938964844,0.0667434483766555,-8412.421875,304.149169921875,0.5162729024887085,0.1099547520279884,0.5212079286575317,288.7980651855469,291.1499938964844,265.23211669921875,263.702392578125,280.378173828125,293.0743408203125,290.7995300292969,1.0,0.5374857783317566,0.9284846782684326,0.9284846782684326,1.0,1.0,-2.5542867183685303,1.1648489236831665,1.3894377946853638,0.5826956629753113,0.0,0.0,1.0,188.41241455078125,197.0,44.61547088623047,-26871.12109375,1766.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1898498535156,308.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2734375,33120.0,0.0,0.0,0.6286606192588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201886415481567,1.820215940475464,-2.736141141213011e-05,0.0,0.0006380106206052,0.0,0.0,670.5136108398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.08599853515625,297.1499938964844,293.1499938964844,0.3097215294837951,-5643.2080078125,304.15435791015625,0.7910257577896118,0.3846902847290039,0.350605696439743,293.0727233886719,297.1499938964844,293.1499938964844,0.2638728618621826,-5238.75537109375,304.1506652832031,0.7581648230552673,0.3384732007980346,0.3255682587623596,293.0251770019531,297.1499938964844,293.1499938964844,0.4126906096935272,-5500.37646484375,304.1483459472656,0.8510568141937256,0.4847897589206695,0.3418861329555511,292.984375,297.1499938964844,293.1499938964844,0.563850462436676,-9501.689453125,304.1457214355469,0.9263175129890442,0.6213658452033997,0.590712308883667,293.0924987792969,297.1499938964844,293.1499938964844,0.0666059926152229,-8397.2978515625,304.149658203125,0.5143653154373169,0.1099550127983093,0.521898090839386,288.8401184082031,291.1499938964844,265.2461242675781,263.71417236328125,280.3887939453125,293.0818786621094,290.8417053222656,1.0,0.5400407314300537,0.926211416721344,0.926211416721344,1.0,1.0,-2.5578746795654297,1.166462779045105,1.3914117813110352,0.583432674407959,0.0,0.0,1.0,191.7612152099609,200.0,51.47449493408203,-26997.966796875,1786.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2702941894531,308.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.77734375,33120.0,0.0,0.0,0.6315377354621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.831872820854187,-2.771297840808984e-05,0.0,0.0006409304914996,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.08599853515625,297.1499938964844,293.1499938964844,0.3097215294837951,-5643.2080078125,304.15435791015625,0.7910257577896118,0.3846902847290039,0.350605696439743,293.0727233886719,297.1499938964844,293.1499938964844,0.2638728618621826,-5238.75537109375,304.1506652832031,0.7581648230552673,0.3384732007980346,0.3255682587623596,293.0251770019531,297.1499938964844,293.1499938964844,0.4126906096935272,-5500.37646484375,304.1483459472656,0.8510568141937256,0.4847897589206695,0.3418861329555511,292.984375,297.1499938964844,293.1499938964844,0.563850462436676,-9501.689453125,304.1457214355469,0.9263175129890442,0.6213658452033997,0.590712308883667,293.0924987792969,297.1499938964844,293.1499938964844,0.0666059926152229,-8397.2978515625,304.149658203125,0.5143653154373169,0.1099550127983093,0.521898090839386,288.8401184082031,291.1499938964844,265.2461242675781,263.71417236328125,280.3887939453125,293.0818786621094,290.8417053222656,1.0,0.5400407314300537,0.926211416721344,0.926211416721344,1.0,1.0,-2.5578746795654297,1.166462779045105,1.3914117813110352,0.583432674407959,0.0,0.0,1.0,191.7612152099609,200.0,51.47449493408203,-26997.966796875,1786.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2702941894531,308.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.77734375,33120.0,0.0,0.0,0.6315377354621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.831872820854187,-2.771297840808984e-05,0.0,0.0006409304914996,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0976867675781,297.1499938964844,293.1499938964844,0.3082523047924042,-5621.27685546875,304.1553649902344,0.7877224087715149,0.3839447200298309,0.350113570690155,293.0826416015625,297.1499938964844,293.1499938964844,0.263226717710495,-5227.78076171875,304.1515197753906,0.755597710609436,0.3384241759777069,0.325699508190155,293.0374450683594,297.1499938964844,293.1499938964844,0.4123611748218536,-5496.2685546875,304.1494445800781,0.8485777974128723,0.4854664504528045,0.3424800336360931,292.9989318847656,297.1499938964844,293.1499938964844,0.5637956261634827,-9499.904296875,304.1472473144531,0.923245370388031,0.6226033568382263,0.5920509099960327,293.1000061035156,297.1499938964844,293.1499938964844,0.0664611011743545,-8382.111328125,304.1500244140625,0.5123946666717529,0.10988699644804,0.5222785472869873,288.8741455078125,291.1499938964844,265.2645568847656,263.7295227050781,280.4017028808594,293.0890197753906,290.8758544921875,1.0,0.5424323678016663,0.9239382147789,0.9239382147789,1.0,1.0,-2.560221195220948,1.1674693822860718,1.392751693725586,0.5838417410850525,0.0,0.0,1.0,195.09426879882807,188.0,49.18743133544922,-27077.3359375,1804.4866943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,308.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6339864134788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006434156093746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0976867675781,297.1499938964844,293.1499938964844,0.3082523047924042,-5621.27685546875,304.1553649902344,0.7877224087715149,0.3839447200298309,0.350113570690155,293.0826416015625,297.1499938964844,293.1499938964844,0.263226717710495,-5227.78076171875,304.1515197753906,0.755597710609436,0.3384241759777069,0.325699508190155,293.0374450683594,297.1499938964844,293.1499938964844,0.4123611748218536,-5496.2685546875,304.1494445800781,0.8485777974128723,0.4854664504528045,0.3424800336360931,292.9989318847656,297.1499938964844,293.1499938964844,0.5637956261634827,-9499.904296875,304.1472473144531,0.923245370388031,0.6226033568382263,0.5920509099960327,293.1000061035156,297.1499938964844,293.1499938964844,0.0664611011743545,-8382.111328125,304.1500244140625,0.5123946666717529,0.10988699644804,0.5222785472869873,288.8741455078125,291.1499938964844,265.2645568847656,263.7295227050781,280.4017028808594,293.0890197753906,290.8758544921875,1.0,0.5424323678016663,0.9239382147789,0.9239382147789,1.0,1.0,-2.560221195220948,1.1674693822860718,1.392751693725586,0.5838417410850525,0.0,0.0,1.0,195.09426879882807,188.0,49.18743133544922,-27077.3359375,1804.4866943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3594970703125,308.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6339864134788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006434156093746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
