time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719700,293.1033020019531,297.1499938964844,293.1499938964844,0.307307630777359,-5607.1630859375,304.1560974121094,0.7880551815032959,0.3835045099258423,0.3497096002101898,293.0874328613281,297.1499938964844,293.1499938964844,0.2627094984054565,-5219.1318359375,304.1521911621094,0.7561134099960327,0.3383359313011169,0.325605034828186,293.0432434082031,297.1499938964844,293.1499938964844,0.4119784235954284,-5491.828125,304.1502380371094,0.8493783473968506,0.4857541024684906,0.3426677584648132,293.0058898925781,297.1499938964844,293.1499938964844,0.5634987950325012,-9495.2802734375,304.1482849121094,0.9244089126586914,0.6231514811515808,0.5925549268722534,293.1034545898437,297.1499938964844,293.1499938964844,0.0662836208939552,-8365.0498046875,304.1503295898437,0.5127333998680115,0.1098421290516853,0.5219408869743347,288.8928527832031,291.1499938964844,265.27557373046875,263.7386474609375,280.40936279296875,293.0924072265625,290.8947448730469,1.0,0.541655957698822,0.9228015542030334,0.9228015542030334,1.0,1.0,-2.5600502490997314,1.1673123836517334,1.392737865447998,0.5837129950523376,0.0,0.0,1.0,194.3619537353516,188.0,51.14736175537109,-27109.595703125,1801.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4065246582031,308.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6350505352020264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444955361075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1086730957031,297.1499938964844,293.1499938964844,0.3062279820442199,-5591.0361328125,304.1569519042969,0.7895505428314209,0.38304203748703,0.3492289781570434,293.092041015625,297.1499938964844,293.1499938964844,0.2620646357536316,-5208.41015625,304.1529541015625,0.757684051990509,0.3382207751274109,0.3254275619983673,293.0487670898437,297.1499938964844,293.1499938964844,0.4114413261413574,-5485.71337890625,304.15118408203125,0.8513766527175903,0.486021876335144,0.3427999317646026,293.0125732421875,297.1499938964844,293.1499938964844,0.5629997849464417,-9487.8896484375,304.1495056152344,0.9271510243415833,0.623663604259491,0.5929694771766663,293.10662841796875,297.1499938964844,293.1499938964844,0.0660512074828147,-8343.015625,304.15069580078125,0.5138698816299438,0.1098060831427574,0.5213698148727417,288.91357421875,291.1499938964844,265.2878112792969,263.74871826171875,280.41766357421875,293.0955810546875,290.9156188964844,1.0,0.540120005607605,0.9216806292533876,0.9216806292533876,1.0,1.0,-2.5592310428619385,1.1668440103530884,1.3923871517181396,0.583398163318634,0.0,0.0,1.0,192.25198364257807,176.0,54.55521011352539,-27138.751953125,1790.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.455322265625,308.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6360001564025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006454593385569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11865234375,297.1499938964844,293.1499938964844,0.3037915825843811,-5554.6796875,304.15869140625,0.7948325872421265,0.3820591568946838,0.348121166229248,293.10076904296875,297.1499938964844,293.1499938964844,0.2605064213275909,-5182.6396484375,304.1545715332031,0.7629403471946716,0.3379209339618683,0.3249064087867737,293.0590515136719,297.1499938964844,293.1499938964844,0.4100287556648254,-5469.87451171875,304.15313720703125,0.8577873110771179,0.4864963889122009,0.3429507315158844,293.02520751953125,297.1499938964844,293.1499938964844,0.5615353584289551,-9466.869140625,304.152099609375,0.9357197880744934,0.6245806217193604,0.5936011075973511,293.1122741699219,297.1499938964844,293.1499938964844,0.0654976963996887,-8290.94140625,304.1513977050781,0.5178018808364868,0.10976342856884,0.5198949575424194,288.9594116210937,291.1499938964844,265.316162109375,263.7720031738281,280.4361267089844,293.1014404296875,290.96173095703125,1.0,0.5353532433509827,0.919438660144806,0.919438660144806,1.0,1.0,-2.556442975997925,1.1653465032577517,1.3910964727401731,0.5824620723724365,0.0,0.0,1.0,185.53872680664065,164.0,62.00991821289063,-27191.015625,1757.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563659667969,309.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6375657320022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470481748692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11865234375,297.1499938964844,293.1499938964844,0.3037915825843811,-5554.6796875,304.15869140625,0.7948325872421265,0.3820591568946838,0.348121166229248,293.10076904296875,297.1499938964844,293.1499938964844,0.2605064213275909,-5182.6396484375,304.1545715332031,0.7629403471946716,0.3379209339618683,0.3249064087867737,293.0590515136719,297.1499938964844,293.1499938964844,0.4100287556648254,-5469.87451171875,304.15313720703125,0.8577873110771179,0.4864963889122009,0.3429507315158844,293.02520751953125,297.1499938964844,293.1499938964844,0.5615353584289551,-9466.869140625,304.152099609375,0.9357197880744934,0.6245806217193604,0.5936011075973511,293.1122741699219,297.1499938964844,293.1499938964844,0.0654976963996887,-8290.94140625,304.1513977050781,0.5178018808364868,0.10976342856884,0.5198949575424194,288.9594116210937,291.1499938964844,265.316162109375,263.7720031738281,280.4361267089844,293.1014404296875,290.96173095703125,1.0,0.5353532433509827,0.919438660144806,0.919438660144806,1.0,1.0,-2.556442975997925,1.1653465032577517,1.3910964727401731,0.5824620723724365,0.0,0.0,1.0,185.53872680664065,164.0,62.00991821289063,-27191.015625,1757.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563659667969,309.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6375657320022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470481748692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1277770996094,297.1499938964844,293.1499938964844,0.3010715842247009,-5514.1396484375,304.1603088378906,0.8024390935897827,0.3810032606124878,0.3468686640262604,293.1087951660156,297.1499938964844,293.1499938964844,0.2586722075939178,-5152.44384765625,304.1560974121094,0.7704301476478577,0.3375346064567566,0.3242202699184418,293.0684814453125,297.1499938964844,293.1499938964844,0.4082485139369964,-5450.15869140625,304.1550598144531,0.8667656779289246,0.486883133649826,0.3429813981056213,293.0369873046875,297.1499938964844,293.1499938964844,0.5595493912696838,-9438.9853515625,304.1546936035156,0.9472091794013976,0.6253534555435181,0.5940160155296326,293.11700439453125,297.1499938964844,293.1499938964844,0.0648716837167739,-8232.3720703125,304.1519470214844,0.5235535502433777,0.1097539439797401,0.5181891918182373,289.0099182128906,291.1499938964844,265.3500061035156,263.79962158203125,280.4571838378906,293.10675048828125,291.0124206542969,1.0,0.5290880799293518,0.9171966910362244,0.9171966910362244,1.0,1.0,-2.552600145339966,1.1633331775665283,1.389267086982727,0.5812477469444275,0.0,0.0,1.0,176.70523071289062,152.0,68.57588195800781,-27235.30078125,1713.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,309.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6387101411819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482095923274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1277770996094,297.1499938964844,293.1499938964844,0.3010715842247009,-5514.1396484375,304.1603088378906,0.8024390935897827,0.3810032606124878,0.3468686640262604,293.1087951660156,297.1499938964844,293.1499938964844,0.2586722075939178,-5152.44384765625,304.1560974121094,0.7704301476478577,0.3375346064567566,0.3242202699184418,293.0684814453125,297.1499938964844,293.1499938964844,0.4082485139369964,-5450.15869140625,304.1550598144531,0.8667656779289246,0.486883133649826,0.3429813981056213,293.0369873046875,297.1499938964844,293.1499938964844,0.5595493912696838,-9438.9853515625,304.1546936035156,0.9472091794013976,0.6253534555435181,0.5940160155296326,293.11700439453125,297.1499938964844,293.1499938964844,0.0648716837167739,-8232.3720703125,304.1519470214844,0.5235535502433777,0.1097539439797401,0.5181891918182373,289.0099182128906,291.1499938964844,265.3500061035156,263.79962158203125,280.4571838378906,293.10675048828125,291.0124206542969,1.0,0.5290880799293518,0.9171966910362244,0.9171966910362244,1.0,1.0,-2.552600145339966,1.1633331775665283,1.389267086982727,0.5812477469444275,0.0,0.0,1.0,176.70523071289062,152.0,68.57588195800781,-27235.30078125,1713.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,309.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6387101411819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482095923274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1368103027344,297.1499938964844,293.1499938964844,0.2980552017688751,-5469.1796875,304.16192626953125,0.8115296959877014,0.3797357976436615,0.3454375565052032,293.1170654296875,297.1499938964844,293.1499938964844,0.2565357089042663,-5117.35888671875,304.1576232910156,0.7795825004577637,0.3369034230709076,0.3233219385147095,293.0780029296875,297.1499938964844,293.1499938964844,0.4060726165771484,-5426.22900390625,304.1570129394531,0.8777143955230713,0.4870240688323974,0.3428533673286438,293.0487670898437,297.1499938964844,293.1499938964844,0.5570249557495117,-9403.953125,304.1573486328125,0.9602733254432678,0.6258290410041809,0.5941677689552307,293.1219177246094,297.1499938964844,293.1499938964844,0.0641220957040786,-8162.85009765625,304.1525573730469,0.530607283115387,0.1095969974994659,0.5159395337104797,289.0645446777344,291.1499938964844,265.3894958496094,263.831298828125,280.4815979003906,293.1124267578125,291.0672912597656,1.0,0.521854817867279,0.9150273203849792,0.9150273203849792,1.0,1.0,-2.5471293926239014,1.1605252027511597,1.3866041898727417,0.5796300768852234,0.0,0.0,1.0,166.7749481201172,140.0,74.89611053466797,-27265.03515625,1662.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,309.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6394644975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489751976914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1368103027344,297.1499938964844,293.1499938964844,0.2980552017688751,-5469.1796875,304.16192626953125,0.8115296959877014,0.3797357976436615,0.3454375565052032,293.1170654296875,297.1499938964844,293.1499938964844,0.2565357089042663,-5117.35888671875,304.1576232910156,0.7795825004577637,0.3369034230709076,0.3233219385147095,293.0780029296875,297.1499938964844,293.1499938964844,0.4060726165771484,-5426.22900390625,304.1570129394531,0.8777143955230713,0.4870240688323974,0.3428533673286438,293.0487670898437,297.1499938964844,293.1499938964844,0.5570249557495117,-9403.953125,304.1573486328125,0.9602733254432678,0.6258290410041809,0.5941677689552307,293.1219177246094,297.1499938964844,293.1499938964844,0.0641220957040786,-8162.85009765625,304.1525573730469,0.530607283115387,0.1095969974994659,0.5159395337104797,289.0645446777344,291.1499938964844,265.3894958496094,263.831298828125,280.4815979003906,293.1124267578125,291.0672912597656,1.0,0.521854817867279,0.9150273203849792,0.9150273203849792,1.0,1.0,-2.5471293926239014,1.1605252027511597,1.3866041898727417,0.5796300768852234,0.0,0.0,1.0,166.7749481201172,140.0,74.89611053466797,-27265.03515625,1662.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75946044921875,309.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6394644975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489751976914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1458435058594,297.1499938964844,293.1499938964844,0.2946279048919678,-5418.01171875,304.1636657714844,0.8213176131248474,0.3782389163970947,0.343762993812561,293.1257629394531,297.1499938964844,293.1499938964844,0.2539597749710083,-5075.09033203125,304.15936279296875,0.790004551410675,0.3359770476818084,0.3221107125282287,293.087646484375,297.1499938964844,293.1499938964844,0.4033472239971161,-5396.359375,304.1592102050781,0.8902571201324463,0.4868904054164886,0.342505931854248,293.0606994628906,297.1499938964844,293.1499938964844,0.5537781715393066,-9359.15234375,304.1603088378906,0.9738410711288452,0.6259756088256836,0.5939733386039734,293.1272888183594,297.1499938964844,293.1499938964844,0.0631312355399131,-8072.02587890625,304.1533508300781,0.5384849309921265,0.1092221736907959,0.5125589966773987,289.1254272460937,291.1499938964844,265.4344177246094,263.8664245605469,280.5097961425781,293.1187744140625,291.12847900390625,1.0,0.5138686895370483,0.912857949733734,0.912857949733734,1.0,1.0,-2.53895115852356,1.156398057937622,1.382553219795227,0.5773001909255981,0.0,0.0,1.0,156.32876586914062,128.0,82.9773178100586,-27274.041015625,1606.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603210449219,309.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398137211799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493296241387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1458435058594,297.1499938964844,293.1499938964844,0.2946279048919678,-5418.01171875,304.1636657714844,0.8213176131248474,0.3782389163970947,0.343762993812561,293.1257629394531,297.1499938964844,293.1499938964844,0.2539597749710083,-5075.09033203125,304.15936279296875,0.790004551410675,0.3359770476818084,0.3221107125282287,293.087646484375,297.1499938964844,293.1499938964844,0.4033472239971161,-5396.359375,304.1592102050781,0.8902571201324463,0.4868904054164886,0.342505931854248,293.0606994628906,297.1499938964844,293.1499938964844,0.5537781715393066,-9359.15234375,304.1603088378906,0.9738410711288452,0.6259756088256836,0.5939733386039734,293.1272888183594,297.1499938964844,293.1499938964844,0.0631312355399131,-8072.02587890625,304.1533508300781,0.5384849309921265,0.1092221736907959,0.5125589966773987,289.1254272460937,291.1499938964844,265.4344177246094,263.8664245605469,280.5097961425781,293.1187744140625,291.12847900390625,1.0,0.5138686895370483,0.912857949733734,0.912857949733734,1.0,1.0,-2.53895115852356,1.156398057937622,1.382553219795227,0.5773001909255981,0.0,0.0,1.0,156.32876586914062,128.0,82.9773178100586,-27274.041015625,1606.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603210449219,309.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398137211799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493296241387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15020751953125,297.1499938964844,293.1499938964844,0.2927963733673095,-5390.6416015625,304.1644897460937,0.8266248106956482,0.3774340748786926,0.3428653478622436,293.1300964355469,297.1499938964844,293.1499938964844,0.2525396645069122,-5051.79345703125,304.1602478027344,0.7957602739334106,0.3354337215423584,0.3214180469512939,293.0923767089844,297.1499938964844,293.1499938964844,0.4018162190914154,-5379.62109375,304.1603088378906,0.897200882434845,0.4867525398731231,0.3422744274139404,293.0665283203125,297.1499938964844,293.1499938964844,0.5519227385520935,-9333.6552734375,304.16180419921875,0.9806954860687256,0.6259574294090271,0.5937788486480713,293.12994384765625,297.1499938964844,293.1499938964844,0.0625711902976036,-8020.9970703125,304.1537780761719,0.5428311824798584,0.1089850142598152,0.5105862021446228,289.1580810546875,291.1499938964844,265.45880126953125,263.88525390625,280.5250549316406,293.1220092773437,291.1612548828125,1.0,0.5096513032913208,0.9117733240127563,0.9117733240127563,1.0,1.0,-2.534158945083618,1.1539918184280396,1.3801671266555786,0.575949490070343,0.0,0.0,1.0,150.95704650878906,128.0,86.98064422607422,-27273.056640625,1576.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9109191894531,309.3525390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6414341926574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509741651825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1544494628906,297.1499938964844,293.1499938964844,0.2908687591552734,-5361.78369140625,304.1653747558594,0.8323038816452026,0.3765977323055267,0.3419359922409057,293.1343688964844,297.1499938964844,293.1499938964844,0.2510195076465606,-5026.82763671875,304.1611633300781,0.8019095063209534,0.3348459005355835,0.3206789195537567,293.09698486328125,297.1499938964844,293.1499938964844,0.4001477360725403,-5361.37744140625,304.1614685058594,0.9046473503112792,0.4865755438804626,0.3420126736164093,293.072265625,297.1499938964844,293.1499938964844,0.5498759150505066,-9305.544921875,304.16339111328125,0.9875200986862184,0.6258873343467712,0.5935313105583191,293.132568359375,297.1499938964844,293.1499938964844,0.0619719438254833,-7966.5234375,304.1541748046875,0.5474973320960999,0.1087250038981437,0.5084854960441589,289.1932067871094,291.1499938964844,265.48443603515625,263.90484619140625,280.5409851074219,293.125244140625,291.19677734375,1.0,0.5053112506866455,0.9107289910316468,0.9107289910316468,1.0,1.0,-2.5290191173553467,1.151418685913086,1.3776003122329712,0.5745105743408203,0.0,0.0,1.0,145.5108642578125,116.0,93.18629455566406,-27279.73046875,1545.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,309.41461181640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6415401101112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006510816165246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1625366210937,297.1499938964844,293.1499938964844,0.2867653965950012,-5300.2255859375,304.1670837402344,0.8446685075759888,0.3748402893543243,0.3400013148784637,293.1427001953125,297.1499938964844,293.1499938964844,0.2477209270000457,-4972.5869140625,304.1629333496094,0.814723789691925,0.3335514068603515,0.319086343050003,293.1058654785156,297.1499938964844,293.1499938964844,0.396445631980896,-5320.92822265625,304.163818359375,0.9220415353775024,0.4861173927783966,0.341415673494339,293.08306884765625,297.1499938964844,293.1499938964844,0.543677031993866,-9218.177734375,304.1696472167969,0.9990000128746032,0.6256648302078247,0.5911304950714111,293.1375427246094,297.1499938964844,293.1499938964844,0.0606878250837326,-7850.20751953125,304.1549072265625,0.55756014585495,0.1081586331129074,0.5040537714958191,289.2705993652344,291.1499938964844,265.5392150878906,263.9462585449219,280.5755615234375,293.13165283203125,291.27459716796875,1.0,0.4962276816368103,0.9086403846740724,0.9086403846740724,1.0,1.0,-2.516021251678467,1.1449164152145386,1.3711049556732178,0.5710609555244446,0.0,0.0,1.0,134.7073516845703,104.0,105.1558609008789,-27270.416015625,1482.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,309.5393371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6413972973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509366794489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1625366210937,297.1499938964844,293.1499938964844,0.2867653965950012,-5300.2255859375,304.1670837402344,0.8446685075759888,0.3748402893543243,0.3400013148784637,293.1427001953125,297.1499938964844,293.1499938964844,0.2477209270000457,-4972.5869140625,304.1629333496094,0.814723789691925,0.3335514068603515,0.319086343050003,293.1058654785156,297.1499938964844,293.1499938964844,0.396445631980896,-5320.92822265625,304.163818359375,0.9220415353775024,0.4861173927783966,0.341415673494339,293.08306884765625,297.1499938964844,293.1499938964844,0.543677031993866,-9218.177734375,304.1696472167969,0.9990000128746032,0.6256648302078247,0.5911304950714111,293.1375427246094,297.1499938964844,293.1499938964844,0.0606878250837326,-7850.20751953125,304.1549072265625,0.55756014585495,0.1081586331129074,0.5040537714958191,289.2705993652344,291.1499938964844,265.5392150878906,263.9462585449219,280.5755615234375,293.13165283203125,291.27459716796875,1.0,0.4962276816368103,0.9086403846740724,0.9086403846740724,1.0,1.0,-2.516021251678467,1.1449164152145386,1.3711049556732178,0.5710609555244446,0.0,0.0,1.0,134.7073516845703,104.0,105.1558609008789,-27270.416015625,1482.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,309.5393371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6413972973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509366794489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700744628906,297.1499938964844,293.1499938964844,0.2818397283554077,-5225.56884765625,304.1696472167969,0.8544216752052307,0.37299644947052,0.3381128907203674,293.1505126953125,297.1499938964844,293.1499938964844,0.2436874210834503,-4905.63330078125,304.1653747558594,0.8240843415260315,0.3321544528007507,0.3175176382064819,293.1141357421875,297.1499938964844,293.1499938964844,0.3915387690067291,-5266.8701171875,304.1674499511719,0.9363365173339844,0.4855589568614959,0.34084352850914,293.07275390625,297.1499938964844,293.1499938964844,0.5145497918128967,-8804.7275390625,304.21160888671875,0.9990000128746032,0.6293764114379883,0.5678136348724365,293.1416931152344,297.1499938964844,293.1499938964844,0.0592966824769973,-7723.09375,304.1556091308594,0.5653731822967529,0.1076272130012512,0.500260591506958,289.382568359375,291.1499938964844,265.59844970703125,263.990478515625,280.6206970214844,293.1376953125,291.388916015625,1.0,0.4854252934455871,0.906551718711853,0.906551718711853,1.0,1.0,-2.4784624576568604,1.1264746189117432,1.3519878387451172,0.5611442923545837,0.0,0.0,1.0,126.07630920410156,92.0,149.0845489501953,-27112.626953125,1397.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,309.70904541015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6452724933624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006548695382662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1700744628906,297.1499938964844,293.1499938964844,0.2818397283554077,-5225.56884765625,304.1696472167969,0.8544216752052307,0.37299644947052,0.3381128907203674,293.1505126953125,297.1499938964844,293.1499938964844,0.2436874210834503,-4905.63330078125,304.1653747558594,0.8240843415260315,0.3321544528007507,0.3175176382064819,293.1141357421875,297.1499938964844,293.1499938964844,0.3915387690067291,-5266.8701171875,304.1674499511719,0.9363365173339844,0.4855589568614959,0.34084352850914,293.07275390625,297.1499938964844,293.1499938964844,0.5145497918128967,-8804.7275390625,304.21160888671875,0.9990000128746032,0.6293764114379883,0.5678136348724365,293.1416931152344,297.1499938964844,293.1499938964844,0.0592966824769973,-7723.09375,304.1556091308594,0.5653731822967529,0.1076272130012512,0.500260591506958,289.382568359375,291.1499938964844,265.59844970703125,263.990478515625,280.6206970214844,293.1376953125,291.388916015625,1.0,0.4854252934455871,0.906551718711853,0.906551718711853,1.0,1.0,-2.4784624576568604,1.1264746189117432,1.3519878387451172,0.5611442923545837,0.0,0.0,1.0,126.07630920410156,92.0,149.0845489501953,-27112.626953125,1397.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,309.70904541015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6452724933624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006548695382662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1776123046875,297.1499938964844,293.1499938964844,0.2756334841251373,-5130.6279296875,304.1734619140625,0.8664876222610474,0.370960921049118,0.3360370695590973,293.15838623046875,297.1499938964844,293.1499938964844,0.2385067194700241,-4818.93212890625,304.1689147949219,0.8351983428001404,0.3305412232875824,0.3157359063625335,293.1224365234375,297.1499938964844,293.1499938964844,0.3848370313644409,-5192.57958984375,304.1728210449219,0.9528717398643494,0.4847814440727234,0.3401112556457519,293.0357360839844,297.1499938964844,293.1499938964844,0.4793671369552612,-8307.408203125,304.2496032714844,0.9990000128746032,0.6387960910797119,0.5408260822296143,293.1452331542969,297.1499938964844,293.1499938964844,0.0576158389449119,-7569.08544921875,304.15655517578125,0.5748915076255798,0.1071199253201484,0.4964124858379364,289.5398864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.6713256835937,293.1469421386719,291.54864501953125,1.0,0.4733439683914184,0.9046929478645324,0.9046929478645324,1.0,1.0,-2.4359114170074463,1.1056410074234009,1.3302704095840454,0.5498790740966797,0.0,0.0,1.0,116.71762084960938,110.0,206.84490966796875,-27006.78515625,1305.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,309.9857177734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6443023681640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006538850138895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1776123046875,297.1499938964844,293.1499938964844,0.2756334841251373,-5130.6279296875,304.1734619140625,0.8664876222610474,0.370960921049118,0.3360370695590973,293.15838623046875,297.1499938964844,293.1499938964844,0.2385067194700241,-4818.93212890625,304.1689147949219,0.8351983428001404,0.3305412232875824,0.3157359063625335,293.1224365234375,297.1499938964844,293.1499938964844,0.3848370313644409,-5192.57958984375,304.1728210449219,0.9528717398643494,0.4847814440727234,0.3401112556457519,293.0357360839844,297.1499938964844,293.1499938964844,0.4793671369552612,-8307.408203125,304.2496032714844,0.9990000128746032,0.6387960910797119,0.5408260822296143,293.1452331542969,297.1499938964844,293.1499938964844,0.0576158389449119,-7569.08544921875,304.15655517578125,0.5748915076255798,0.1071199253201484,0.4964124858379364,289.5398864746094,291.1499938964844,265.6617736816406,264.03729248046875,280.6713256835937,293.1469421386719,291.54864501953125,1.0,0.4733439683914184,0.9046929478645324,0.9046929478645324,1.0,1.0,-2.4359114170074463,1.1056410074234009,1.3302704095840454,0.5498790740966797,0.0,0.0,1.0,116.71762084960938,110.0,206.84490966796875,-27006.78515625,1305.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094909667969,309.9857177734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6443023681640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006538850138895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18560791015625,297.1499938964844,293.1499938964844,0.2695610821247101,-5037.81396484375,304.1756591796875,0.8670734167098999,0.3686433136463165,0.3339925110340118,293.1669311523437,297.1499938964844,293.1499938964844,0.2334094792604446,-4733.697265625,304.1710205078125,0.8358371257781982,0.328599750995636,0.3139472603797912,293.1312561035156,297.1499938964844,293.1499938964844,0.3781862258911133,-5119.30322265625,304.1761779785156,0.9549334049224854,0.4836940765380859,0.3393808901309967,292.9995422363281,297.1499938964844,293.1499938964844,0.4659613966941833,-8131.328125,304.2374267578125,0.9990000128746032,0.6490829586982727,0.5364483594894409,293.14862060546875,297.1499938964844,293.1499938964844,0.0561720132827758,-7436.771484375,304.15673828125,0.575546145439148,0.1065530031919479,0.4937866628170013,289.6955871582031,291.1499938964844,265.7288818359375,264.08648681640625,280.71319580078125,293.1568908691406,291.7021179199219,1.0,0.4712354838848114,0.902834177017212,0.902834177017212,1.0,1.0,-2.4219777584075928,1.0988160371780396,1.3231616020202637,0.5457269549369812,0.0,0.0,1.0,114.99803924560548,128.0,204.2912750244141,-27083.119140625,1281.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.758544921875,310.2250671386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6424134969711304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006519680027849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18560791015625,297.1499938964844,293.1499938964844,0.2695610821247101,-5037.81396484375,304.1756591796875,0.8670734167098999,0.3686433136463165,0.3339925110340118,293.1669311523437,297.1499938964844,293.1499938964844,0.2334094792604446,-4733.697265625,304.1710205078125,0.8358371257781982,0.328599750995636,0.3139472603797912,293.1312561035156,297.1499938964844,293.1499938964844,0.3781862258911133,-5119.30322265625,304.1761779785156,0.9549334049224854,0.4836940765380859,0.3393808901309967,292.9995422363281,297.1499938964844,293.1499938964844,0.4659613966941833,-8131.328125,304.2374267578125,0.9990000128746032,0.6490829586982727,0.5364483594894409,293.14862060546875,297.1499938964844,293.1499938964844,0.0561720132827758,-7436.771484375,304.15673828125,0.575546145439148,0.1065530031919479,0.4937866628170013,289.6955871582031,291.1499938964844,265.7288818359375,264.08648681640625,280.71319580078125,293.1568908691406,291.7021179199219,1.0,0.4712354838848114,0.902834177017212,0.902834177017212,1.0,1.0,-2.4219777584075928,1.0988160371780396,1.3231616020202637,0.5457269549369812,0.0,0.0,1.0,114.99803924560548,128.0,204.2912750244141,-27083.119140625,1281.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.758544921875,310.2250671386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6424134969711304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006519680027849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1895751953125,297.1499938964844,293.1499938964844,0.2670155465602875,-4999.1953125,304.1756286621094,0.8634644746780396,0.367409348487854,0.3329651951789856,293.1712646484375,297.1499938964844,293.1499938964844,0.2312680929899215,-4698.14453125,304.17108154296875,0.8326151371002197,0.3275324702262878,0.3130282759666443,293.1356201171875,297.1499938964844,293.1499938964844,0.375510573387146,-5090.2080078125,304.17626953125,0.9512851238250732,0.4830739796161651,0.339009016752243,292.9941711425781,297.1499938964844,293.1499938964844,0.4672417640686035,-8158.89013671875,304.2191467285156,0.9990000128746032,0.6520547270774841,0.5415405631065369,293.1505126953125,297.1499938964844,293.1499938964844,0.0555993132293224,-7384.85888671875,304.15655517578125,0.572803258895874,0.1062026396393776,0.4926163256168365,289.75360107421875,291.1499938964844,265.76373291015625,264.11187744140625,280.7306823730469,293.1600952148437,291.7587890625,1.0,0.4727822542190552,0.9019047617912292,0.9019047617912292,1.0,1.0,-2.423896074295044,1.099698185920715,1.3241980075836182,0.5460765957832336,0.0,0.0,1.0,116.52152252197266,128.0,181.1333770751953,-27158.12109375,1289.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85205078125,310.308837890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6462436318397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006558551103807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1935119628906,297.1499938964844,293.1499938964844,0.2647196650505066,-4964.48974609375,304.1751403808594,0.8580533266067505,0.3661350607872009,0.3319404721260071,293.17559814453125,297.1499938964844,293.1499938964844,0.2293316125869751,-4666.107421875,304.1707763671875,0.8277274370193481,0.3264132142066955,0.3120996952056885,293.139892578125,297.1499938964844,293.1499938964844,0.3731709122657776,-5064.9443359375,304.1757507324219,0.945278525352478,0.482416570186615,0.3386402726173401,292.9981689453125,297.1499938964844,293.1499938964844,0.4725345075130462,-8243.7099609375,304.1968994140625,0.9990000128746032,0.6532500386238098,0.5502587556838989,293.15264892578125,297.1499938964844,293.1499938964844,0.055072333663702,-7337.5380859375,304.15631103515625,0.5684978365898132,0.1057742834091186,0.4913569986820221,289.8015441894531,291.1499938964844,265.7994079589844,264.1377868652344,280.7469177246094,293.1632080078125,291.8061828613281,1.0,0.475700318813324,0.9010326862335204,0.9010326862335204,1.0,1.0,-2.430060863494873,1.1026443243026731,1.3274164199829102,0.5475549697875977,0.0,0.0,1.0,119.25684356689452,146.0,158.24647521972656,-27273.8125,1308.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9581604003906,310.39996337890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6459092497825623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006555157597176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2012634277344,297.1499938964844,293.1499938964844,0.2609138488769531,-4907.45361328125,304.1730651855469,0.8436684012413025,0.3634616732597351,0.3298820853233337,293.1841735839844,297.1499938964844,293.1499938964844,0.226112887263298,-4613.31201171875,304.1691589355469,0.8142716288566589,0.3240265250205993,0.3102073967456817,293.1481628417969,297.1499938964844,293.1499938964844,0.3695813119411468,-5026.828125,304.1730651855469,0.9278576374053956,0.480994701385498,0.3379057943820953,293.0333557128906,297.1499938964844,293.1499938964844,0.4931557774543762,-8553.908203125,304.14678955078125,0.9990000128746032,0.6500346064567566,0.5762589573860168,293.1580505371094,297.1499938964844,293.1499938964844,0.0540874302387237,-7250.99072265625,304.1558532714844,0.5562475919723511,0.1046156287193298,0.4880973398685455,289.8665466308594,291.1499938964844,265.873046875,264.1910095214844,280.775146484375,293.16571044921875,291.8685607910156,1.0,0.4847408831119537,0.8992884755134583,0.8992884755134583,1.0,1.0,-2.451742887496948,1.1130735874176023,1.3386691808700562,0.5529904365539551,0.0,0.0,1.0,127.76914978027344,149.0,100.84151458740234,-27507.279296875,1370.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926513671875,310.50396728515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6455091238021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551097030751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2012634277344,297.1499938964844,293.1499938964844,0.2609138488769531,-4907.45361328125,304.1730651855469,0.8436684012413025,0.3634616732597351,0.3298820853233337,293.1841735839844,297.1499938964844,293.1499938964844,0.226112887263298,-4613.31201171875,304.1691589355469,0.8142716288566589,0.3240265250205993,0.3102073967456817,293.1481628417969,297.1499938964844,293.1499938964844,0.3695813119411468,-5026.828125,304.1730651855469,0.9278576374053956,0.480994701385498,0.3379057943820953,293.0333557128906,297.1499938964844,293.1499938964844,0.4931557774543762,-8553.908203125,304.14678955078125,0.9990000128746032,0.6500346064567566,0.5762589573860168,293.1580505371094,297.1499938964844,293.1499938964844,0.0540874302387237,-7250.99072265625,304.1558532714844,0.5562475919723511,0.1046156287193298,0.4880973398685455,289.8665466308594,291.1499938964844,265.873046875,264.1910095214844,280.775146484375,293.16571044921875,291.8685607910156,1.0,0.4847408831119537,0.8992884755134583,0.8992884755134583,1.0,1.0,-2.451742887496948,1.1130735874176023,1.3386691808700562,0.5529904365539551,0.0,0.0,1.0,127.76914978027344,149.0,100.84151458740234,-27507.279296875,1370.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926513671875,310.50396728515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6455091238021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551097030751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2084655761719,297.1499938964844,293.1499938964844,0.2578080892562866,-4861.31005859375,304.1705627441406,0.8320555090904236,0.3607054054737091,0.3276912569999695,293.1922302246094,297.1499938964844,293.1499938964844,0.2234579771757125,-4570.16162109375,304.167236328125,0.8023867011070251,0.3215298354625702,0.3081493079662323,293.1557006835937,297.1499938964844,293.1499938964844,0.3670338094234466,-5000.3408203125,304.1696472167969,0.9136695861816406,0.4795170724391937,0.3370880484580993,293.09210205078125,297.1499938964844,293.1499938964844,0.512604296207428,-8835.765625,304.11602783203125,0.9990000128746032,0.6411060690879822,0.5982718467712402,293.1642761230469,297.1499938964844,293.1499938964844,0.0529993139207363,-7158.0400390625,304.1557312011719,0.5453100204467773,0.1031494140625,0.4830912947654724,289.8985900878906,291.1499938964844,265.949462890625,264.2459411621094,280.8076477050781,293.1679382324219,291.9000244140625,1.0,0.4914184212684631,0.8975443243980408,0.8975443243980408,1.0,1.0,-2.4661014080047607,1.119887113571167,1.3462142944335938,0.5567322969436646,0.0,0.0,1.0,135.14601135253906,152.0,59.8963508605957,-27622.0625,1419.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1475524902344,310.5437316894531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6503441333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006600166088901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2084655761719,297.1499938964844,293.1499938964844,0.2578080892562866,-4861.31005859375,304.1705627441406,0.8320555090904236,0.3607054054737091,0.3276912569999695,293.1922302246094,297.1499938964844,293.1499938964844,0.2234579771757125,-4570.16162109375,304.167236328125,0.8023867011070251,0.3215298354625702,0.3081493079662323,293.1557006835937,297.1499938964844,293.1499938964844,0.3670338094234466,-5000.3408203125,304.1696472167969,0.9136695861816406,0.4795170724391937,0.3370880484580993,293.09210205078125,297.1499938964844,293.1499938964844,0.512604296207428,-8835.765625,304.11602783203125,0.9990000128746032,0.6411060690879822,0.5982718467712402,293.1642761230469,297.1499938964844,293.1499938964844,0.0529993139207363,-7158.0400390625,304.1557312011719,0.5453100204467773,0.1031494140625,0.4830912947654724,289.8985900878906,291.1499938964844,265.949462890625,264.2459411621094,280.8076477050781,293.1679382324219,291.9000244140625,1.0,0.4914184212684631,0.8975443243980408,0.8975443243980408,1.0,1.0,-2.4661014080047607,1.119887113571167,1.3462142944335938,0.5567322969436646,0.0,0.0,1.0,135.14601135253906,152.0,59.8963508605957,-27622.0625,1419.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1475524902344,310.5437316894531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6503441333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006600166088901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.21502685546875,297.1499938964844,293.1499938964844,0.2541992962360382,-4806.50732421875,304.1698303222656,0.8195506930351257,0.3578918576240539,0.3255071938037872,293.1996154785156,297.1499938964844,293.1499938964844,0.2203421741724014,-4518.48193359375,304.166748046875,0.7890937328338623,0.318960577249527,0.3060781955718994,293.1625061035156,297.1499938964844,293.1499938964844,0.3637878894805908,-4965.19775390625,304.16864013671875,0.8992812633514404,0.47799152135849,0.3362862467765808,293.1461181640625,297.1499938964844,293.1499938964844,0.5138000845909119,-8842.4287109375,304.1272277832031,0.9906526803970336,0.6315659880638123,0.6007615327835083,293.1700134277344,297.1499938964844,293.1499938964844,0.0517112053930759,-7047.16796875,304.1559753417969,0.533521831035614,0.1016262918710708,0.4777902662754059,289.953369140625,291.1499938964844,266.0283508300781,264.3023681640625,280.8545837402344,293.177978515625,291.9577941894531,1.0,0.4957985281944275,0.8952662348747253,0.8952662348747253,1.0,1.0,-2.4569907188415527,1.1152108907699585,1.341779708862305,0.5544501543045044,0.0,0.0,1.0,143.2412567138672,155.0,83.92294311523438,-27615.37109375,1441.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26025390625,310.6571044921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6514118313789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006611002027057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.21502685546875,297.1499938964844,293.1499938964844,0.2541992962360382,-4806.50732421875,304.1698303222656,0.8195506930351257,0.3578918576240539,0.3255071938037872,293.1996154785156,297.1499938964844,293.1499938964844,0.2203421741724014,-4518.48193359375,304.166748046875,0.7890937328338623,0.318960577249527,0.3060781955718994,293.1625061035156,297.1499938964844,293.1499938964844,0.3637878894805908,-4965.19775390625,304.16864013671875,0.8992812633514404,0.47799152135849,0.3362862467765808,293.1461181640625,297.1499938964844,293.1499938964844,0.5138000845909119,-8842.4287109375,304.1272277832031,0.9906526803970336,0.6315659880638123,0.6007615327835083,293.1700134277344,297.1499938964844,293.1499938964844,0.0517112053930759,-7047.16796875,304.1559753417969,0.533521831035614,0.1016262918710708,0.4777902662754059,289.953369140625,291.1499938964844,266.0283508300781,264.3023681640625,280.8545837402344,293.177978515625,291.9577941894531,1.0,0.4957985281944275,0.8952662348747253,0.8952662348747253,1.0,1.0,-2.4569907188415527,1.1152108907699585,1.341779708862305,0.5544501543045044,0.0,0.0,1.0,143.2412567138672,155.0,83.92294311523438,-27615.37109375,1441.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26025390625,310.6571044921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6514118313789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006611002027057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2216796875,297.1499938964844,293.1499938964844,0.249494731426239,-4733.69384765625,304.17108154296875,0.8085671663284302,0.3548926413059234,0.3231570124626159,293.2070617675781,297.1499938964844,293.1499938964844,0.2162507176399231,-4449.39990234375,304.1679992675781,0.7778245806694031,0.3161916434764862,0.3038257658481598,293.16949462890625,297.1499938964844,293.1499938964844,0.3590033054351806,-4912.00732421875,304.1704406738281,0.8877791166305542,0.4762583971023559,0.3353476822376251,293.1717529296875,297.1499938964844,293.1499938964844,0.5046021938323975,-8705.6376953125,304.1497497558594,0.9784504175186156,0.6264324188232422,0.5953502058982849,293.1749267578125,297.1499938964844,293.1499938964844,0.0501587837934494,-6912.142578125,304.1565856933594,0.5237147212028503,0.1001187860965728,0.4724383056163788,290.0517578125,291.1499938964844,266.1093139648437,264.3600769042969,280.9063720703125,293.1886901855469,292.0570068359375,1.0,0.498096227645874,0.8929881453514099,0.8929881453514099,1.0,1.0,-2.437085628509521,1.1053515672683716,1.3317339420318604,0.5490649938583374,0.0,0.0,1.0,150.08445739746094,158.0,123.8001708984375,-27558.55859375,1445.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4067077636719,310.81103515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6516197919845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613112636841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2216796875,297.1499938964844,293.1499938964844,0.249494731426239,-4733.69384765625,304.17108154296875,0.8085671663284302,0.3548926413059234,0.3231570124626159,293.2070617675781,297.1499938964844,293.1499938964844,0.2162507176399231,-4449.39990234375,304.1679992675781,0.7778245806694031,0.3161916434764862,0.3038257658481598,293.16949462890625,297.1499938964844,293.1499938964844,0.3590033054351806,-4912.00732421875,304.1704406738281,0.8877791166305542,0.4762583971023559,0.3353476822376251,293.1717529296875,297.1499938964844,293.1499938964844,0.5046021938323975,-8705.6376953125,304.1497497558594,0.9784504175186156,0.6264324188232422,0.5953502058982849,293.1749267578125,297.1499938964844,293.1499938964844,0.0501587837934494,-6912.142578125,304.1565856933594,0.5237147212028503,0.1001187860965728,0.4724383056163788,290.0517578125,291.1499938964844,266.1093139648437,264.3600769042969,280.9063720703125,293.1886901855469,292.0570068359375,1.0,0.498096227645874,0.8929881453514099,0.8929881453514099,1.0,1.0,-2.437085628509521,1.1053515672683716,1.3317339420318604,0.5490649938583374,0.0,0.0,1.0,150.08445739746094,158.0,123.8001708984375,-27558.55859375,1445.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4067077636719,310.81103515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6516197919845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006613112636841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
