time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721500,293.2249450683594,297.1499938964844,293.1499938964844,0.2469788491725921,-4694.5908203125,304.1718139648437,0.803909957408905,0.3533471524715423,0.321898877620697,293.2107849121094,297.1499938964844,293.1499938964844,0.2140404284000396,-4411.9365234375,304.1687316894531,0.7733001708984375,0.3147384524345398,0.3025945723056793,293.1729736328125,297.1499938964844,293.1499938964844,0.3563719987869262,-4882.65673828125,304.1715087890625,0.8833051323890686,0.4753285050392151,0.3348028659820556,293.1795349121094,297.1499938964844,293.1499938964844,0.500596284866333,-8646.6435546875,304.15704345703125,0.9736008644104004,0.6246230006217957,0.5936036109924316,293.1771240234375,297.1499938964844,293.1499938964844,0.0493346042931079,-6840.65625,304.1568908691406,0.5197774767875671,0.0993726924061775,0.4696310460567474,290.10546875,291.1499938964844,266.1504821777344,264.3893127441406,280.9318542480469,293.1932373046875,292.1109619140625,1.0,0.4988528192043304,0.8918491005897522,0.8918491005897522,1.0,1.0,-2.427969217300415,1.1008256673812866,1.327143669128418,0.5466020107269287,0.0,0.0,1.0,152.76779174804688,158.0,136.20944213867188,-27540.3828125,1444.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,310.8925170898437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.656234085559845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006659941864199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2280578613281,297.1499938964844,293.1499938964844,0.2443178594112396,-4653.05859375,304.1726989746094,0.7996435761451721,0.3517849743366241,0.3206118643283844,293.2144470214844,297.1499938964844,293.1499938964844,0.2116892635822296,-4371.92578125,304.16961669921875,0.7692078948020935,0.3132529556751251,0.3013177812099457,293.1763610839844,297.1499938964844,293.1499938964844,0.3535186648368835,-4850.7080078125,304.1727905273437,0.879327654838562,0.4743711352348327,0.3342278599739074,293.1858215332031,297.1499938964844,293.1499938964844,0.4964816570281982,-8586.708984375,304.1632385253906,0.9692171812057496,0.623015284538269,0.5921149849891663,293.1791381835937,297.1499938964844,293.1499938964844,0.0484739132225513,-6765.9736328125,304.1571960449219,0.5162354707717896,0.0986337214708328,0.4668010473251343,290.16461181640625,291.1499938964844,266.19207763671875,264.4188232421875,280.9571533203125,293.1973876953125,292.1711120605469,1.0,0.4994333684444427,0.8909171223640442,0.8909171223640442,1.0,1.0,-2.419010162353516,1.096390724182129,1.3226193189620972,0.5442009568214417,0.0,0.0,1.0,155.15611267089844,161.0,152.45726013183594,-27554.615234375,1443.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6028137207031,311.0077209472656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.656436562538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661997176706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.23394775390625,297.1499938964844,293.1499938964844,0.2386774271726608,-4564.611328125,304.17449951171875,0.7919648885726929,0.3486139476299286,0.3179721236228943,293.2214660644531,297.1499938964844,293.1499938964844,0.206673726439476,-4286.1875,304.1714172363281,0.7618828415870667,0.3101947605609894,0.298654556274414,293.1828918457031,297.1499938964844,293.1499938964844,0.3472976982593536,-4780.83642578125,304.175537109375,0.8723559379577637,0.472380518913269,0.3330054879188537,293.1959228515625,297.1499938964844,293.1499938964844,0.4877585470676422,-8461.1728515625,304.1732482910156,0.9613057374954224,0.6200546622276306,0.5894665122032166,293.1827087402344,297.1499938964844,293.1499938964844,0.0466749183833599,-6609.970703125,304.15777587890625,0.5099580883979797,0.0971681997179985,0.4611015021800995,290.2966613769531,291.1499938964844,266.2762756347656,264.4784240722656,281.0078430175781,293.2050170898437,292.303466796875,1.0,0.5002156496047974,0.8890531063079834,0.8890531063079834,1.0,1.0,-2.401142120361328,1.0875450372695925,1.3135970830917358,0.5394267439842224,0.0,0.0,1.0,159.3424835205078,164.0,175.63507080078125,-27575.03515625,1438.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8298645019531,311.2320861816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6562113761901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006659711361862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.23394775390625,297.1499938964844,293.1499938964844,0.2386774271726608,-4564.611328125,304.17449951171875,0.7919648885726929,0.3486139476299286,0.3179721236228943,293.2214660644531,297.1499938964844,293.1499938964844,0.206673726439476,-4286.1875,304.1714172363281,0.7618828415870667,0.3101947605609894,0.298654556274414,293.1828918457031,297.1499938964844,293.1499938964844,0.3472976982593536,-4780.83642578125,304.175537109375,0.8723559379577637,0.472380518913269,0.3330054879188537,293.1959228515625,297.1499938964844,293.1499938964844,0.4877585470676422,-8461.1728515625,304.1732482910156,0.9613057374954224,0.6200546622276306,0.5894665122032166,293.1827087402344,297.1499938964844,293.1499938964844,0.0466749183833599,-6609.970703125,304.15777587890625,0.5099580883979797,0.0971681997179985,0.4611015021800995,290.2966613769531,291.1499938964844,266.2762756347656,264.4784240722656,281.0078430175781,293.2050170898437,292.303466796875,1.0,0.5002156496047974,0.8890531063079834,0.8890531063079834,1.0,1.0,-2.401142120361328,1.0875450372695925,1.3135970830917358,0.5394267439842224,0.0,0.0,1.0,159.3424835205078,164.0,175.63507080078125,-27575.03515625,1438.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8298645019531,311.2320861816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6562113761901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006659711361862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2393493652344,297.1499938964844,293.1499938964844,0.2329792231321334,-4474.92236328125,304.1758117675781,0.7850033044815063,0.3453888595104217,0.3152640759944916,293.2281188964844,297.1499938964844,293.1499938964844,0.2015675008296966,-4198.57177734375,304.1727905273437,0.7552788853645325,0.3070325851440429,0.295871376991272,293.1889953613281,297.1499938964844,293.1499938964844,0.3409140110015869,-4709.05712890625,304.1776428222656,0.8662051558494568,0.4703056514263153,0.3317075669765472,293.2042236328125,297.1499938964844,293.1499938964844,0.4788626730442047,-8334.5458984375,304.18023681640625,0.9540289044380188,0.6172029376029968,0.5869554877281189,293.18585205078125,297.1499938964844,293.1499938964844,0.0448635183274745,-6453.44873046875,304.158203125,0.5043665766716003,0.0957038924098014,0.4553366899490356,290.4311828613281,291.1499938964844,266.3616027832031,264.5386962890625,281.05889892578125,293.2120361328125,292.43804931640625,1.0,0.5006651878356934,0.8871890902519226,0.8871890902519226,1.0,1.0,-2.383044481277466,1.078584909439087,1.304459571838379,0.5346068143844604,0.0,0.0,1.0,163.04873657226562,167.0,184.24459838867188,-27577.2890625,1430.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.039306640625,311.44122314453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6600885391235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006699059158563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2393493652344,297.1499938964844,293.1499938964844,0.2329792231321334,-4474.92236328125,304.1758117675781,0.7850033044815063,0.3453888595104217,0.3152640759944916,293.2281188964844,297.1499938964844,293.1499938964844,0.2015675008296966,-4198.57177734375,304.1727905273437,0.7552788853645325,0.3070325851440429,0.295871376991272,293.1889953613281,297.1499938964844,293.1499938964844,0.3409140110015869,-4709.05712890625,304.1776428222656,0.8662051558494568,0.4703056514263153,0.3317075669765472,293.2042236328125,297.1499938964844,293.1499938964844,0.4788626730442047,-8334.5458984375,304.18023681640625,0.9540289044380188,0.6172029376029968,0.5869554877281189,293.18585205078125,297.1499938964844,293.1499938964844,0.0448635183274745,-6453.44873046875,304.158203125,0.5043665766716003,0.0957038924098014,0.4553366899490356,290.4311828613281,291.1499938964844,266.3616027832031,264.5386962890625,281.05889892578125,293.2120361328125,292.43804931640625,1.0,0.5006651878356934,0.8871890902519226,0.8871890902519226,1.0,1.0,-2.383044481277466,1.078584909439087,1.304459571838379,0.5346068143844604,0.0,0.0,1.0,163.04873657226562,167.0,184.24459838867188,-27577.2890625,1430.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.039306640625,311.44122314453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6600885391235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006699059158563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.2443542480469,297.1499938964844,293.1499938964844,0.227052554488182,-4381.03369140625,304.1770935058594,0.7784862518310547,0.3421110212802887,0.3124993443489074,293.23443603515625,297.1499938964844,293.1499938964844,0.1962285488843917,-4106.38232421875,304.174072265625,0.7491176724433899,0.30377197265625,0.2929843664169311,293.1947326660156,297.1499938964844,293.1499938964844,0.3341219127178192,-4632.3193359375,304.17974853515625,0.8605570793151855,0.4681521654129028,0.3303475975990295,293.2115478515625,297.1499938964844,293.1499938964844,0.4693769216537475,-8199.884765625,304.1859741210937,0.9470798373222352,0.6143453121185303,0.5844494104385376,293.1886291503906,297.1499938964844,293.1499938964844,0.0429898425936698,-6291.50927734375,304.1585998535156,0.4991901516914367,0.0942303091287612,0.4494906365871429,290.5766906738281,291.1499938964844,266.4477233886719,264.5994567871094,281.1102905273437,293.2186889648437,292.5844116210937,1.0,0.5009087324142456,0.8854327201843262,0.8854327201843262,1.0,1.0,-2.3645882606506348,1.069456934928894,1.2951313257217407,0.5297166705131531,0.0,0.0,1.0,166.48512268066406,170.0,200.1351928710937,-27618.62109375,1421.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3022155761719,311.6987609863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6596099734306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006694202311336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.2443542480469,297.1499938964844,293.1499938964844,0.227052554488182,-4381.03369140625,304.1770935058594,0.7784862518310547,0.3421110212802887,0.3124993443489074,293.23443603515625,297.1499938964844,293.1499938964844,0.1962285488843917,-4106.38232421875,304.174072265625,0.7491176724433899,0.30377197265625,0.2929843664169311,293.1947326660156,297.1499938964844,293.1499938964844,0.3341219127178192,-4632.3193359375,304.17974853515625,0.8605570793151855,0.4681521654129028,0.3303475975990295,293.2115478515625,297.1499938964844,293.1499938964844,0.4693769216537475,-8199.884765625,304.1859741210937,0.9470798373222352,0.6143453121185303,0.5844494104385376,293.1886291503906,297.1499938964844,293.1499938964844,0.0429898425936698,-6291.50927734375,304.1585998535156,0.4991901516914367,0.0942303091287612,0.4494906365871429,290.5766906738281,291.1499938964844,266.4477233886719,264.5994567871094,281.1102905273437,293.2186889648437,292.5844116210937,1.0,0.5009087324142456,0.8854327201843262,0.8854327201843262,1.0,1.0,-2.3645882606506348,1.069456934928894,1.2951313257217407,0.5297166705131531,0.0,0.0,1.0,166.48512268066406,170.0,200.1351928710937,-27618.62109375,1421.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3022155761719,311.6987609863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6596099734306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006694202311336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2489929199219,297.1499938964844,293.1499938964844,0.2210923880338668,-4286.142578125,304.177978515625,0.7722711563110352,0.3387807309627533,0.3096808791160583,293.2404479980469,297.1499938964844,293.1499938964844,0.1908304244279861,-4012.703125,304.175048828125,0.7432446479797363,0.3004141449928283,0.2899987995624542,293.2001647949219,297.1499938964844,293.1499938964844,0.3271982371807098,-4553.869140625,304.1813659667969,0.8552394509315491,0.4659198224544525,0.3289274871349334,293.2181701660156,297.1499938964844,293.1499938964844,0.4596663117408752,-8062.30322265625,304.1900939941406,0.9403133988380432,0.611439049243927,0.5818969011306763,293.1911315917969,297.1499938964844,293.1499938964844,0.0411071181297302,-6128.77685546875,304.15887451171875,0.4942589402198791,0.0927418395876884,0.4435547590255737,290.7254638671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1619873046875,293.2250671386719,292.73309326171875,1.0,0.5010172724723816,0.883676290512085,0.883676290512085,1.0,1.0,-2.3457133769989014,1.0601235628128052,1.2855899333953855,0.524733304977417,0.0,0.0,1.0,169.7672882080078,173.0,204.89212036132807,-27631.52734375,1411.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5373840332031,311.9322204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6584057211875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006681981030851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2489929199219,297.1499938964844,293.1499938964844,0.2210923880338668,-4286.142578125,304.177978515625,0.7722711563110352,0.3387807309627533,0.3096808791160583,293.2404479980469,297.1499938964844,293.1499938964844,0.1908304244279861,-4012.703125,304.175048828125,0.7432446479797363,0.3004141449928283,0.2899987995624542,293.2001647949219,297.1499938964844,293.1499938964844,0.3271982371807098,-4553.869140625,304.1813659667969,0.8552394509315491,0.4659198224544525,0.3289274871349334,293.2181701660156,297.1499938964844,293.1499938964844,0.4596663117408752,-8062.30322265625,304.1900939941406,0.9403133988380432,0.611439049243927,0.5818969011306763,293.1911315917969,297.1499938964844,293.1499938964844,0.0411071181297302,-6128.77685546875,304.15887451171875,0.4942589402198791,0.0927418395876884,0.4435547590255737,290.7254638671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1619873046875,293.2250671386719,292.73309326171875,1.0,0.5010172724723816,0.883676290512085,0.883676290512085,1.0,1.0,-2.3457133769989014,1.0601235628128052,1.2855899333953855,0.524733304977417,0.0,0.0,1.0,169.7672882080078,173.0,204.89212036132807,-27631.52734375,1411.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5373840332031,311.9322204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6584057211875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006681981030851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.25115966796875,297.1499938964844,293.1499938964844,0.218159794807434,-4239.302734375,304.17822265625,0.7692556381225586,0.3370979428291321,0.3082539439201355,293.24334716796875,297.1499938964844,293.1499938964844,0.1881610751152038,-3966.2275390625,304.1753234863281,0.7403877377510071,0.2986998558044433,0.2884707748889923,293.2027282714844,297.1499938964844,293.1499938964844,0.3237757384777069,-4515.02685546875,304.181884765625,0.852677047252655,0.4647773504257202,0.3281973898410797,293.2212829589844,297.1499938964844,293.1499938964844,0.4548525512218475,-7994.17041015625,304.1915588378906,0.9369848370552064,0.6099671721458435,0.5806015133857727,293.1923217773437,297.1499938964844,293.1499938964844,0.0401785373687744,-6048.4814453125,304.158935546875,0.4918442964553833,0.0919912159442901,0.4405520260334015,290.79840087890625,291.1499938964844,266.57763671875,264.69097900390625,281.1878967285156,293.2281494140625,292.80596923828125,1.0,0.5010349154472351,0.8827981352806091,0.8827981352806091,1.0,1.0,-2.3361237049102783,1.0553818941116333,1.280741810798645,0.5222082734107971,0.0,0.0,1.0,171.37025451660156,173.0,203.98622131347656,-27627.369140625,1405.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6441650390625,312.03955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6623655557632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722168764099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.2532653808594,297.1499938964844,293.1499938964844,0.2151862680912017,-4191.62353515625,304.1784973144531,0.7662939429283142,0.335404485464096,0.3068167865276336,293.24615478515625,297.1499938964844,293.1499938964844,0.1854497790336609,-3918.839599609375,304.1756591796875,0.7375722527503967,0.2969639897346496,0.2869216501712799,293.2052307128906,297.1499938964844,293.1499938964844,0.3202747404575348,-4475.15478515625,304.18243408203125,0.8501688838005066,0.4636199176311493,0.3274561166763305,293.2242431640625,297.1499938964844,293.1499938964844,0.4499256610870361,-7924.255859375,304.1929626464844,0.9336902499198914,0.6084825396537781,0.5792942643165588,293.19342041015625,297.1499938964844,293.1499938964844,0.0392395965754985,-5967.048828125,304.1590270996094,0.4894421398639679,0.0912362709641456,0.4375277459621429,290.87359619140625,291.1499938964844,266.6209716796875,264.72149658203125,281.2138366699219,293.2311706542969,292.88189697265625,1.0,0.5010348558425903,0.8819578886032104,0.8819578886032104,1.0,1.0,-2.3264429569244385,1.0505985021591189,1.2758443355560305,0.5196670293807983,0.0,0.0,1.0,172.9561004638672,176.0,209.06561279296875,-27646.998046875,1400.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7815246582031,312.17437744140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6619464159011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006717914948239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.2572326660156,297.1499938964844,293.1499938964844,0.209154337644577,-4094.402099609375,304.1790466308594,0.7605130672454834,0.3319819271564483,0.3039095103740692,293.2515869140625,297.1499938964844,293.1499938964844,0.1799352169036865,-3821.956787109375,304.1763000488281,0.7320279479026794,0.2934236228466034,0.2837571203708648,293.2099914550781,297.1499938964844,293.1499938964844,0.313089907169342,-4392.9833984375,304.18359375,0.845289945602417,0.4612562358379364,0.3259388208389282,293.2298583984375,297.1499938964844,293.1499938964844,0.4398001134395599,-7780.1337890625,304.1954650878906,0.9272017478942872,0.6054632067680359,0.576633870601654,293.1955261230469,297.1499938964844,293.1499938964844,0.0370225347578525,-5807.845703125,304.15972900390625,0.4846000075340271,0.0897112935781478,0.4314079880714416,291.0306396484375,291.1499938964844,266.7074584960937,264.782470703125,281.2657470703125,293.2370910644531,293.0388488769531,1.0,0.5009884238243103,0.8802775144577026,0.8802775144577026,1.0,1.0,-2.306779861450196,1.0408837795257568,1.2658960819244385,0.5145215392112732,0.0,0.0,1.0,176.09104919433594,164.0,215.3907623291016,-27662.791015625,1388.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0333557128906,312.4241027832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6605412364006042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703653489239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.2572326660156,297.1499938964844,293.1499938964844,0.209154337644577,-4094.402099609375,304.1790466308594,0.7605130672454834,0.3319819271564483,0.3039095103740692,293.2515869140625,297.1499938964844,293.1499938964844,0.1799352169036865,-3821.956787109375,304.1763000488281,0.7320279479026794,0.2934236228466034,0.2837571203708648,293.2099914550781,297.1499938964844,293.1499938964844,0.313089907169342,-4392.9833984375,304.18359375,0.845289945602417,0.4612562358379364,0.3259388208389282,293.2298583984375,297.1499938964844,293.1499938964844,0.4398001134395599,-7780.1337890625,304.1954650878906,0.9272017478942872,0.6054632067680359,0.576633870601654,293.1955261230469,297.1499938964844,293.1499938964844,0.0370225347578525,-5807.845703125,304.15972900390625,0.4846000075340271,0.0897112935781478,0.4314079880714416,291.0306396484375,291.1499938964844,266.7074584960937,264.782470703125,281.2657470703125,293.2370910644531,293.0388488769531,1.0,0.5009884238243103,0.8802775144577026,0.8802775144577026,1.0,1.0,-2.306779861450196,1.0408837795257568,1.2658960819244385,0.5145215392112732,0.0,0.0,1.0,176.09104919433594,164.0,215.3907623291016,-27662.791015625,1388.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0333557128906,312.4241027832031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6605412364006042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703653489239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722340,293.2606506347656,297.1499938964844,293.1499938964844,0.2030902653932571,-3996.12939453125,304.1794738769531,0.7598040103912354,0.3285738527774811,0.300774484872818,293.256591796875,297.1499938964844,293.1499938964844,0.1743475198745727,-3723.257568359375,304.1768493652344,0.7309658527374268,0.2898394167423248,0.2803032994270324,293.2142028808594,297.1499938964844,293.1499938964844,0.3058394193649292,-4309.70751953125,304.1844787597656,0.8459030389785767,0.4588797986507416,0.3242286443710327,293.2348327636719,297.1499938964844,293.1499938964844,0.4296175241470337,-7634.72900390625,304.197265625,0.9280871748924256,0.6024251580238342,0.573708713054657,293.1972045898437,297.1499938964844,293.1499938964844,0.0353318937122821,-5625.822265625,304.1593322753906,0.4829314649105072,0.0882135927677154,0.4242303073406219,291.1851501464844,291.1499938964844,266.7933959960937,264.8431091308594,281.318115234375,293.2422180175781,293.1932983398437,1.0,0.4962136745452881,0.87859708070755,0.87859708070755,1.0,1.0,-2.284677743911743,1.029976487159729,1.2547012567520142,0.508790135383606,0.0,0.0,0.9928042888641356,173.32595825195312,152.0,215.1485137939453,-27633.171875,1351.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2557983398437,312.64971923828125,278.1499938964844,0.0,18000.0,316.6700134277344,32529.603515625,36000.0,0.0,0.0,0.6632900834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314963579177856,1.8315240144729608,-2.7725986001314595e-05,0.0,0.0006731551256962,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722400,293.2606506347656,297.1499938964844,293.1499938964844,0.2030902653932571,-3996.12939453125,304.1794738769531,0.7598040103912354,0.3285738527774811,0.300774484872818,293.256591796875,297.1499938964844,293.1499938964844,0.1743475198745727,-3723.257568359375,304.1768493652344,0.7309658527374268,0.2898394167423248,0.2803032994270324,293.2142028808594,297.1499938964844,293.1499938964844,0.3058394193649292,-4309.70751953125,304.1844787597656,0.8459030389785767,0.4588797986507416,0.3242286443710327,293.2348327636719,297.1499938964844,293.1499938964844,0.4296175241470337,-7634.72900390625,304.197265625,0.9280871748924256,0.6024251580238342,0.573708713054657,293.1972045898437,297.1499938964844,293.1499938964844,0.0353318937122821,-5625.822265625,304.1593322753906,0.4829314649105072,0.0882135927677154,0.4242303073406219,291.1851501464844,291.1499938964844,266.7933959960937,264.8431091308594,281.318115234375,293.2422180175781,293.1932983398437,1.0,0.4962136745452881,0.87859708070755,0.87859708070755,1.0,1.0,-2.284677743911743,1.029976487159729,1.2547012567520142,0.508790135383606,0.0,0.0,0.9928042888641356,173.32595825195312,152.0,215.1485137939453,-27633.171875,1351.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2557983398437,312.64971923828125,278.1499938964844,0.0,18000.0,316.6700134277344,32529.603515625,36000.0,0.0,0.0,0.6632900834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314963579177856,1.8315240144729608,-2.7725986001314595e-05,0.0,0.0006731551256962,0.0,0.0,683.4790649414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722460,293.2633056640625,297.1499938964844,293.1499938964844,0.1969374120235443,-3895.6943359375,304.1799011230469,0.7625033259391785,0.3252261281013489,0.2975513637065887,293.2609558105469,297.1499938964844,293.1499938964844,0.1686449497938156,-3621.797119140625,304.1773986816406,0.7328988909721375,0.2862525582313537,0.276695042848587,293.2177734375,297.1499938964844,293.1499938964844,0.2983816564083099,-4223.50927734375,304.1854248046875,0.8502399325370789,0.4565284550189972,0.322425365447998,293.2391662597656,297.1499938964844,293.1499938964844,0.4191503822803497,-7484.353515625,304.198974609375,0.9339439868927002,0.5993995070457458,0.5706464052200317,293.1983642578125,297.1499938964844,293.1499938964844,0.0332907512784004,-5444.53125,304.1596069335937,0.4835568070411682,0.0867806077003479,0.4166303873062134,291.345458984375,291.1499938964844,266.8784484863281,264.9032897949219,281.369873046875,293.2460021972656,293.3541564941406,1.0,0.4888971149921417,0.8770018815994263,0.8770018815994263,1.0,1.0,-2.2614991664886475,1.018554925918579,1.2429441213607788,0.5027985572814941,0.0,0.0,0.956177830696106,166.78021240234375,140.0,222.61708068847656,-27618.265625,1299.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5304870605469,312.9168395996094,278.1499938964844,0.0,18000.0,316.6700134277344,33816.1640625,36000.0,0.0,0.0,0.6616451740264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266212940216064,1.8266493082046509,-2.790864891721867e-05,0.0,0.0006714857299812,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722520,293.2633056640625,297.1499938964844,293.1499938964844,0.1969374120235443,-3895.6943359375,304.1799011230469,0.7625033259391785,0.3252261281013489,0.2975513637065887,293.2609558105469,297.1499938964844,293.1499938964844,0.1686449497938156,-3621.797119140625,304.1773986816406,0.7328988909721375,0.2862525582313537,0.276695042848587,293.2177734375,297.1499938964844,293.1499938964844,0.2983816564083099,-4223.50927734375,304.1854248046875,0.8502399325370789,0.4565284550189972,0.322425365447998,293.2391662597656,297.1499938964844,293.1499938964844,0.4191503822803497,-7484.353515625,304.198974609375,0.9339439868927002,0.5993995070457458,0.5706464052200317,293.1983642578125,297.1499938964844,293.1499938964844,0.0332907512784004,-5444.53125,304.1596069335937,0.4835568070411682,0.0867806077003479,0.4166303873062134,291.345458984375,291.1499938964844,266.8784484863281,264.9032897949219,281.369873046875,293.2460021972656,293.3541564941406,1.0,0.4888971149921417,0.8770018815994263,0.8770018815994263,1.0,1.0,-2.2614991664886475,1.018554925918579,1.2429441213607788,0.5027985572814941,0.0,0.0,0.956177830696106,166.78021240234375,140.0,222.61708068847656,-27618.265625,1299.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5304870605469,312.9168395996094,278.1499938964844,0.0,18000.0,316.6700134277344,33816.1640625,36000.0,0.0,0.0,0.6616451740264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266212940216064,1.8266493082046509,-2.790864891721867e-05,0.0,0.0006714857299812,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722580,293.2654724121094,297.1499938964844,293.1499938964844,0.1909674406051635,-3797.731689453125,304.17987060546875,0.7675315141677856,0.3219198584556579,0.2942899763584137,293.26483154296875,297.1499938964844,293.1499938964844,0.1630766987800598,-3522.177978515625,304.1775207519531,0.7368326783180237,0.282656192779541,0.2729966640472412,293.2208251953125,297.1499938964844,293.1499938964844,0.2911088168621063,-4139.14697265625,304.1856994628906,0.8571754693984985,0.4541900157928467,0.3205712139606476,293.242919921875,297.1499938964844,293.1499938964844,0.4089270234107971,-7337.0576171875,304.1996459960937,0.9430404901504515,0.5963768362998962,0.5675044655799866,293.1990966796875,297.1499938964844,293.1499938964844,0.0313230268657207,-5266.87451171875,304.15966796875,0.4857189059257507,0.0854058340191841,0.4089078307151794,291.50128173828125,291.1499938964844,266.9623107910156,264.9628295898437,281.42120361328125,293.2492370605469,293.5085144042969,1.0,0.4799875915050506,0.8754067420959473,0.8754067420959473,1.0,1.0,-2.2378623485565186,1.0069090127944946,1.230953335762024,0.4967168867588043,0.0,0.0,0.8987498879432678,158.13392639160156,128.0,211.7605895996093,-27513.68359375,1239.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7854919433594,313.140380859375,278.1499938964844,0.0,18000.0,316.6700134277344,36396.7109375,36000.0,0.0,0.0,0.6591381430625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8035078048706048,1.8035356998443604,-2.7982723622699268e-05,0.0,0.000668941414915,0.0,0.0,670.5657958984375,0.0,0.0,0.0,0.991314172744751,4.0,0.0,1.0
722640,293.2654724121094,297.1499938964844,293.1499938964844,0.1909674406051635,-3797.731689453125,304.17987060546875,0.7675315141677856,0.3219198584556579,0.2942899763584137,293.26483154296875,297.1499938964844,293.1499938964844,0.1630766987800598,-3522.177978515625,304.1775207519531,0.7368326783180237,0.282656192779541,0.2729966640472412,293.2208251953125,297.1499938964844,293.1499938964844,0.2911088168621063,-4139.14697265625,304.1856994628906,0.8571754693984985,0.4541900157928467,0.3205712139606476,293.242919921875,297.1499938964844,293.1499938964844,0.4089270234107971,-7337.0576171875,304.1996459960937,0.9430404901504515,0.5963768362998962,0.5675044655799866,293.1990966796875,297.1499938964844,293.1499938964844,0.0313230268657207,-5266.87451171875,304.15966796875,0.4857189059257507,0.0854058340191841,0.4089078307151794,291.50128173828125,291.1499938964844,266.9623107910156,264.9628295898437,281.42120361328125,293.2492370605469,293.5085144042969,1.0,0.4799875915050506,0.8754067420959473,0.8754067420959473,1.0,1.0,-2.2378623485565186,1.0069090127944946,1.230953335762024,0.4967168867588043,0.0,0.0,0.8987498879432678,158.13392639160156,128.0,211.7605895996093,-27513.68359375,1239.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7854919433594,313.140380859375,278.1499938964844,0.0,18000.0,316.6700134277344,36396.7109375,36000.0,0.0,0.0,0.6591381430625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8035078048706048,1.8035356998443604,-2.7982723622699268e-05,0.0,0.000668941414915,0.0,0.0,670.5657958984375,0.0,0.0,0.0,0.991314172744751,4.0,0.0,1.0
722700,293.266357421875,297.1499938964844,293.1499938964844,0.1886597126722335,-3760.267822265625,304.1786193847656,0.7707815766334534,0.3202829957008362,0.2926537990570068,293.2666015625,297.1499938964844,293.1499938964844,0.1608637869358062,-3482.94970703125,304.176513671875,0.7394210696220398,0.2808541357517242,0.2711236178874969,293.22216796875,297.1499938964844,293.1499938964844,0.2884654104709625,-4109.013671875,304.1839904785156,0.861484169960022,0.4530314803123474,0.3196342885494232,293.2445678710937,297.1499938964844,293.1499938964844,0.4051805138587951,-7284.26025390625,304.1973876953125,0.9484946131706238,0.5948783755302429,0.5659193992614746,293.1993408203125,297.1499938964844,293.1499938964844,0.0305238552391529,-5194.89794921875,304.15936279296875,0.4872528910636902,0.0847367718815803,0.4050407409667969,291.5480041503906,291.1499938964844,267.0036926269531,264.9923095703125,281.4466247558594,293.25067138671875,293.5512390136719,1.0,0.4751261174678802,0.874609112739563,0.874609112739563,1.0,1.0,-2.225973129272461,1.001050591468811,1.22492253780365,0.493669182062149,0.0,0.0,0.867341160774231,153.317138671875,128.0,163.4483184814453,-27317.87109375,1207.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9266967773437,313.2015686035156,278.1499938964844,0.0,18000.0,316.19000244140625,37040.02734375,36000.0,0.0,0.0,0.6525569558143616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7518823146820068,1.751909255981445,-2.7013611543225124e-05,0.0,0.0006622623768635,0.0,0.0,624.299560546875,0.0,0.0,0.0,0.9668084979057312,4.0,0.0,1.0
722760,293.26708984375,297.1499938964844,293.1499938964844,0.1869517266750335,-3733.070068359375,304.176513671875,0.7744984030723572,0.3186614215373993,0.291021317243576,293.26824951171875,297.1499938964844,293.1499938964844,0.1591539978981018,-3453.124755859375,304.1748046875,0.742403507232666,0.2790516018867492,0.2692402899265289,293.22332763671875,297.1499938964844,293.1499938964844,0.2867255210876465,-4089.835205078125,304.1809387207031,0.8663376569747925,0.4518904089927673,0.3187003135681152,293.2459716796875,297.1499938964844,293.1499938964844,0.4026887118816376,-7250.54443359375,304.1932678222656,0.9544338583946228,0.5934056639671326,0.5643438100814819,293.19952392578125,297.1499938964844,293.1499938964844,0.0298776421695947,-5137.5751953125,304.1588439941406,0.4890570938587188,0.0840781554579734,0.4011804163455963,291.5649108886719,291.1499938964844,267.04461669921875,265.02154541015625,281.47174072265625,293.2519226074219,293.56512451171875,1.0,0.4700612127780914,0.8738691210746765,0.8738691210746765,1.0,1.0,-2.214099168777466,0.995203733444214,1.2188953161239624,0.4906378984451294,0.0,0.0,0.8378344774246216,148.27224731445312,116.0,101.58114624023438,-27050.005859375,1175.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0577087402344,313.2261657714844,278.1499938964844,0.0,18000.0,316.19000244140625,37400.65234375,36000.0,0.0,0.0,0.6496458649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6863534450531006,1.6863791942596436,-2.5727013053256087e-05,0.0,0.0006593079888261,0.0,0.0,567.4779663085938,0.0,0.0,0.0,0.9359942078590392,4.0,0.0,1.0
722820,293.2682800292969,297.1499938964844,293.1499938964844,0.1846485584974289,-3697.5791015625,304.1715087890625,0.7833231687545776,0.3154532611370086,0.2877736091613769,293.2712707519531,297.1499938964844,293.1499938964844,0.1566500812768936,-3410.490478515625,304.17071533203125,0.7495713233947754,0.2754394710063934,0.2654499113559723,293.2251892089844,297.1499938964844,293.1499938964844,0.2849600613117218,-4071.984375,304.173583984375,0.8776966333389282,0.4496507048606872,0.316851258277893,293.2481689453125,297.1499938964844,293.1499938964844,0.4001263678073883,-7219.21337890625,304.18310546875,0.9674229621887208,0.5905270576477051,0.5612419247627258,293.19970703125,297.1499938964844,293.1499938964844,0.0288596116006374,-5049.37353515625,304.1575927734375,0.4934578835964203,0.0827873647212982,0.3934952616691589,291.5433959960937,291.1499938964844,267.1250915527344,265.07928466796875,281.521240234375,293.2540283203125,293.5409240722656,1.0,0.4594522416591644,0.8723891973495483,0.8723891973495483,1.0,1.0,-2.190468072891236,0.9835650324821472,1.2069029808044434,0.4846321046352386,0.0,0.0,0.7863044738769531,137.7047882080078,104.0,0.1251840591430664,-26473.48046875,1110.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4031066894531,313.3010559082031,278.1499938964844,0.0,18000.0,316.19000244140625,37610.3359375,36000.0,0.0,0.0,0.642063558101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.541317582130432,1.5413405895233154,-2.293173201906029e-05,0.0,0.0006516129360534,0.0,0.0,453.4054565429688,0.0,0.0,0.0,0.8687146306037903,4.0,0.0,1.0
722880,293.2682800292969,297.1499938964844,293.1499938964844,0.1846485584974289,-3697.5791015625,304.1715087890625,0.7833231687545776,0.3154532611370086,0.2877736091613769,293.2712707519531,297.1499938964844,293.1499938964844,0.1566500812768936,-3410.490478515625,304.17071533203125,0.7495713233947754,0.2754394710063934,0.2654499113559723,293.2251892089844,297.1499938964844,293.1499938964844,0.2849600613117218,-4071.984375,304.173583984375,0.8776966333389282,0.4496507048606872,0.316851258277893,293.2481689453125,297.1499938964844,293.1499938964844,0.4001263678073883,-7219.21337890625,304.18310546875,0.9674229621887208,0.5905270576477051,0.5612419247627258,293.19970703125,297.1499938964844,293.1499938964844,0.0288596116006374,-5049.37353515625,304.1575927734375,0.4934578835964203,0.0827873647212982,0.3934952616691589,291.5433959960937,291.1499938964844,267.1250915527344,265.07928466796875,281.521240234375,293.2540283203125,293.5409240722656,1.0,0.4594522416591644,0.8723891973495483,0.8723891973495483,1.0,1.0,-2.190468072891236,0.9835650324821472,1.2069029808044434,0.4846321046352386,0.0,0.0,0.7863044738769531,137.7047882080078,104.0,0.1251840591430664,-26473.48046875,1110.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4031066894531,313.3010559082031,278.1499938964844,0.0,18000.0,316.19000244140625,37610.3359375,36000.0,0.0,0.0,0.642063558101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.541317582130432,1.5413405895233154,-2.293173201906029e-05,0.0,0.0006516129360534,0.0,0.0,453.4054565429688,0.0,0.0,0.0,0.8687146306037903,4.0,0.0,1.0
722940,293.26922607421875,297.1499938964844,293.1499938964844,0.1829866766929626,-3672.7275390625,304.1671447753906,0.7940348982810974,0.3122639954090118,0.2845346331596374,293.2740783691406,297.1499938964844,293.1499938964844,0.15464948117733,-3377.008544921875,304.16717529296875,0.7584639191627502,0.2718015909194946,0.2616237103939056,293.2267761230469,297.1499938964844,293.1499938964844,0.2842230796813965,-4066.01953125,304.1669921875,0.8913232088088989,0.4474242329597473,0.3150085210800171,293.2499694824219,297.1499938964844,293.1499938964844,0.399067610502243,-7209.26953125,304.17388916015625,0.9812808632850648,0.587674617767334,0.5581662058830261,293.19970703125,297.1499938964844,293.1499938964844,0.0279969740658998,-4975.7529296875,304.156494140625,0.4989942908287048,0.0815233662724495,0.3858668804168701,291.49072265625,291.1499938964844,267.2033386230469,265.1358642578125,281.5697631835937,293.2558288574219,293.4873046875,1.0,0.4483429789543152,0.8709092140197754,0.8709092140197754,1.0,1.0,-2.166912317276001,0.9719591736793518,1.194953203201294,0.4786828458309173,0.0,0.0,0.7442182302474976,126.74960327148438,92.0,-54.87021255493164,-25905.634765625,1045.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8352355957031,313.4224548339844,278.1499938964844,0.0,18000.0,315.7099914550781,37481.14453125,36000.0,0.0,0.0,0.6272435188293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019503593444824,1.4019708633422852,-2.041161133092828e-05,0.0,0.0006365724257193,0.0,0.0,359.4908142089844,0.0,0.0,0.0,0.8053538203239441,4.0,0.0,1.0
723000,293.26922607421875,297.1499938964844,293.1499938964844,0.1829866766929626,-3672.7275390625,304.1671447753906,0.7940348982810974,0.3122639954090118,0.2845346331596374,293.2740783691406,297.1499938964844,293.1499938964844,0.15464948117733,-3377.008544921875,304.16717529296875,0.7584639191627502,0.2718015909194946,0.2616237103939056,293.2267761230469,297.1499938964844,293.1499938964844,0.2842230796813965,-4066.01953125,304.1669921875,0.8913232088088989,0.4474242329597473,0.3150085210800171,293.2499694824219,297.1499938964844,293.1499938964844,0.399067610502243,-7209.26953125,304.17388916015625,0.9812808632850648,0.587674617767334,0.5581662058830261,293.19970703125,297.1499938964844,293.1499938964844,0.0279969740658998,-4975.7529296875,304.156494140625,0.4989942908287048,0.0815233662724495,0.3858668804168701,291.49072265625,291.1499938964844,267.2033386230469,265.1358642578125,281.5697631835937,293.2558288574219,293.4873046875,1.0,0.4483429789543152,0.8709092140197754,0.8709092140197754,1.0,1.0,-2.166912317276001,0.9719591736793518,1.194953203201294,0.4786828458309173,0.0,0.0,0.7442182302474976,126.74960327148438,92.0,-54.87021255493164,-25905.634765625,1045.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8352355957031,313.4224548339844,278.1499938964844,0.0,18000.0,315.7099914550781,37481.14453125,36000.0,0.0,0.0,0.6272435188293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019503593444824,1.4019708633422852,-2.041161133092828e-05,0.0,0.0006365724257193,0.0,0.0,359.4908142089844,0.0,0.0,0.0,0.8053538203239441,4.0,0.0,1.0
723060,293.27008056640625,297.1499938964844,293.1499938964844,0.1816229075193405,-3652.6728515625,304.1637268066406,0.8067753314971924,0.3090756833553314,0.2812911868095398,293.2767028808594,297.1499938964844,293.1499938964844,0.1528616398572921,-3347.26953125,304.1644592285156,0.7693756818771362,0.2681248188018799,0.2577546834945678,293.228271484375,297.1499938964844,293.1499938964844,0.2839893102645874,-4065.621337890625,304.1617736816406,0.907529890537262,0.4451774954795837,0.3131498396396637,293.2516784667969,297.1499938964844,293.1499938964844,0.3987752497196197,-7209.60302734375,304.1664733886719,0.9953221082687378,0.5847975015640259,0.5550679564476013,293.1996459960937,297.1499938964844,293.1499938964844,0.0272064674645662,-4908.5361328125,304.1556701660156,0.5059366822242737,0.0802771672606468,0.378288596868515,291.4233703613281,291.1499938964844,267.279052734375,265.1911315917969,281.6172790527344,293.2575378417969,293.4195556640625,1.0,0.4368277490139007,0.8695083260536194,0.8695083260536194,1.0,1.0,-2.1433143615722656,0.960335910320282,1.1829785108566284,0.4727682471275329,0.0,0.0,0.7121583223342896,115.59429931640624,80.0,-83.30001831054688,-25345.578125,980.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22760009765625,313.518310546875,278.1499938964844,0.0,18000.0,315.7099914550781,37181.34765625,36000.0,0.0,0.0,0.6140328049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853976488113403,1.2854161262512207,-1.8441798601998016e-05,0.0,0.0006231652805581,0.0,0.0,292.026611328125,0.0,0.0,0.0,0.7535431981086731,4.0,0.0,1.0
723120,293.27008056640625,297.1499938964844,293.1499938964844,0.1816229075193405,-3652.6728515625,304.1637268066406,0.8067753314971924,0.3090756833553314,0.2812911868095398,293.2767028808594,297.1499938964844,293.1499938964844,0.1528616398572921,-3347.26953125,304.1644592285156,0.7693756818771362,0.2681248188018799,0.2577546834945678,293.228271484375,297.1499938964844,293.1499938964844,0.2839893102645874,-4065.621337890625,304.1617736816406,0.907529890537262,0.4451774954795837,0.3131498396396637,293.2516784667969,297.1499938964844,293.1499938964844,0.3987752497196197,-7209.60302734375,304.1664733886719,0.9953221082687378,0.5847975015640259,0.5550679564476013,293.1996459960937,297.1499938964844,293.1499938964844,0.0272064674645662,-4908.5361328125,304.1556701660156,0.5059366822242737,0.0802771672606468,0.378288596868515,291.4233703613281,291.1499938964844,267.279052734375,265.1911315917969,281.6172790527344,293.2575378417969,293.4195556640625,1.0,0.4368277490139007,0.8695083260536194,0.8695083260536194,1.0,1.0,-2.1433143615722656,0.960335910320282,1.1829785108566284,0.4727682471275329,0.0,0.0,0.7121583223342896,115.59429931640624,80.0,-83.30001831054688,-25345.578125,980.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22760009765625,313.518310546875,278.1499938964844,0.0,18000.0,315.7099914550781,37181.34765625,36000.0,0.0,0.0,0.6140328049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853976488113403,1.2854161262512207,-1.8441798601998016e-05,0.0,0.0006231652805581,0.0,0.0,292.026611328125,0.0,0.0,0.0,0.7535431981086731,4.0,0.0,1.0
723180,293.2706604003906,297.1499938964844,293.1499938964844,0.1798299700021743,-3624.666748046875,304.1622314453125,0.8175849318504333,0.3059156537055969,0.2781436145305633,293.2790222167969,297.1499938964844,293.1499938964844,0.1506893187761306,-3309.769287109375,304.163330078125,0.7791543006896973,0.2644467949867248,0.2539535462856293,293.2295837402344,297.1499938964844,293.1499938964844,0.2830802202224731,-4056.333740234375,304.15948486328125,0.9236469268798828,0.4429302811622619,0.3113473057746887,293.24444580078125,297.1499938964844,293.1499938964844,0.3858009576797485,-7014.87548828125,304.1838684082031,0.9990000128746032,0.5836282968521118,0.537202775478363,293.19927978515625,297.1499938964844,293.1499938964844,0.0263850539922714,-4835.4990234375,304.1551513671875,0.5123196840286255,0.079095721244812,0.3713021278381347,291.3821105957031,291.1499938964844,267.3519287109375,265.2449035644531,281.6704406738281,293.2566223144531,293.38140869140625,1.0,0.4242412149906158,0.8681074976921082,0.8681074976921082,1.0,1.0,-2.102956533432007,0.9405181407928468,1.1624382734298706,0.4629152715206146,0.0,0.0,0.6846779584884644,106.04541778564452,68.0,-53.04960250854492,-24741.453125,907.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6114196777344,313.6570739746094,278.1499938964844,0.0,18000.0,315.7099914550781,36962.859375,36000.0,0.0,0.0,0.5993556380271912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927859783172607,1.192802906036377,-1.69986979017267e-05,0.0,0.0006082697655074,0.0,0.0,245.4384613037109,0.0,0.0,0.0,0.712993860244751,4.0,0.0,1.0
723240,293.2706604003906,297.1499938964844,293.1499938964844,0.1798299700021743,-3624.666748046875,304.1622314453125,0.8175849318504333,0.3059156537055969,0.2781436145305633,293.2790222167969,297.1499938964844,293.1499938964844,0.1506893187761306,-3309.769287109375,304.163330078125,0.7791543006896973,0.2644467949867248,0.2539535462856293,293.2295837402344,297.1499938964844,293.1499938964844,0.2830802202224731,-4056.333740234375,304.15948486328125,0.9236469268798828,0.4429302811622619,0.3113473057746887,293.24444580078125,297.1499938964844,293.1499938964844,0.3858009576797485,-7014.87548828125,304.1838684082031,0.9990000128746032,0.5836282968521118,0.537202775478363,293.19927978515625,297.1499938964844,293.1499938964844,0.0263850539922714,-4835.4990234375,304.1551513671875,0.5123196840286255,0.079095721244812,0.3713021278381347,291.3821105957031,291.1499938964844,267.3519287109375,265.2449035644531,281.6704406738281,293.2566223144531,293.38140869140625,1.0,0.4242412149906158,0.8681074976921082,0.8681074976921082,1.0,1.0,-2.102956533432007,0.9405181407928468,1.1624382734298706,0.4629152715206146,0.0,0.0,0.6846779584884644,106.04541778564452,68.0,-53.04960250854492,-24741.453125,907.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6114196777344,313.6570739746094,278.1499938964844,0.0,18000.0,315.7099914550781,36962.859375,36000.0,0.0,0.0,0.5993556380271912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927859783172607,1.192802906036377,-1.69986979017267e-05,0.0,0.0006082697655074,0.0,0.0,245.4384613037109,0.0,0.0,0.0,0.712993860244751,4.0,0.0,1.0
