time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723300,293.2710266113281,297.1499938964844,293.1499938964844,0.1786582618951797,-3605.74853515625,304.1621398925781,0.822798490524292,0.3043116927146911,0.276576280593872,293.2802124023437,297.1499938964844,293.1499938964844,0.1493688970804214,-3286.42138671875,304.1632995605469,0.7840692400932312,0.262578934431076,0.2520550787448883,293.2303466796875,297.1499938964844,293.1499938964844,0.2821901738643646,-4046.2353515625,304.15936279296875,0.9319637417793274,0.441769391298294,0.3104428052902221,293.2293395996094,297.1499938964844,293.1499938964844,0.3746717572212219,-6847.22705078125,304.19793701171875,0.9990000128746032,0.5853882431983948,0.5234542489051819,293.19903564453125,297.1499938964844,293.1499938964844,0.0259391665458679,-4794.17236328125,304.155029296875,0.5156462788581848,0.0785162672400474,0.3679759204387665,291.3775329589844,291.1499938964844,267.3871765136719,265.2712097167969,281.6978454589844,293.2534484863281,293.3766784667969,1.0,0.4173613488674164,0.8674070835113525,0.8674070835113525,1.0,1.0,-2.077222347259521,0.9279325604438782,1.1492897272109983,0.4565590620040893,0.0,0.0,0.6699609756469727,101.47825622558594,68.0,-35.76358413696289,-24383.888671875,867.7476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8086853027344,313.7266845703125,278.1499938964844,0.0,18000.0,315.2300109863281,36962.1328125,36000.0,0.0,0.0,0.5865828990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459349393844604,1.145951271057129,-1.6333162420778535e-05,0.0,0.0005953070358373,0.0,0.0,224.3233795166016,0.0,0.0,0.0,0.6929506063461304,4.0,0.0,1.0
723360,293.2714538574219,297.1499938964844,293.1499938964844,0.1775377690792083,-3587.722412109375,304.1619567871094,0.8285393714904785,0.3026952445507049,0.2749872505664825,293.28143310546875,297.1499938964844,293.1499938964844,0.1480844318866729,-3263.75244140625,304.1632080078125,0.7895811200141907,0.2606879770755768,0.2501267790794372,293.231201171875,297.1499938964844,293.1499938964844,0.281380832195282,-4037.139892578125,304.1591491699219,0.9410391449928284,0.4405859410762787,0.309514582157135,293.20782470703125,297.1499938964844,293.1499938964844,0.3628965616226196,-6670.1845703125,304.2106018066406,0.9990000128746032,0.5886011123657227,0.5089362859725952,293.1988220214844,297.1499938964844,293.1499938964844,0.0255091916769742,-4754.21240234375,304.1549072265625,0.5194661617279053,0.0779396221041679,0.3646336495876312,291.3695068359375,291.1499938964844,267.4216003417969,265.2970886230469,281.7255859375,293.2502136230469,293.3680114746094,1.0,0.4101780951023102,0.86683189868927,0.86683189868927,1.0,1.0,-2.0504350662231445,0.9148420095443726,1.135593056678772,0.4500044584274292,0.0,0.0,0.6560947299003601,96.78734588623048,56.0,-31.825502395629883,-23989.583984375,827.2804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9747619628906,313.7649230957031,278.1499938964844,0.0,18000.0,315.2300109863281,36931.30078125,36000.0,0.0,0.0,0.5775972604751587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997583866119385,1.0997740030288696,-1.5696481568738818e-05,0.0,0.0005861877580173,0.0,0.0,204.7941131591797,0.0,0.0,0.0,0.6735776662826538,4.0,0.0,1.0
723420,293.2722473144531,297.1499938964844,293.1499938964844,0.1752254068851471,-3550.315185546875,304.1618347167969,0.8420682549476624,0.2994550764560699,0.271784633398056,293.2839050292969,297.1499938964844,293.1499938964844,0.1454291045665741,-3216.63671875,304.1632385253906,0.8026114702224731,0.2568590641021728,0.2462086528539657,293.23291015625,297.1499938964844,293.1499938964844,0.2796397507190704,-4017.37939453125,304.1590270996094,0.960989236831665,0.4381847083568573,0.3076197803020477,293.14849853515625,297.1499938964844,293.1499938964844,0.3370713591575622,-6280.67724609375,304.2333679199219,0.9990000128746032,0.5991244316101074,0.4776234030723572,293.1982116699219,297.1499938964844,293.1499938964844,0.0246543977409601,-4673.388671875,304.1546936035156,0.5288841128349304,0.0768219381570816,0.3579957783222198,291.3556213378906,291.1499938964844,267.4877319335937,265.3474426269531,281.7859802246094,293.2500915527344,293.35498046875,1.0,0.3949792981147766,0.8656816482543945,0.8656816482543945,1.0,1.0,-1.9940338134765625,0.887282133102417,1.106751799583435,0.4363581240177154,0.0,0.0,0.6298068761825562,87.1277084350586,74.0,-19.764135360717773,-23202.791015625,745.8534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.31036376953125,313.8525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36822.87890625,36000.0,0.0,0.0,0.5585893392562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015342354774475,1.0153570175170898,-1.4587730220227968e-05,0.0,0.0005668971571139,0.0,0.0,172.2840576171875,0.0,0.0,0.0,0.6388024091720581,4.0,0.0,1.0
723480,293.2722473144531,297.1499938964844,293.1499938964844,0.1752254068851471,-3550.315185546875,304.1618347167969,0.8420682549476624,0.2994550764560699,0.271784633398056,293.2839050292969,297.1499938964844,293.1499938964844,0.1454291045665741,-3216.63671875,304.1632385253906,0.8026114702224731,0.2568590641021728,0.2462086528539657,293.23291015625,297.1499938964844,293.1499938964844,0.2796397507190704,-4017.37939453125,304.1590270996094,0.960989236831665,0.4381847083568573,0.3076197803020477,293.14849853515625,297.1499938964844,293.1499938964844,0.3370713591575622,-6280.67724609375,304.2333679199219,0.9990000128746032,0.5991244316101074,0.4776234030723572,293.1982116699219,297.1499938964844,293.1499938964844,0.0246543977409601,-4673.388671875,304.1546936035156,0.5288841128349304,0.0768219381570816,0.3579957783222198,291.3556213378906,291.1499938964844,267.4877319335937,265.3474426269531,281.7859802246094,293.2500915527344,293.35498046875,1.0,0.3949792981147766,0.8656816482543945,0.8656816482543945,1.0,1.0,-1.9940338134765625,0.887282133102417,1.106751799583435,0.4363581240177154,0.0,0.0,0.6298068761825562,87.1277084350586,74.0,-19.764135360717773,-23202.791015625,745.8534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.31036376953125,313.8525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36822.87890625,36000.0,0.0,0.0,0.5585893392562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015342354774475,1.0153570175170898,-1.4587730220227968e-05,0.0,0.0005668971571139,0.0,0.0,172.2840576171875,0.0,0.0,0.0,0.6388024091720581,4.0,0.0,1.0
723540,293.2735595703125,297.1499938964844,293.1499938964844,0.1735336035490036,-3523.707763671875,304.16064453125,0.8437344431877136,0.2960931658744812,0.2687361240386963,293.2868957519531,297.1499938964844,293.1499938964844,0.14327172935009,-3178.9775390625,304.1623840332031,0.8031485676765442,0.2528607547283172,0.2424065470695495,293.235107421875,297.1499938964844,293.1499938964844,0.278801292181015,-4008.763427734375,304.1573181152344,0.9648349285125732,0.4356367886066437,0.3058231472969055,293.09185791015625,297.1499938964844,293.1499938964844,0.3300855159759521,-6185.12255859375,304.21612548828125,0.9990000128746032,0.6107068061828613,0.4693296551704407,293.1976318359375,297.1499938964844,293.1499938964844,0.0240902155637741,-4621.52099609375,304.154052734375,0.5294291973114014,0.0757195129990577,0.3526767194271087,291.3153686523437,291.1499938964844,267.54998779296875,265.3959045410156,281.8348083496094,293.2590026855469,293.311279296875,1.0,0.390220433473587,0.864531397819519,0.864531397819519,1.0,1.0,-1.9672706127166748,0.8741949796676636,1.0930756330490112,0.4297333061695099,0.0,0.0,0.609626054763794,84.37405395507812,92.0,-57.643985748291016,-22631.072265625,714.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.611328125,313.8802185058594,278.1499938964844,0.0,18000.0,314.75,36622.41796875,36000.0,0.0,0.0,0.5338245630264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431530237197876,0.9431666731834412,-1.3683851648238488e-05,0.0,0.0005417640786617,0.0,0.0,147.46327209472656,0.0,0.0,0.0,0.6101656556129456,4.0,0.0,1.0
723600,293.2735595703125,297.1499938964844,293.1499938964844,0.1735336035490036,-3523.707763671875,304.16064453125,0.8437344431877136,0.2960931658744812,0.2687361240386963,293.2868957519531,297.1499938964844,293.1499938964844,0.14327172935009,-3178.9775390625,304.1623840332031,0.8031485676765442,0.2528607547283172,0.2424065470695495,293.235107421875,297.1499938964844,293.1499938964844,0.278801292181015,-4008.763427734375,304.1573181152344,0.9648349285125732,0.4356367886066437,0.3058231472969055,293.09185791015625,297.1499938964844,293.1499938964844,0.3300855159759521,-6185.12255859375,304.21612548828125,0.9990000128746032,0.6107068061828613,0.4693296551704407,293.1976318359375,297.1499938964844,293.1499938964844,0.0240902155637741,-4621.52099609375,304.154052734375,0.5294291973114014,0.0757195129990577,0.3526767194271087,291.3153686523437,291.1499938964844,267.54998779296875,265.3959045410156,281.8348083496094,293.2590026855469,293.311279296875,1.0,0.390220433473587,0.864531397819519,0.864531397819519,1.0,1.0,-1.9672706127166748,0.8741949796676636,1.0930756330490112,0.4297333061695099,0.0,0.0,0.609626054763794,84.37405395507812,92.0,-57.643985748291016,-22631.072265625,714.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.611328125,313.8802185058594,278.1499938964844,0.0,18000.0,314.75,36622.41796875,36000.0,0.0,0.0,0.5338245630264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431530237197876,0.9431666731834412,-1.3683851648238488e-05,0.0,0.0005417640786617,0.0,0.0,147.46327209472656,0.0,0.0,0.0,0.6101656556129456,4.0,0.0,1.0
723660,293.2743530273437,297.1499938964844,293.1499938964844,0.1725959330797195,-3510.1904296875,304.1586608886719,0.8348596692085266,0.2927992641925812,0.2658576369285583,293.2893371582031,297.1499938964844,293.1499938964844,0.1417188793420791,-3152.828857421875,304.16082763671875,0.7927321195602417,0.2488944083452224,0.238743856549263,293.2366943359375,297.1499938964844,293.1499938964844,0.2791218757629394,-4014.236083984375,304.1543273925781,0.9553592801094056,0.433154821395874,0.3041539490222931,293.0735168457031,297.1499938964844,293.1499938964844,0.3399985432624817,-6350.224609375,304.17724609375,0.9990000128746032,0.6159840226173401,0.4801698327064514,293.1966552734375,297.1499938964844,293.1499938964844,0.0238095130771398,-4599.4541015625,304.1531677246094,0.5221353769302368,0.0747133940458297,0.3485337197780609,291.23858642578125,291.1499938964844,267.6101989746094,265.4433288574219,281.8647766113281,293.260498046875,293.2333984375,1.0,0.392797976732254,0.863660991191864,0.863660991191864,1.0,1.0,-1.9654392004013064,0.8732271194458008,1.0922120809555054,0.4292184710502624,0.0,0.0,0.602685272693634,87.0802993774414,110.0,-95.877685546875,-22350.20703125,722.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.672119140625,313.7947998046875,278.1499938964844,0.0,18000.0,314.75,36266.10546875,36000.0,0.0,0.0,0.5135724544525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908708930015564,0.908722162246704,-1.3215934814070351e-05,0.0,0.0005212107207626,0.0,0.0,136.1179962158203,0.0,0.0,0.0,0.5965365767478943,4.0,0.0,1.0
723720,293.2743530273437,297.1499938964844,293.1499938964844,0.1725959330797195,-3510.1904296875,304.1586608886719,0.8348596692085266,0.2927992641925812,0.2658576369285583,293.2893371582031,297.1499938964844,293.1499938964844,0.1417188793420791,-3152.828857421875,304.16082763671875,0.7927321195602417,0.2488944083452224,0.238743856549263,293.2366943359375,297.1499938964844,293.1499938964844,0.2791218757629394,-4014.236083984375,304.1543273925781,0.9553592801094056,0.433154821395874,0.3041539490222931,293.0735168457031,297.1499938964844,293.1499938964844,0.3399985432624817,-6350.224609375,304.17724609375,0.9990000128746032,0.6159840226173401,0.4801698327064514,293.1966552734375,297.1499938964844,293.1499938964844,0.0238095130771398,-4599.4541015625,304.1531677246094,0.5221353769302368,0.0747133940458297,0.3485337197780609,291.23858642578125,291.1499938964844,267.6101989746094,265.4433288574219,281.8647766113281,293.260498046875,293.2333984375,1.0,0.392797976732254,0.863660991191864,0.863660991191864,1.0,1.0,-1.9654392004013064,0.8732271194458008,1.0922120809555054,0.4292184710502624,0.0,0.0,0.602685272693634,87.0802993774414,110.0,-95.877685546875,-22350.20703125,722.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.672119140625,313.7947998046875,278.1499938964844,0.0,18000.0,314.75,36266.10546875,36000.0,0.0,0.0,0.5135724544525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908708930015564,0.908722162246704,-1.3215934814070351e-05,0.0,0.0005212107207626,0.0,0.0,136.1179962158203,0.0,0.0,0.0,0.5965365767478943,4.0,0.0,1.0
723780,293.2746887207031,297.1499938964844,293.1499938964844,0.1719032824039459,-3500.67236328125,304.1569519042969,0.819684624671936,0.2895820140838623,0.263211190700531,293.29107666015625,297.1499938964844,293.1499938964844,0.1403801292181015,-3130.49755859375,304.1594543457031,0.7757570147514343,0.245012953877449,0.2353241741657257,293.2376708984375,297.1499938964844,293.1499938964844,0.2797875106334686,-4023.59423828125,304.1517944335937,0.9363248944282532,0.4307610392570495,0.3026704788208008,293.09552001953125,297.1499938964844,293.1499938964844,0.361630231142044,-6690.7080078125,304.1320495605469,0.9990000128746032,0.6135424971580505,0.5042371153831482,293.196044921875,297.1499938964844,293.1499938964844,0.023638667538762,-4588.3740234375,304.15240478515625,0.5104369521141052,0.0736558437347412,0.34513720870018,291.1570129394531,291.1499938964844,267.6703186035156,265.4908142089844,281.8832702636719,293.2593688964844,293.1519775390625,1.0,0.4008516371250152,0.8627906441688538,0.8627906441688538,1.0,1.0,-1.9811861515045168,0.8808267116546631,1.1003594398498535,0.4328321516513824,0.0,0.0,0.6072041392326355,93.78889465332033,128.0,-108.42724609375,-22321.185546875,757.7879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4747009277344,313.60943603515625,278.1499938964844,0.0,18000.0,314.75,35948.44140625,36000.0,0.0,0.0,0.496163010597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098203778266908,0.9098334908485411,-1.3156367458577732e-05,0.0,0.0005035423673689,0.0,0.0,135.8600311279297,0.0,0.0,0.0,0.59669029712677,4.0,0.0,1.0
723840,293.2746887207031,297.1499938964844,293.1499938964844,0.1719032824039459,-3500.67236328125,304.1569519042969,0.819684624671936,0.2895820140838623,0.263211190700531,293.29107666015625,297.1499938964844,293.1499938964844,0.1403801292181015,-3130.49755859375,304.1594543457031,0.7757570147514343,0.245012953877449,0.2353241741657257,293.2376708984375,297.1499938964844,293.1499938964844,0.2797875106334686,-4023.59423828125,304.1517944335937,0.9363248944282532,0.4307610392570495,0.3026704788208008,293.09552001953125,297.1499938964844,293.1499938964844,0.361630231142044,-6690.7080078125,304.1320495605469,0.9990000128746032,0.6135424971580505,0.5042371153831482,293.196044921875,297.1499938964844,293.1499938964844,0.023638667538762,-4588.3740234375,304.15240478515625,0.5104369521141052,0.0736558437347412,0.34513720870018,291.1570129394531,291.1499938964844,267.6703186035156,265.4908142089844,281.8832702636719,293.2593688964844,293.1519775390625,1.0,0.4008516371250152,0.8627906441688538,0.8627906441688538,1.0,1.0,-1.9811861515045168,0.8808267116546631,1.1003594398498535,0.4328321516513824,0.0,0.0,0.6072041392326355,93.78889465332033,128.0,-108.42724609375,-22321.185546875,757.7879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4747009277344,313.60943603515625,278.1499938964844,0.0,18000.0,314.75,35948.44140625,36000.0,0.0,0.0,0.496163010597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098203778266908,0.9098334908485411,-1.3156367458577732e-05,0.0,0.0005035423673689,0.0,0.0,135.8600311279297,0.0,0.0,0.0,0.59669029712677,4.0,0.0,1.0
723900,293.27490234375,297.1499938964844,293.1499938964844,0.1715846210718155,-3496.322021484375,304.15625,0.8103664517402649,0.2879608571529388,0.2619278132915497,293.2919006347656,297.1499938964844,293.1499938964844,0.139736995100975,-3119.756591796875,304.1589050292969,0.7659155130386353,0.2430637925863266,0.2336611300706863,293.2381591796875,297.1499938964844,293.1499938964844,0.2801663875579834,-4028.73291015625,304.1507873535156,0.9243186712265016,0.4295564889907837,0.301963210105896,293.1207580566406,297.1499938964844,293.1499938964844,0.3759771883487701,-6911.73876953125,304.1092529296875,0.9990000128746032,0.6092833280563354,0.5200387835502625,293.1961975097656,297.1499938964844,293.1499938964844,0.0235373172909021,-4581.212890625,304.15216064453125,0.5036631226539612,0.0730412229895591,0.343330830335617,291.1161499023437,291.1499938964844,267.7003479003906,265.5145263671875,281.8883056640625,293.25567626953125,293.1112976074219,1.0,0.4064220488071441,0.8623554110527039,0.8623554110527039,1.0,1.0,-1.993601560592652,0.8868404626846313,1.10676109790802,0.4357114732265472,0.0,0.0,0.6135591864585876,98.41446685791016,128.0,-110.31341552734376,-22372.09375,783.8366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2699890136719,313.4696044921875,278.1499938964844,0.0,18000.0,314.2699890136719,35797.66796875,36000.0,0.0,0.0,0.4841567575931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223132133483888,0.9223265051841736,-1.3261261301522609e-05,0.0,0.0004913575830869,0.0,0.0,139.369384765625,0.0,0.0,0.0,0.6014371514320374,4.0,0.0,1.0
723960,293.2751770019531,297.1499938964844,293.1499938964844,0.1712851971387863,-3492.28125,304.1556701660156,0.799903929233551,0.2863240540027618,0.2606574892997741,293.2927551269531,297.1499938964844,293.1499938964844,0.1391088962554931,-3109.275390625,304.158447265625,0.7557427883148193,0.2410984337329864,0.2320126295089721,293.2386779785156,297.1499938964844,293.1499938964844,0.2805818915367126,-4034.273193359375,304.1498718261719,0.9117138385772704,0.4283383786678314,0.301267921924591,293.1545715332031,297.1499938964844,293.1499938964844,0.3922861516475677,-7159.78857421875,304.0870056152344,0.9990000128746032,0.6030233502388,0.5377535820007324,293.1966552734375,297.1499938964844,293.1499938964844,0.0234176106750965,-4572.24658203125,304.1519775390625,0.4966157078742981,0.0723665654659271,0.3413777649402618,291.0747985839844,291.1499938964844,267.7303771972656,265.53826904296875,281.892822265625,293.2524108886719,293.06951904296875,1.0,0.4127871394157409,0.8615817427635193,0.8615817427635193,1.0,1.0,-2.008186817169189,0.8938823342323303,1.1143044233322144,0.4390829801559448,0.0,0.0,0.6226837635040283,103.77809143066406,131.0,-114.23483276367188,-22432.56640625,814.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.95831298828125,313.2666320800781,278.1499938964844,0.0,18000.0,314.2699890136719,35644.86328125,36000.0,0.0,0.0,0.477572351694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427168369293212,0.9427303075790404,-1.3457784007187e-05,0.0,0.0004846752271987,0.0,0.0,145.43508911132812,0.0,0.0,0.0,0.6093477010726929,4.0,0.0,1.0
724020,293.2754821777344,297.1499938964844,293.1499938964844,0.170297309756279,-3477.20849609375,304.1554870605469,0.7824000716209412,0.283090591430664,0.258077323436737,293.2941589355469,297.1499938964844,293.1499938964844,0.1375191211700439,-3081.697509765625,304.1583251953125,0.7393064498901367,0.2371939420700073,0.2286643981933593,293.23944091796875,297.1499938964844,293.1499938964844,0.280819684267044,-4037.860107421875,304.1496276855469,0.8929138779640198,0.4259352087974548,0.299846202135086,293.2347717285156,297.1499938964844,293.1499938964844,0.41513592004776,-7494.37060546875,304.0716247558594,0.9967551827430724,0.58665531873703,0.5602291226387024,293.197509765625,297.1499938964844,293.1499938964844,0.0230254549533128,-4537.4013671875,304.1519775390625,0.4846843183040619,0.0710081607103347,0.3368712961673736,291.0107421875,291.1499938964844,267.790283203125,265.58575439453125,281.91864013671875,293.2599792480469,293.00860595703125,1.0,0.4215941131114959,0.8600344657897949,0.8600344657897949,1.0,1.0,-2.021352052688598,0.9000651240348816,1.1212868690490725,0.4424074590206146,0.0,0.0,0.6461606621742249,113.03105926513672,134.0,-84.26349639892578,-22488.2421875,857.6983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1565246582031,312.8052673339844,278.1499938964844,0.0,18000.0,314.2699890136719,35376.13671875,36000.0,0.0,0.0,0.4683778285980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057109594345093,1.0057251453399658,-1.4142345207801554e-05,0.0,0.0004753439570777,0.0,0.0,165.87832641601562,0.0,0.0,0.0,0.6342857480049133,4.0,0.0,1.0
724080,293.2754821777344,297.1499938964844,293.1499938964844,0.170297309756279,-3477.20849609375,304.1554870605469,0.7824000716209412,0.283090591430664,0.258077323436737,293.2941589355469,297.1499938964844,293.1499938964844,0.1375191211700439,-3081.697509765625,304.1583251953125,0.7393064498901367,0.2371939420700073,0.2286643981933593,293.23944091796875,297.1499938964844,293.1499938964844,0.280819684267044,-4037.860107421875,304.1496276855469,0.8929138779640198,0.4259352087974548,0.299846202135086,293.2347717285156,297.1499938964844,293.1499938964844,0.41513592004776,-7494.37060546875,304.0716247558594,0.9967551827430724,0.58665531873703,0.5602291226387024,293.197509765625,297.1499938964844,293.1499938964844,0.0230254549533128,-4537.4013671875,304.1519775390625,0.4846843183040619,0.0710081607103347,0.3368712961673736,291.0107421875,291.1499938964844,267.790283203125,265.58575439453125,281.91864013671875,293.2599792480469,293.00860595703125,1.0,0.4215941131114959,0.8600344657897949,0.8600344657897949,1.0,1.0,-2.021352052688598,0.9000651240348816,1.1212868690490725,0.4424074590206146,0.0,0.0,0.6461606621742249,113.03105926513672,134.0,-84.26349639892578,-22488.2421875,857.6983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1565246582031,312.8052673339844,278.1499938964844,0.0,18000.0,314.2699890136719,35376.13671875,36000.0,0.0,0.0,0.4683778285980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057109594345093,1.0057251453399658,-1.4142345207801554e-05,0.0,0.0004753439570777,0.0,0.0,165.87832641601562,0.0,0.0,0.0,0.6342857480049133,4.0,0.0,1.0
724140,293.2756042480469,297.1499938964844,293.1499938964844,0.1681944280862808,-3442.103515625,304.1571655273437,0.7643569707870483,0.2798880338668823,0.2556370794773102,293.2952575683594,297.1499938964844,293.1499938964844,0.1350462883710861,-3036.454833984375,304.15966796875,0.7226370573043823,0.2333229184150695,0.2254596948623657,293.2401123046875,297.1499938964844,293.1499938964844,0.27914959192276,-4017.814697265625,304.15252685546875,0.8736201524734497,0.423535019159317,0.2985177934169769,293.2774963378906,297.1499938964844,293.1499938964844,0.4066067636013031,-7354.19189453125,304.1111755371094,0.9745466709136964,0.5757469534873962,0.5484262108802795,293.19775390625,297.1499938964844,293.1499938964844,0.0225218515843153,-4485.736328125,304.15216064453125,0.4708925485610962,0.0697607994079589,0.3332949578762054,291.0187072753906,291.1499938964844,267.8500671386719,265.6332092285156,281.9681396484375,293.27392578125,293.0185241699219,1.0,0.4266524612903595,0.8584871292114258,0.8584871292114258,1.0,1.0,-1.994133710861206,0.8867812752723694,1.1073524951934814,0.4353575408458709,0.0,0.0,0.663396418094635,123.25657653808594,137.0,-16.222932815551758,-22171.421875,868.6327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2928466796875,312.3129577636719,278.1499938964844,0.0,18000.0,313.7900085449219,35454.55078125,36000.0,0.0,0.0,0.4584125280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065134048461914,1.065148949623108,-1.4907334843883293e-05,0.0,0.0004652304342016,0.0,0.0,187.82684326171875,0.0,0.0,0.0,0.6585603952407837,4.0,0.0,1.0
724200,293.2756042480469,297.1499938964844,293.1499938964844,0.1681944280862808,-3442.103515625,304.1571655273437,0.7643569707870483,0.2798880338668823,0.2556370794773102,293.2952575683594,297.1499938964844,293.1499938964844,0.1350462883710861,-3036.454833984375,304.15966796875,0.7226370573043823,0.2333229184150695,0.2254596948623657,293.2401123046875,297.1499938964844,293.1499938964844,0.27914959192276,-4017.814697265625,304.15252685546875,0.8736201524734497,0.423535019159317,0.2985177934169769,293.2774963378906,297.1499938964844,293.1499938964844,0.4066067636013031,-7354.19189453125,304.1111755371094,0.9745466709136964,0.5757469534873962,0.5484262108802795,293.19775390625,297.1499938964844,293.1499938964844,0.0225218515843153,-4485.736328125,304.15216064453125,0.4708925485610962,0.0697607994079589,0.3332949578762054,291.0187072753906,291.1499938964844,267.8500671386719,265.6332092285156,281.9681396484375,293.27392578125,293.0185241699219,1.0,0.4266524612903595,0.8584871292114258,0.8584871292114258,1.0,1.0,-1.994133710861206,0.8867812752723694,1.1073524951934814,0.4353575408458709,0.0,0.0,0.663396418094635,123.25657653808594,137.0,-16.222932815551758,-22171.421875,868.6327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2928466796875,312.3129577636719,278.1499938964844,0.0,18000.0,313.7900085449219,35454.55078125,36000.0,0.0,0.0,0.4584125280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065134048461914,1.065148949623108,-1.4907334843883293e-05,0.0,0.0004652304342016,0.0,0.0,187.82684326171875,0.0,0.0,0.0,0.6585603952407837,4.0,0.0,1.0
724260,293.27593994140625,297.1499938964844,293.1499938964844,0.1662728041410446,-3410.457763671875,304.157958984375,0.7524668574333191,0.2766382098197937,0.2530104219913482,293.2966613769531,297.1499938964844,293.1499938964844,0.1326822489500045,-2993.5185546875,304.1603698730469,0.7103690505027771,0.2293584793806076,0.2220309674739837,293.2411193847656,297.1499938964844,293.1499938964844,0.2778093516826629,-4002.21533203125,304.1539001464844,0.8612810969352722,0.4210497736930847,0.2970190942287445,293.29058837890625,297.1499938964844,293.1499938964844,0.4029550850391388,-7292.7607421875,304.1298828125,0.9589070081710817,0.5698334574699402,0.5423831343650818,293.1979064941406,297.1499938964844,293.1499938964844,0.0220048036426305,-4433.37841796875,304.1523132324219,0.4581782221794128,0.0685165449976921,0.3290646076202392,291.007568359375,291.1499938964844,267.90972900390625,265.6806335449219,282.0096740722656,293.27947998046875,293.0069274902344,1.0,0.4298355281352997,0.8570176362991333,0.8570176362991333,1.0,1.0,-1.9727222919464111,0.8763341307640076,1.0963882207870483,0.4297249019145965,0.0,0.0,0.683032214641571,130.29090881347656,140.0,-15.755666732788086,-21826.109375,873.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42498779296875,311.7728576660156,278.1499938964844,0.0,18000.0,313.7900085449219,35397.07421875,36000.0,0.0,0.0,0.4548393785953522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224443912506104,1.1224600076675415,-1.565564889460802e-05,0.0,0.0004616041260305,0.0,0.0,210.6588287353516,0.0,0.0,0.0,0.6827567219734192,4.0,0.0,1.0
724320,293.27593994140625,297.1499938964844,293.1499938964844,0.1662728041410446,-3410.457763671875,304.157958984375,0.7524668574333191,0.2766382098197937,0.2530104219913482,293.2966613769531,297.1499938964844,293.1499938964844,0.1326822489500045,-2993.5185546875,304.1603698730469,0.7103690505027771,0.2293584793806076,0.2220309674739837,293.2411193847656,297.1499938964844,293.1499938964844,0.2778093516826629,-4002.21533203125,304.1539001464844,0.8612810969352722,0.4210497736930847,0.2970190942287445,293.29058837890625,297.1499938964844,293.1499938964844,0.4029550850391388,-7292.7607421875,304.1298828125,0.9589070081710817,0.5698334574699402,0.5423831343650818,293.1979064941406,297.1499938964844,293.1499938964844,0.0220048036426305,-4433.37841796875,304.1523132324219,0.4581782221794128,0.0685165449976921,0.3290646076202392,291.007568359375,291.1499938964844,267.90972900390625,265.6806335449219,282.0096740722656,293.27947998046875,293.0069274902344,1.0,0.4298355281352997,0.8570176362991333,0.8570176362991333,1.0,1.0,-1.9727222919464111,0.8763341307640076,1.0963882207870483,0.4297249019145965,0.0,0.0,0.683032214641571,130.29090881347656,140.0,-15.755666732788086,-21826.109375,873.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42498779296875,311.7728576660156,278.1499938964844,0.0,18000.0,313.7900085449219,35397.07421875,36000.0,0.0,0.0,0.4548393785953522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224443912506104,1.1224600076675415,-1.565564889460802e-05,0.0,0.0004616041260305,0.0,0.0,210.6588287353516,0.0,0.0,0.0,0.6827567219734192,4.0,0.0,1.0
724380,293.27593994140625,297.1499938964844,293.1499938964844,0.1642161309719085,-3376.39111328125,304.1587219238281,0.7435219287872314,0.2734455466270447,0.250357985496521,293.2978820800781,297.1499938964844,293.1499938964844,0.1301720887422561,-2947.62890625,304.1611022949219,0.6997279524803162,0.2253945171833038,0.2185190320014953,293.24188232421875,297.1499938964844,293.1499938964844,0.2762163281440735,-3983.614501953125,304.1552429199219,0.8522519469261169,0.4185865223407745,0.2954754829406738,293.2948303222656,297.1499938964844,293.1499938964844,0.4001650810241699,-7247.2861328125,304.1410827636719,0.9469039440155028,0.5654013752937317,0.5382289290428162,293.19757080078125,297.1499938964844,293.1499938964844,0.0214811060577631,-4379.02392578125,304.15240478515625,0.4479415416717529,0.0673689395189285,0.3248873651027679,291.0025634765625,291.1499938964844,267.9691772460937,265.72802734375,282.0479736328125,293.28155517578125,293.0023803710937,1.0,0.4319207668304443,0.8555482029914856,0.8555482029914856,1.0,1.0,-1.953459858894348,0.8669514656066895,1.0865083932876587,0.4245619177818298,0.0,0.0,0.7030972838401794,135.61985778808594,143.0,-7.929011821746826,-21540.8515625,874.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6481018066406,311.3000183105469,278.1499938964844,0.0,18000.0,313.7900085449219,35354.984375,36000.0,0.0,0.0,0.4536647200584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851149797439575,1.1851314306259155,-1.652431092225015e-05,0.0,0.000460412033135,0.0,0.0,237.97853088378903,0.0,0.0,0.0,0.7095516324043274,4.0,0.0,1.0
724440,293.27593994140625,297.1499938964844,293.1499938964844,0.1642161309719085,-3376.39111328125,304.1587219238281,0.7435219287872314,0.2734455466270447,0.250357985496521,293.2978820800781,297.1499938964844,293.1499938964844,0.1301720887422561,-2947.62890625,304.1611022949219,0.6997279524803162,0.2253945171833038,0.2185190320014953,293.24188232421875,297.1499938964844,293.1499938964844,0.2762163281440735,-3983.614501953125,304.1552429199219,0.8522519469261169,0.4185865223407745,0.2954754829406738,293.2948303222656,297.1499938964844,293.1499938964844,0.4001650810241699,-7247.2861328125,304.1410827636719,0.9469039440155028,0.5654013752937317,0.5382289290428162,293.19757080078125,297.1499938964844,293.1499938964844,0.0214811060577631,-4379.02392578125,304.15240478515625,0.4479415416717529,0.0673689395189285,0.3248873651027679,291.0025634765625,291.1499938964844,267.9691772460937,265.72802734375,282.0479736328125,293.28155517578125,293.0023803710937,1.0,0.4319207668304443,0.8555482029914856,0.8555482029914856,1.0,1.0,-1.953459858894348,0.8669514656066895,1.0865083932876587,0.4245619177818298,0.0,0.0,0.7030972838401794,135.61985778808594,143.0,-7.929011821746826,-21540.8515625,874.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6481018066406,311.3000183105469,278.1499938964844,0.0,18000.0,313.7900085449219,35354.984375,36000.0,0.0,0.0,0.4536647200584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851149797439575,1.1851314306259155,-1.652431092225015e-05,0.0,0.000460412033135,0.0,0.0,237.97853088378903,0.0,0.0,0.0,0.7095516324043274,4.0,0.0,1.0
724500,293.2758483886719,297.1499938964844,293.1499938964844,0.1631484776735305,-3358.63525390625,304.1590881347656,0.739693284034729,0.2718716561794281,0.2490371465682983,293.29840087890625,297.1499938964844,293.1499938964844,0.1288769394159317,-2923.83935546875,304.16143798828125,0.6949445605278015,0.223418727517128,0.2167520523071289,293.2421569824219,297.1499938964844,293.1499938964844,0.2753362655639648,-3973.3203125,304.1558837890625,0.8484618663787842,0.4173654317855835,0.2946991920471191,293.2957763671875,297.1499938964844,293.1499938964844,0.398760437965393,-7225.08984375,304.145263671875,0.9416964650154114,0.5633808970451355,0.536389172077179,293.197265625,297.1499938964844,293.1499938964844,0.0212256517261266,-4352.005859375,304.1524353027344,0.4436590075492859,0.066829964518547,0.3228867948055267,291.0025939941406,291.1499938964844,267.9988708496094,265.751708984375,282.0665588378906,293.28204345703125,293.002685546875,1.0,0.4327008724212646,0.8548134565353394,0.8548134565353394,1.0,1.0,-1.9442075490951536,0.86245197057724,1.081755518913269,0.4220521450042724,0.0,0.0,0.7129291892051697,137.89146423339844,143.0,-3.339332342147827,-21410.771484375,873.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3006591796875,311.0901184082031,278.1499938964844,0.0,18000.0,313.3099975585937,35350.49609375,36000.0,0.0,0.0,0.4489829838275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21636700630188,1.216383934020996,-1.6979041902231984e-05,0.0,0.00045566065819,0.0,0.0,252.5843048095703,0.0,0.0,0.0,0.7231147885322571,4.0,0.0,1.0
724560,293.2756652832031,297.1499938964844,293.1499938964844,0.1620984375476837,-3341.186767578125,304.1593322753906,0.7361506223678589,0.270311027765274,0.2477216571569442,293.2988586425781,297.1499938964844,293.1499938964844,0.1275914907455444,-2900.211669921875,304.16168212890625,0.6904159784317017,0.2214468866586685,0.2149815857410431,293.2424011230469,297.1499938964844,293.1499938964844,0.2744734585285187,-3963.273681640625,304.1563720703125,0.8449975848197937,0.4161507189273834,0.2939220070838928,293.2963562011719,297.1499938964844,293.1499938964844,0.3973926305770874,-7203.8388671875,304.1485900878906,0.936849057674408,0.5614216327667236,0.53461754322052,293.19683837890625,297.1499938964844,293.1499938964844,0.0209820587188005,-4326.1025390625,304.1524353027344,0.4397790729999542,0.0663098990917205,0.32094407081604,291.00213623046875,291.1499938964844,268.0284729003906,265.775390625,282.084716796875,293.2823791503906,293.0016174316406,1.0,0.4333609044551849,0.8542433977127075,0.8542433977127075,1.0,1.0,-1.9351078271865845,0.8580461144447327,1.077061653137207,0.4195812046527862,0.0,0.0,0.7228060364723206,139.98472595214844,131.0,-4.424282550811768,-21263.533203125,872.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94384765625,310.86572265625,278.1499938964844,0.0,18000.0,313.3099975585937,35350.3984375,36000.0,0.0,0.0,0.4489296078681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471953630447388,1.2472127676010132,-1.744021210470237e-05,0.0,0.0004556064959615,0.0,0.0,267.6406555175781,0.0,0.0,0.0,0.7366296052932739,4.0,0.0,1.0
724620,293.2749328613281,297.1499938964844,293.1499938964844,0.1598462760448455,-3303.612060546875,304.1600036621094,0.7346672415733337,0.2672753930091858,0.2449353188276291,293.29949951171875,297.1499938964844,293.1499938964844,0.1248617470264434,-2849.80517578125,304.162353515625,0.6872869729995728,0.217550128698349,0.211244523525238,293.2425537109375,297.1499938964844,293.1499938964844,0.2725348472595215,-3940.630126953125,304.1575012207031,0.8447330594062805,0.413779079914093,0.2922298610210418,293.2966613769531,297.1499938964844,293.1499938964844,0.394397497177124,-7158.1298828125,304.154052734375,0.9361243844032288,0.5576496124267578,0.5309967398643494,293.1957092285156,297.1499938964844,293.1499938964844,0.0204034764319658,-4263.51123046875,304.152587890625,0.437498927116394,0.0653558447957038,0.3163136839866638,291.0023193359375,291.1499938964844,268.0875549316406,265.8226928710937,282.12139892578125,293.2825012207031,293.0028686523437,1.0,0.4295195341110229,0.8531032204627991,0.8531032204627991,1.0,1.0,-1.915334939956665,0.8484862446784973,1.0668487548828125,0.4142404794692993,0.0,0.0,0.7426905035972595,138.40032958984375,119.0,3.029226541519165,-20999.00390625,850.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216552734375,310.48797607421875,278.1499938964844,0.0,18000.0,313.3099975585937,35337.03125,36000.0,0.0,0.0,0.4499035477638244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310086369514465,1.3101047277450562,-1.8413826182950288e-05,0.0,0.0004565949202515,0.0,0.0,300.3531188964844,0.0,0.0,0.0,0.7644569277763367,4.0,0.0,1.0
724680,293.2749328613281,297.1499938964844,293.1499938964844,0.1598462760448455,-3303.612060546875,304.1600036621094,0.7346672415733337,0.2672753930091858,0.2449353188276291,293.29949951171875,297.1499938964844,293.1499938964844,0.1248617470264434,-2849.80517578125,304.162353515625,0.6872869729995728,0.217550128698349,0.211244523525238,293.2425537109375,297.1499938964844,293.1499938964844,0.2725348472595215,-3940.630126953125,304.1575012207031,0.8447330594062805,0.413779079914093,0.2922298610210418,293.2966613769531,297.1499938964844,293.1499938964844,0.394397497177124,-7158.1298828125,304.154052734375,0.9361243844032288,0.5576496124267578,0.5309967398643494,293.1957092285156,297.1499938964844,293.1499938964844,0.0204034764319658,-4263.51123046875,304.152587890625,0.437498927116394,0.0653558447957038,0.3163136839866638,291.0023193359375,291.1499938964844,268.0875549316406,265.8226928710937,282.12139892578125,293.2825012207031,293.0028686523437,1.0,0.4295195341110229,0.8531032204627991,0.8531032204627991,1.0,1.0,-1.915334939956665,0.8484862446784973,1.0668487548828125,0.4142404794692993,0.0,0.0,0.7426905035972595,138.40032958984375,119.0,3.029226541519165,-20999.00390625,850.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216552734375,310.48797607421875,278.1499938964844,0.0,18000.0,313.3099975585937,35337.03125,36000.0,0.0,0.0,0.4499035477638244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310086369514465,1.3101047277450562,-1.8413826182950288e-05,0.0,0.0004565949202515,0.0,0.0,300.3531188964844,0.0,0.0,0.0,0.7644569277763367,4.0,0.0,1.0
724740,293.27362060546875,297.1499938964844,293.1499938964844,0.1573438197374344,-3261.464111328125,304.16082763671875,0.7372238636016846,0.2643729150295257,0.2421186119318008,293.29962158203125,297.1499938964844,293.1499938964844,0.1219071298837661,-2794.727783203125,304.16314697265625,0.6884021162986755,0.213737204670906,0.2074265033006668,293.24224853515625,297.1499938964844,293.1499938964844,0.2701331973075866,-3912.328125,304.1590270996094,0.8492834568023682,0.4114968180656433,0.2904836237430572,293.29620361328125,297.1499938964844,293.1499938964844,0.390718013048172,-7102.6796875,304.1588134765625,0.9418625235557556,0.5540251135826111,0.5273701548576355,293.19403076171875,297.1499938964844,293.1499938964844,0.0197783838957548,-4193.41650390625,304.1527709960937,0.4392613768577575,0.0645351633429527,0.3115287721157074,291.0170593261719,291.1499938964844,268.1464233398437,265.86993408203125,282.1577453613281,293.2820129394531,293.018310546875,1.0,0.4226604998111725,0.8519631028175354,0.8519631028175354,1.0,1.0,-1.8951698541641235,0.8387603759765625,1.056409478187561,0.4087525010108948,0.0,0.0,0.7595475912094116,132.82208251953125,107.0,17.924396514892578,-20760.712890625,814.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,310.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35412.38671875,35280.0,0.0,0.0,0.4501788020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663476705551147,1.3663671016693115,-1.934526335389819e-05,0.0,0.0004568742297124,0.0,0.0,332.26220703125,0.0,0.0,0.0,0.779644250869751,4.0,0.0,1.0
724800,293.27362060546875,297.1499938964844,293.1499938964844,0.1573438197374344,-3261.464111328125,304.16082763671875,0.7372238636016846,0.2643729150295257,0.2421186119318008,293.29962158203125,297.1499938964844,293.1499938964844,0.1219071298837661,-2794.727783203125,304.16314697265625,0.6884021162986755,0.213737204670906,0.2074265033006668,293.24224853515625,297.1499938964844,293.1499938964844,0.2701331973075866,-3912.328125,304.1590270996094,0.8492834568023682,0.4114968180656433,0.2904836237430572,293.29620361328125,297.1499938964844,293.1499938964844,0.390718013048172,-7102.6796875,304.1588134765625,0.9418625235557556,0.5540251135826111,0.5273701548576355,293.19403076171875,297.1499938964844,293.1499938964844,0.0197783838957548,-4193.41650390625,304.1527709960937,0.4392613768577575,0.0645351633429527,0.3115287721157074,291.0170593261719,291.1499938964844,268.1464233398437,265.86993408203125,282.1577453613281,293.2820129394531,293.018310546875,1.0,0.4226604998111725,0.8519631028175354,0.8519631028175354,1.0,1.0,-1.8951698541641235,0.8387603759765625,1.056409478187561,0.4087525010108948,0.0,0.0,0.7595475912094116,132.82208251953125,107.0,17.924396514892578,-20760.712890625,814.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8319091796875,310.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,35412.38671875,35280.0,0.0,0.0,0.4501788020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663476705551147,1.3663671016693115,-1.934526335389819e-05,0.0,0.0004568742297124,0.0,0.0,332.26220703125,0.0,0.0,0.0,0.779644250869751,4.0,0.0,1.0
724860,293.2723083496094,297.1499938964844,293.1499938964844,0.1554517745971679,-3229.677001953125,304.1611022949219,0.7413778305053711,0.2621329128742218,0.2398764938116073,293.2994384765625,297.1499938964844,293.1499938964844,0.1196175068616867,-2752.016845703125,304.1634826660156,0.6914570927619934,0.2107403576374054,0.2043558806180954,293.2417297363281,297.1499938964844,293.1499938964844,0.2683577537536621,-3891.57763671875,304.1596069335937,0.855491042137146,0.4097288250923157,0.2890767455101013,293.2954406738281,297.1499938964844,293.1499938964844,0.3879546523094177,-7061.65185546875,304.1611328125,0.949614942073822,0.5512130856513977,0.524484395980835,293.1924133300781,297.1499938964844,293.1499938964844,0.0193139798939228,-4140.7177734375,304.1528015136719,0.4428875148296356,0.0639631524682045,0.3077715933322906,291.0227355957031,291.1499938964844,268.193359375,265.9076843261719,282.1864013671875,293.2812805175781,293.024169921875,1.0,0.4157316982746124,0.8510882258415222,0.8510882258415222,1.0,1.0,-1.8791238069534304,0.8310387134552002,1.04808509349823,0.4043619632720947,0.0,0.0,0.7727206349372864,126.62945556640624,107.0,16.56337547302246,-20545.80859375,781.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245666503906,310.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,34801.07421875,35280.0,0.0,0.0,0.4515835046768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944549560546875,1.3944746255874634,-1.9678231183206663e-05,0.0,0.0004582998517435,0.0,0.0,347.2369384765625,0.0,0.0,0.0,0.800771951675415,4.0,0.0,1.0
724920,293.2719421386719,297.1499938964844,293.1499938964844,0.1549210101366043,-3220.6611328125,304.1612854003906,0.7426766753196716,0.2615826725959778,0.2393190264701843,293.2993469238281,297.1499938964844,293.1499938964844,0.1189997643232345,-2740.38623046875,304.16363525390625,0.6924787759780884,0.2099974602460861,0.2035879343748092,293.2415771484375,297.1499938964844,293.1499938964844,0.2678092420101166,-3885.078369140625,304.159912109375,0.8573651909828186,0.4092934429645538,0.2887254059314728,293.29522705078125,297.1499938964844,293.1499938964844,0.3871127068996429,-7049.06640625,304.1618957519531,0.951899230480194,0.550520122051239,0.5237671732902527,293.1919860839844,297.1499938964844,293.1499938964844,0.0191909577697515,-4126.3173828125,304.15283203125,0.4440788626670837,0.0638304278254509,0.3068492412567138,291.0279235839844,291.1499938964844,268.2050476074219,265.9171142578125,282.1935119628906,293.28106689453125,293.02978515625,1.0,0.4138503670692444,0.8508695363998413,0.8508695363998413,1.0,1.0,-1.8751413822174072,0.8291241526603699,1.0460171699523926,0.4032687842845917,0.0,0.0,0.7753549218177795,124.9124984741211,95.0,21.903703689575195,-20507.1328125,772.9862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,309.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,34797.83203125,35280.0,0.0,0.0,0.4519582390785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035736322402954,1.4035935401916504,-1.983243419090286e-05,0.0,0.000458680151496,0.0,0.0,352.7704772949219,0.0,0.0,0.0,0.8048368692398071,4.0,0.0,1.0
724980,293.2700500488281,297.1499938964844,293.1499938964844,0.1521705090999603,-3173.7353515625,304.162109375,0.7506844401359558,0.2588798701763153,0.2365506440401077,293.2988586425781,297.1499938964844,293.1499938964844,0.1158372163772583,-2680.542724609375,304.16436767578125,0.6990087628364563,0.2063132673501968,0.19975046813488,293.24072265625,297.1499938964844,293.1499938964844,0.2648553252220154,-3849.98779296875,304.1615295410156,0.868611216545105,0.4071446061134338,0.2869689464569092,293.2939453125,297.1499938964844,293.1499938964844,0.3825830221176147,-6981.46435546875,304.1654663085937,0.9649194478988647,0.5470986366271973,0.5201964378356934,293.18975830078125,297.1499938964844,293.1499938964844,0.0185803025960922,-4053.248046875,304.15289306640625,0.4517412185668945,0.0632199645042419,0.3023550510406494,291.0622863769531,291.1499938964844,268.263427734375,265.9642028808594,282.2287902832031,293.2798767089844,293.06475830078125,1.0,0.4037512242794037,0.8497759103775024,0.8497759103775024,1.0,1.0,-1.855415225028992,0.8196509480476379,1.0357643365859983,0.3978361189365387,0.0,0.0,0.7848430871963501,115.61114501953124,83.0,42.160526275634766,-20316.029296875,727.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,309.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,34926.01953125,35280.0,0.0,0.0,0.4538263976573944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4390467405319214,1.439067244529724,-2.047375346592161e-05,0.0,0.0004605760914273,0.0,0.0,375.3233337402344,0.0,0.0,0.0,0.8208734393119812,4.0,0.0,1.0
