time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725040,293.2700500488281,297.1499938964844,293.1499938964844,0.1521705090999603,-3173.7353515625,304.162109375,0.7506844401359558,0.2588798701763153,0.2365506440401077,293.2988586425781,297.1499938964844,293.1499938964844,0.1158372163772583,-2680.542724609375,304.16436767578125,0.6990087628364563,0.2063132673501968,0.19975046813488,293.24072265625,297.1499938964844,293.1499938964844,0.2648553252220154,-3849.98779296875,304.1615295410156,0.868611216545105,0.4071446061134338,0.2869689464569092,293.2939453125,297.1499938964844,293.1499938964844,0.3825830221176147,-6981.46435546875,304.1654663085937,0.9649194478988647,0.5470986366271973,0.5201964378356934,293.18975830078125,297.1499938964844,293.1499938964844,0.0185803025960922,-4053.248046875,304.15289306640625,0.4517412185668945,0.0632199645042419,0.3023550510406494,291.0622863769531,291.1499938964844,268.263427734375,265.9642028808594,282.2287902832031,293.2798767089844,293.06475830078125,1.0,0.4037512242794037,0.8497759103775024,0.8497759103775024,1.0,1.0,-1.855415225028992,0.8196509480476379,1.0357643365859983,0.3978361189365387,0.0,0.0,0.7848430871963501,115.61114501953124,83.0,42.160526275634766,-20316.029296875,727.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,309.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,34926.01953125,35280.0,0.0,0.0,0.4538263976573944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4390467405319214,1.439067244529724,-2.047375346592161e-05,0.0,0.0004605760914273,0.0,0.0,375.3233337402344,0.0,0.0,0.0,0.8208734393119812,4.0,0.0,1.0
725100,293.26904296875,297.1499938964844,293.1499938964844,0.1507691144943237,-3149.732177734375,304.1624450683594,0.7556629776954651,0.2575566470623016,0.235179916024208,293.2985534667969,297.1499938964844,293.1499938964844,0.1142368838191032,-2650.10400390625,304.1646423339844,0.7031362652778625,0.2044875472784042,0.1978348940610885,293.2402648925781,297.1499938964844,293.1499938964844,0.2633042931556701,-3831.536376953125,304.1622619628906,0.8754270076751709,0.4060869514942169,0.2860928475856781,293.2932434082031,297.1499938964844,293.1499938964844,0.3802026808261871,-6946.02099609375,304.1669616699219,0.9721963405609132,0.5454145073890686,0.5184230208396912,293.1885986328125,297.1499938964844,293.1499938964844,0.0182833988219499,-4016.84814453125,304.1529235839844,0.4566788077354431,0.0629437863826751,0.3001832664012909,291.082275390625,291.1499938964844,268.2925109863281,265.9877319335937,282.24627685546875,293.2792358398437,293.0849609375,1.0,0.3983478844165802,0.8492291569709778,0.8492291569709778,1.0,1.0,-1.845679521560669,0.8149814009666443,1.0306981801986694,0.395145058631897,0.0,0.0,0.7873630523681641,110.62865447998048,83.0,49.16606903076172,-20223.708984375,704.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,309.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,35014.375,34200.0,0.0,0.0,0.4546742737293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505683183670044,1.4505890607833862,-2.069590482278727e-05,0.0,0.0004614365752786,0.0,0.0,383.0037536621094,0.0,0.0,0.0,0.8111057877540588,4.0,0.0,1.0
725160,293.2680053710937,297.1499938964844,293.1499938964844,0.1495590507984161,-3129.207275390625,304.1623840332031,0.761347234249115,0.2562516927719116,0.2338193356990814,293.2982177734375,297.1499938964844,293.1499938964844,0.1127810329198837,-2622.56591796875,304.1646423339844,0.7078440189361572,0.2026714384555816,0.1959223449230194,293.2397766113281,297.1499938964844,293.1499938964844,0.2620678544044494,-3817.06298828125,304.1622619628906,0.8830831050872803,0.4050419330596924,0.2852199375629425,293.29248046875,297.1499938964844,293.1499938964844,0.3782635331153869,-6917.61962890625,304.1673889160156,0.9798114895820618,0.5437511205673218,0.5166604518890381,293.1874389648437,297.1499938964844,293.1499938964844,0.0180249996483325,-3985.525146484375,304.1528625488281,0.462413877248764,0.0626843720674514,0.2980614006519317,291.0910339355469,291.1499938964844,268.321533203125,266.0111999511719,282.2636108398437,293.2785339355469,293.09228515625,1.0,0.3927538692951202,0.8487249612808228,0.8487249612808228,1.0,1.0,-1.8360365629196167,0.8103637099266052,1.0256729125976562,0.3924778699874878,0.0,0.0,0.790303111076355,105.49237060546876,71.0,35.78797149658203,-20080.703125,681.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,309.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,34201.50390625,34200.0,0.0,0.0,0.4553128480911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440813660621643,1.4408340454101562,-2.034080534940585e-05,0.0,0.0004620846593752,0.0,0.0,374.3141174316406,0.0,0.0,0.0,0.8194743990898132,4.0,0.0,1.0
725220,293.2658996582031,297.1499938964844,293.1499938964844,0.1467651575803756,-3081.09521484375,304.1629333496094,0.7751135230064392,0.2536896765232086,0.2311317026615142,293.2975158691406,297.1499938964844,293.1499938964844,0.1095891818404197,-2561.39697265625,304.1650695800781,0.7186241745948792,0.1990627646446228,0.1921082884073257,293.2387084960937,297.1499938964844,293.1499938964844,0.2588955461978912,-3779.233642578125,304.1634826660156,0.9011366367340088,0.4029816389083862,0.2834886908531189,293.29083251953125,297.1499938964844,293.1499938964844,0.3733906745910644,-6845.13623046875,304.16973876953125,0.995542287826538,0.5404750108718872,0.5131769776344299,293.1850891113281,297.1499938964844,293.1499938964844,0.0174700990319252,-3915.093505859375,304.15283203125,0.474506139755249,0.0622099414467811,0.2939644753932953,291.1340637207031,291.1499938964844,268.3793334960937,266.05810546875,282.2979431152344,293.2770690917969,293.1374206542969,1.0,0.3810828626155853,0.8477165102958679,0.8477165102958679,1.0,1.0,-1.8170480728149407,0.8012811541557312,1.015766978263855,0.3872134685516357,0.0,0.0,0.789867639541626,94.8948974609375,59.0,57.92428970336914,-19927.125,634.0161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,309.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,34190.89453125,34200.0,0.0,0.0,0.4561195373535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446482539176941,1.446502923965454,-2.0437797502381727e-05,0.0,0.0004629033501259,0.0,0.0,377.9186706542969,0.0,0.0,0.0,0.8216671943664551,4.0,0.0,1.0
725280,293.2658996582031,297.1499938964844,293.1499938964844,0.1467651575803756,-3081.09521484375,304.1629333496094,0.7751135230064392,0.2536896765232086,0.2311317026615142,293.2975158691406,297.1499938964844,293.1499938964844,0.1095891818404197,-2561.39697265625,304.1650695800781,0.7186241745948792,0.1990627646446228,0.1921082884073257,293.2387084960937,297.1499938964844,293.1499938964844,0.2588955461978912,-3779.233642578125,304.1634826660156,0.9011366367340088,0.4029816389083862,0.2834886908531189,293.29083251953125,297.1499938964844,293.1499938964844,0.3733906745910644,-6845.13623046875,304.16973876953125,0.995542287826538,0.5404750108718872,0.5131769776344299,293.1850891113281,297.1499938964844,293.1499938964844,0.0174700990319252,-3915.093505859375,304.15283203125,0.474506139755249,0.0622099414467811,0.2939644753932953,291.1340637207031,291.1499938964844,268.3793334960937,266.05810546875,282.2979431152344,293.2770690917969,293.1374206542969,1.0,0.3810828626155853,0.8477165102958679,0.8477165102958679,1.0,1.0,-1.8170480728149407,0.8012811541557312,1.015766978263855,0.3872134685516357,0.0,0.0,0.789867639541626,94.8948974609375,59.0,57.92428970336914,-19927.125,634.0161743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,309.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,34190.89453125,34200.0,0.0,0.0,0.4561195373535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446482539176941,1.446502923965454,-2.0437797502381727e-05,0.0,0.0004629033501259,0.0,0.0,377.9186706542969,0.0,0.0,0.0,0.8216671943664551,4.0,0.0,1.0
725340,293.2636108398437,297.1499938964844,293.1499938964844,0.1437607854604721,-3028.776611328125,304.16363525390625,0.7881482243537903,0.2512166202068329,0.2285903096199035,293.2965393066406,297.1499938964844,293.1499938964844,0.1062690839171409,-2497.020751953125,304.16558837890625,0.727778971195221,0.1955218166112899,0.1884235590696334,293.23748779296875,297.1499938964844,293.1499938964844,0.2552212178707123,-3735.0107421875,304.1651611328125,0.9192102551460266,0.4009841680526733,0.2818525731563568,293.27813720703125,297.1499938964844,293.1499938964844,0.3537359535694122,-6544.28515625,304.1970520019531,0.9990000128746032,0.5394119620323181,0.4923902451992035,293.1824951171875,297.1499938964844,293.1499938964844,0.0169609524309635,-3846.9833984375,304.1527404785156,0.4837988317012787,0.0618461593985557,0.290632963180542,291.2001647949219,291.1499938964844,268.43682861328125,266.1048889160156,282.3405456542969,293.271728515625,293.2064208984375,1.0,0.3681104779243469,0.8467081189155579,0.8467081189155579,1.0,1.0,-1.7786659002304075,0.782865583896637,0.9958003163337708,0.3773466944694519,0.0,0.0,0.7793173789978027,85.79094696044922,47.0,93.69775390625,-19621.896484375,579.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,309.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,34443.6875,33120.0,0.0,0.0,0.45599165558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43046236038208,1.4304826259613037,-2.0215091353748e-05,0.0,0.0004627735761459,0.0,0.0,368.4503479003906,0.0,0.0,0.0,0.7990551590919495,4.0,0.0,1.0
725400,293.2636108398437,297.1499938964844,293.1499938964844,0.1437607854604721,-3028.776611328125,304.16363525390625,0.7881482243537903,0.2512166202068329,0.2285903096199035,293.2965393066406,297.1499938964844,293.1499938964844,0.1062690839171409,-2497.020751953125,304.16558837890625,0.727778971195221,0.1955218166112899,0.1884235590696334,293.23748779296875,297.1499938964844,293.1499938964844,0.2552212178707123,-3735.0107421875,304.1651611328125,0.9192102551460266,0.4009841680526733,0.2818525731563568,293.27813720703125,297.1499938964844,293.1499938964844,0.3537359535694122,-6544.28515625,304.1970520019531,0.9990000128746032,0.5394119620323181,0.4923902451992035,293.1824951171875,297.1499938964844,293.1499938964844,0.0169609524309635,-3846.9833984375,304.1527404785156,0.4837988317012787,0.0618461593985557,0.290632963180542,291.2001647949219,291.1499938964844,268.43682861328125,266.1048889160156,282.3405456542969,293.271728515625,293.2064208984375,1.0,0.3681104779243469,0.8467081189155579,0.8467081189155579,1.0,1.0,-1.7786659002304075,0.782865583896637,0.9958003163337708,0.3773466944694519,0.0,0.0,0.7793173789978027,85.79094696044922,47.0,93.69775390625,-19621.896484375,579.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,309.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,34443.6875,33120.0,0.0,0.0,0.45599165558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43046236038208,1.4304826259613037,-2.0215091353748e-05,0.0,0.0004627735761459,0.0,0.0,368.4503479003906,0.0,0.0,0.0,0.7990551590919495,4.0,0.0,1.0
725460,293.2615661621094,297.1499938964844,293.1499938964844,0.1406733691692352,-2974.6806640625,304.16424560546875,0.8029260635375977,0.2487549185752868,0.2260896861553192,293.29571533203125,297.1499938964844,293.1499938964844,0.1029122471809387,-2431.408203125,304.166015625,0.738091766834259,0.1919749677181244,0.1847687363624572,293.2364501953125,297.1499938964844,293.1499938964844,0.251314640045166,-3687.851318359375,304.1666259765625,0.9406145215034484,0.3989740014076233,0.2802323997020721,293.234130859375,297.1499938964844,293.1499938964844,0.3251453340053558,-6106.10595703125,304.2288818359375,0.9990000128746032,0.5450286269187927,0.4613327085971832,293.1796264648437,297.1499938964844,293.1499938964844,0.0165107417851686,-3784.1904296875,304.152587890625,0.4936268031597137,0.0616039894521236,0.2879261374473572,291.2772827148437,291.1499938964844,268.4939880371094,266.15155029296875,282.3844909667969,293.2578125,293.2838134765625,1.0,0.3535550832748413,0.8458501100540161,0.8458501100540161,1.0,1.0,-1.7287908792495728,0.7590507864952087,0.969740092754364,0.3645451664924621,0.0,0.0,0.7573993802070618,76.79752349853516,50.0,109.13298034667967,-19149.4375,519.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,309.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,33802.1484375,33120.0,0.0,0.0,0.4537963569164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608542680740356,1.360873103141785,-1.8890132196247578e-05,0.0,0.000460545590613,0.0,0.0,324.57135009765625,0.0,0.0,0.0,0.7797461748123169,4.0,0.0,1.0
725520,293.2615661621094,297.1499938964844,293.1499938964844,0.1406733691692352,-2974.6806640625,304.16424560546875,0.8029260635375977,0.2487549185752868,0.2260896861553192,293.29571533203125,297.1499938964844,293.1499938964844,0.1029122471809387,-2431.408203125,304.166015625,0.738091766834259,0.1919749677181244,0.1847687363624572,293.2364501953125,297.1499938964844,293.1499938964844,0.251314640045166,-3687.851318359375,304.1666259765625,0.9406145215034484,0.3989740014076233,0.2802323997020721,293.234130859375,297.1499938964844,293.1499938964844,0.3251453340053558,-6106.10595703125,304.2288818359375,0.9990000128746032,0.5450286269187927,0.4613327085971832,293.1796264648437,297.1499938964844,293.1499938964844,0.0165107417851686,-3784.1904296875,304.152587890625,0.4936268031597137,0.0616039894521236,0.2879261374473572,291.2772827148437,291.1499938964844,268.4939880371094,266.15155029296875,282.3844909667969,293.2578125,293.2838134765625,1.0,0.3535550832748413,0.8458501100540161,0.8458501100540161,1.0,1.0,-1.7287908792495728,0.7590507864952087,0.969740092754364,0.3645451664924621,0.0,0.0,0.7573993802070618,76.79752349853516,50.0,109.13298034667967,-19149.4375,519.2047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,309.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,33802.1484375,33120.0,0.0,0.0,0.4537963569164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608542680740356,1.360873103141785,-1.8890132196247578e-05,0.0,0.000460545590613,0.0,0.0,324.57135009765625,0.0,0.0,0.0,0.7797461748123169,4.0,0.0,1.0
725580,293.2598571777344,297.1499938964844,293.1499938964844,0.1376894861459732,-2922.22021484375,304.1644287109375,0.813073456287384,0.2462736219167709,0.223680317401886,293.2952575683594,297.1499938964844,293.1499938964844,0.0996536090970039,-2367.34619140625,304.16607666015625,0.7447545528411865,0.1883758008480072,0.1811802387237548,293.2358093261719,297.1499938964844,293.1499938964844,0.2474776953458786,-3641.53662109375,304.1674194335937,0.955635905265808,0.3969168663024902,0.2786632478237152,293.1752319335937,297.1499938964844,293.1499938964844,0.3038615882396698,-5781.458984375,304.2373962402344,0.9990000128746032,0.5548287630081177,0.4395723640918731,293.17694091796875,297.1499938964844,293.1499938964844,0.0161565002053976,-3732.718994140625,304.1523132324219,0.5010322332382202,0.0613978877663612,0.2860412299633026,291.3554382324219,291.1499938964844,268.5508117675781,266.1980895996094,282.4244689941406,293.2490234375,293.35919189453125,1.0,0.3435595035552978,0.8449920415878296,0.8449920415878296,1.0,1.0,-1.691303014755249,0.7412543892860413,0.9500486850738524,0.3546611666679382,0.0,0.0,0.7242797017097473,70.76325225830078,68.0,98.34693908691406,-18748.87109375,478.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,310.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,34116.375,33120.0,0.0,0.0,0.449389785528183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2727307081222534,1.2727482318878174,-1.755188532115426e-05,0.0,0.000456073496025,0.0,0.0,277.3839111328125,0.0,0.0,0.0,0.740106463432312,4.0,0.0,1.0
725640,293.2598571777344,297.1499938964844,293.1499938964844,0.1376894861459732,-2922.22021484375,304.1644287109375,0.813073456287384,0.2462736219167709,0.223680317401886,293.2952575683594,297.1499938964844,293.1499938964844,0.0996536090970039,-2367.34619140625,304.16607666015625,0.7447545528411865,0.1883758008480072,0.1811802387237548,293.2358093261719,297.1499938964844,293.1499938964844,0.2474776953458786,-3641.53662109375,304.1674194335937,0.955635905265808,0.3969168663024902,0.2786632478237152,293.1752319335937,297.1499938964844,293.1499938964844,0.3038615882396698,-5781.458984375,304.2373962402344,0.9990000128746032,0.5548287630081177,0.4395723640918731,293.17694091796875,297.1499938964844,293.1499938964844,0.0161565002053976,-3732.718994140625,304.1523132324219,0.5010322332382202,0.0613978877663612,0.2860412299633026,291.3554382324219,291.1499938964844,268.5508117675781,266.1980895996094,282.4244689941406,293.2490234375,293.35919189453125,1.0,0.3435595035552978,0.8449920415878296,0.8449920415878296,1.0,1.0,-1.691303014755249,0.7412543892860413,0.9500486850738524,0.3546611666679382,0.0,0.0,0.7242797017097473,70.76325225830078,68.0,98.34693908691406,-18748.87109375,478.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,310.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,34116.375,33120.0,0.0,0.0,0.449389785528183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2727307081222534,1.2727482318878174,-1.755188532115426e-05,0.0,0.000456073496025,0.0,0.0,277.3839111328125,0.0,0.0,0.0,0.740106463432312,4.0,0.0,1.0
725700,293.2592163085937,297.1499938964844,293.1499938964844,0.1365403831005096,-2902.2705078125,304.16387939453125,0.8134250044822693,0.2450107783079147,0.2225354313850402,293.29522705078125,297.1499938964844,293.1499938964844,0.0982819572091102,-2340.5732421875,304.1656494140625,0.7440050840377808,0.1865420937538147,0.1794375032186508,293.23565673828125,297.1499938964844,293.1499938964844,0.246125653386116,-3625.53955078125,304.16668701171875,0.956934690475464,0.395862728357315,0.2779209017753601,293.14898681640625,297.1499938964844,293.1499938964844,0.3002072870731354,-5729.4521484375,304.2279968261719,0.9990000128746032,0.5596726536750793,0.4367362856864929,293.1759033203125,297.1499938964844,293.1499938964844,0.0160516910254955,-3717.71533203125,304.1520690917969,0.50178062915802,0.0612614266574382,0.2853735983371734,291.3746643066406,291.1499938964844,268.5791015625,266.2212829589844,282.44140625,293.24951171875,293.375732421875,1.0,0.3421384394168854,0.8445630669593811,0.8445630669593811,1.0,1.0,-1.6827248334884644,0.7372350096702576,0.9454898238182068,0.3521446585655212,0.0,0.0,0.7072773575782776,69.9118423461914,68.0,69.0593032836914,-18591.861328125,470.6282043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999267578125,310.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,34190.72265625,32040.0,0.0,0.0,0.4464222490787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221116542816162,1.2211333513259888,-1.6787062122602947e-05,0.0,0.0004530618316493,0.0,0.0,251.9591217041016,0.0,0.0,0.0,0.7024053335189819,4.0,0.0,1.0
725760,293.2586669921875,297.1499938964844,293.1499938964844,0.1359069496393203,-2891.924560546875,304.1625061035156,0.8106931447982788,0.2437346428632736,0.2214182019233703,293.2953186035156,297.1499938964844,293.1499938964844,0.0972804576158523,-2321.5947265625,304.16461181640625,0.7405206561088562,0.1846867501735687,0.1777166426181793,293.23553466796875,297.1499938964844,293.1499938964844,0.2456863820552826,-3621.135009765625,304.1644287109375,0.9542213082313538,0.3947978317737579,0.2772004008293152,293.131103515625,297.1499938964844,293.1499938964844,0.3017636239528656,-5760.01953125,304.2108764648437,0.9990000128746032,0.5632089972496033,0.4390698373317718,293.1750183105469,297.1499938964844,293.1499938964844,0.0160309355705976,-3716.33740234375,304.1517333984375,0.5004685521125793,0.0611065588891506,0.2848224639892578,291.3597717285156,291.1499938964844,268.6072998046875,266.2444763183594,282.4552001953125,293.25128173828125,293.3559875488281,1.0,0.342613160610199,0.8442745804786682,0.8442745804786682,1.0,1.0,-1.680585861206055,0.7362807989120483,0.9443050026893616,0.3512734174728393,0.0,0.0,0.6945288181304932,70.40362548828125,86.0,6.339497089385986,-18417.546875,470.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,310.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33216.15625,32040.0,0.0,0.0,0.442972332239151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568416357040403,1.1568573713302612,-1.5638526747352444e-05,0.0,0.0004495606117416,0.0,0.0,220.22979736328125,0.0,0.0,0.0,0.6870040893554688,4.0,0.0,1.0
725820,293.2578125,297.1499938964844,293.1499938964844,0.134918674826622,-2876.186767578125,304.1600036621094,0.7979711890220642,0.241155207157135,0.2192644774913787,293.29571533203125,297.1499938964844,293.1499938964844,0.0954671800136566,-2287.437744140625,304.16278076171875,0.7277887463569641,0.1809267550706863,0.1743368953466415,293.2354736328125,297.1499938964844,293.1499938964844,0.245301216840744,-3618.224609375,304.1602783203125,0.9394444823265076,0.3926432430744171,0.2758261263370514,293.1262512207031,297.1499938964844,293.1499938964844,0.3151071667671203,-5979.85791015625,304.16815185546875,0.9990000128746032,0.5647610425949097,0.4555587768554687,293.1739196777344,297.1499938964844,293.1499938964844,0.0160381477326154,-3721.054931640625,304.1511535644531,0.4933684766292572,0.0606981515884399,0.2839036881923675,291.3108825683594,291.1499938964844,268.6633605957031,266.29071044921875,282.4722595214844,293.2504577636719,293.3065185546875,1.0,0.3483663201332092,0.8436976075172424,0.8436976075172424,1.0,1.0,-1.690975546836853,0.7413375973701477,0.9496378898620604,0.3532051146030426,0.0,0.0,0.6762349605560303,74.5368423461914,104.0,-50.92424392700195,-18351.90625,488.9280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375549316406,310.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32726.32421875,32040.0,0.0,0.0,0.4354499876499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866576433181765,1.0866721868515017,-1.4571590327250306e-05,0.0,0.0004419263859745,0.0,0.0,190.14352416992188,0.0,0.0,0.0,0.656453013420105,4.0,0.0,1.0
725880,293.2578125,297.1499938964844,293.1499938964844,0.134918674826622,-2876.186767578125,304.1600036621094,0.7979711890220642,0.241155207157135,0.2192644774913787,293.29571533203125,297.1499938964844,293.1499938964844,0.0954671800136566,-2287.437744140625,304.16278076171875,0.7277887463569641,0.1809267550706863,0.1743368953466415,293.2354736328125,297.1499938964844,293.1499938964844,0.245301216840744,-3618.224609375,304.1602783203125,0.9394444823265076,0.3926432430744171,0.2758261263370514,293.1262512207031,297.1499938964844,293.1499938964844,0.3151071667671203,-5979.85791015625,304.16815185546875,0.9990000128746032,0.5647610425949097,0.4555587768554687,293.1739196777344,297.1499938964844,293.1499938964844,0.0160381477326154,-3721.054931640625,304.1511535644531,0.4933684766292572,0.0606981515884399,0.2839036881923675,291.3108825683594,291.1499938964844,268.6633605957031,266.29071044921875,282.4722595214844,293.2504577636719,293.3065185546875,1.0,0.3483663201332092,0.8436976075172424,0.8436976075172424,1.0,1.0,-1.690975546836853,0.7413375973701477,0.9496378898620604,0.3532051146030426,0.0,0.0,0.6762349605560303,74.5368423461914,104.0,-50.92424392700195,-18351.90625,488.9280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3375549316406,310.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32726.32421875,32040.0,0.0,0.0,0.4354499876499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866576433181765,1.0866721868515017,-1.4571590327250306e-05,0.0,0.0004419263859745,0.0,0.0,190.14352416992188,0.0,0.0,0.0,0.656453013420105,4.0,0.0,1.0
725940,293.2572937011719,297.1499938964844,293.1499938964844,0.1343302726745605,-2867.712158203125,304.1576538085937,0.7789071798324585,0.2385265827178955,0.2171912193298339,293.29638671875,297.1499938964844,293.1499938964844,0.0939225926995277,-2258.81396484375,304.1611022949219,0.7092664837837219,0.17709781229496,0.1710213124752044,293.2357482910156,297.1499938964844,293.1499938964844,0.2456316649913787,-3624.048583984375,304.15631103515625,0.9157737493515016,0.3904259800910949,0.2745073437690735,293.1636657714844,297.1499938964844,293.1499938964844,0.3398583233356476,-6372.03173828125,304.1208190917969,0.9990000128746032,0.5578603744506836,0.4842604100704193,293.1741027832031,297.1499938964844,293.1499938964844,0.0160629972815513,-3729.89794921875,304.1507263183594,0.4817689657211303,0.0600585080683231,0.2826689481735229,291.2379455566406,291.1499938964844,268.71905517578125,266.3367919921875,282.4796447753906,293.2455444335937,293.2323608398437,1.0,0.3591128587722778,0.8431206345558167,0.8431206345558167,1.0,1.0,-1.7158925533294678,0.7532743811607361,0.9626181721687316,0.3588722348213196,0.0,0.0,0.669171154499054,82.24260711669922,107.0,-90.97872924804688,-18437.91015625,526.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5462341308594,310.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32352.91796875,30960.0,0.0,0.0,0.4281426072120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498358011245728,1.0498497486114502,-1.4009423466632144e-05,0.0,0.0004345103225205,0.0,0.0,175.35035705566406,0.0,0.0,0.0,0.6257537007331848,4.0,0.0,1.0
726000,293.2572937011719,297.1499938964844,293.1499938964844,0.1343302726745605,-2867.712158203125,304.1576538085937,0.7789071798324585,0.2385265827178955,0.2171912193298339,293.29638671875,297.1499938964844,293.1499938964844,0.0939225926995277,-2258.81396484375,304.1611022949219,0.7092664837837219,0.17709781229496,0.1710213124752044,293.2357482910156,297.1499938964844,293.1499938964844,0.2456316649913787,-3624.048583984375,304.15631103515625,0.9157737493515016,0.3904259800910949,0.2745073437690735,293.1636657714844,297.1499938964844,293.1499938964844,0.3398583233356476,-6372.03173828125,304.1208190917969,0.9990000128746032,0.5578603744506836,0.4842604100704193,293.1741027832031,297.1499938964844,293.1499938964844,0.0160629972815513,-3729.89794921875,304.1507263183594,0.4817689657211303,0.0600585080683231,0.2826689481735229,291.2379455566406,291.1499938964844,268.71905517578125,266.3367919921875,282.4796447753906,293.2455444335937,293.2323608398437,1.0,0.3591128587722778,0.8431206345558167,0.8431206345558167,1.0,1.0,-1.7158925533294678,0.7532743811607361,0.9626181721687316,0.3588722348213196,0.0,0.0,0.669171154499054,82.24260711669922,107.0,-90.97872924804688,-18437.91015625,526.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5462341308594,310.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32352.91796875,30960.0,0.0,0.0,0.4281426072120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498358011245728,1.0498497486114502,-1.4009423466632144e-05,0.0,0.0004345103225205,0.0,0.0,175.35035705566406,0.0,0.0,0.0,0.6257537007331848,4.0,0.0,1.0
726060,293.2568054199219,297.1499938964844,293.1499938964844,0.133827656507492,-2860.704833984375,304.1560363769531,0.7633628845214844,0.2359120398759842,0.2150872200727462,293.2970275878906,297.1499938964844,293.1499938964844,0.0924006626009941,-2230.6279296875,304.1600036621094,0.6919034123420715,0.1732607036828994,0.1676532328128814,293.23602294921875,297.1499938964844,293.1499938964844,0.2461654096841812,-3632.099609375,304.1534729003906,0.8978134393692017,0.3881946802139282,0.2731492519378662,293.2294006347656,297.1499938964844,293.1499938964844,0.3632923662662506,-6732.76123046875,304.0921936035156,0.9990000128746032,0.5442150235176086,0.5091813206672668,293.1749572753906,297.1499938964844,293.1499938964844,0.0160092078149318,-3729.010009765625,304.1506042480469,0.4700755178928375,0.0592781417071819,0.2805103659629822,291.1551208496094,291.1499938964844,268.7743225097656,266.3827209472656,282.4987487792969,293.2533569335937,293.1527099609375,1.0,0.3677088916301727,0.8419107794761658,0.8419107794761658,1.0,1.0,-1.735030174255371,0.7623374462127686,0.9726926684379578,0.3633058071136474,0.0,0.0,0.6748239398002625,89.25138092041016,110.0,-90.79146575927734,-18511.818359375,560.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6107177734375,310.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,30952.98046875,30960.0,0.0,0.0,0.4217308461666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03703773021698,1.0370513200759888,-1.3530646356230136e-05,0.0,0.0004280032007955,0.0,0.0,167.70594787597656,0.0,0.0,0.0,0.631823718547821,4.0,0.0,1.0
726120,293.2568054199219,297.1499938964844,293.1499938964844,0.133827656507492,-2860.704833984375,304.1560363769531,0.7633628845214844,0.2359120398759842,0.2150872200727462,293.2970275878906,297.1499938964844,293.1499938964844,0.0924006626009941,-2230.6279296875,304.1600036621094,0.6919034123420715,0.1732607036828994,0.1676532328128814,293.23602294921875,297.1499938964844,293.1499938964844,0.2461654096841812,-3632.099609375,304.1534729003906,0.8978134393692017,0.3881946802139282,0.2731492519378662,293.2294006347656,297.1499938964844,293.1499938964844,0.3632923662662506,-6732.76123046875,304.0921936035156,0.9990000128746032,0.5442150235176086,0.5091813206672668,293.1749572753906,297.1499938964844,293.1499938964844,0.0160092078149318,-3729.010009765625,304.1506042480469,0.4700755178928375,0.0592781417071819,0.2805103659629822,291.1551208496094,291.1499938964844,268.7743225097656,266.3827209472656,282.4987487792969,293.2533569335937,293.1527099609375,1.0,0.3677088916301727,0.8419107794761658,0.8419107794761658,1.0,1.0,-1.735030174255371,0.7623374462127686,0.9726926684379578,0.3633058071136474,0.0,0.0,0.6748239398002625,89.25138092041016,110.0,-90.79146575927734,-18511.818359375,560.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6107177734375,310.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,30952.98046875,30960.0,0.0,0.0,0.4217308461666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03703773021698,1.0370513200759888,-1.3530646356230136e-05,0.0,0.0004280032007955,0.0,0.0,167.70594787597656,0.0,0.0,0.0,0.631823718547821,4.0,0.0,1.0
726180,293.25604248046875,297.1499938964844,293.1499938964844,0.1323514729738235,-2835.10205078125,304.1565246582031,0.7466802000999451,0.2333611249923706,0.2131170481443405,293.2972717285156,297.1499938964844,293.1499938964844,0.0902140289545059,-2187.969482421875,304.16033935546875,0.6729015111923218,0.1694844365119934,0.1644146144390106,293.2362670898437,297.1499938964844,293.1499938964844,0.2448202669620514,-3615.95263671875,304.1546630859375,0.8784785270690918,0.3859708309173584,0.2718602418899536,293.2821655273437,297.1499938964844,293.1499938964844,0.3627018332481384,-6713.5263671875,304.1140441894531,0.9835113883018494,0.5314079523086548,0.5065626502037048,293.1759948730469,297.1499938964844,293.1499938964844,0.0158009380102157,-3701.6943359375,304.1507568359375,0.4530339539051056,0.0584305450320243,0.2784058451652527,291.15106201171875,291.1499938964844,268.8291320800781,266.4284362792969,282.5401306152344,293.27056884765625,293.15350341796875,1.0,0.3738234639167785,0.8407008647918701,0.8407008647918701,1.0,1.0,-1.7216475009918213,0.7558671832084656,0.9657803177833556,0.3597794473171234,0.0,0.0,0.6758992075920105,97.62410736083984,113.0,-13.395853996276855,-18415.771484375,575.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513610839844,310.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,30915.515625,30960.0,0.0,0.0,0.4165858626365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453884601593018,1.0454020500183103,-1.3627772204927169e-05,0.0,0.0004227816825732,0.0,0.0,170.63714599609375,0.0,0.0,0.0,0.6349586248397827,4.0,0.0,1.0
726240,293.25604248046875,297.1499938964844,293.1499938964844,0.1323514729738235,-2835.10205078125,304.1565246582031,0.7466802000999451,0.2333611249923706,0.2131170481443405,293.2972717285156,297.1499938964844,293.1499938964844,0.0902140289545059,-2187.969482421875,304.16033935546875,0.6729015111923218,0.1694844365119934,0.1644146144390106,293.2362670898437,297.1499938964844,293.1499938964844,0.2448202669620514,-3615.95263671875,304.1546630859375,0.8784785270690918,0.3859708309173584,0.2718602418899536,293.2821655273437,297.1499938964844,293.1499938964844,0.3627018332481384,-6713.5263671875,304.1140441894531,0.9835113883018494,0.5314079523086548,0.5065626502037048,293.1759948730469,297.1499938964844,293.1499938964844,0.0158009380102157,-3701.6943359375,304.1507568359375,0.4530339539051056,0.0584305450320243,0.2784058451652527,291.15106201171875,291.1499938964844,268.8291320800781,266.4284362792969,282.5401306152344,293.27056884765625,293.15350341796875,1.0,0.3738234639167785,0.8407008647918701,0.8407008647918701,1.0,1.0,-1.7216475009918213,0.7558671832084656,0.9657803177833556,0.3597794473171234,0.0,0.0,0.6758992075920105,97.62410736083984,113.0,-13.395853996276855,-18415.771484375,575.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513610839844,310.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,30915.515625,30960.0,0.0,0.0,0.4165858626365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453884601593018,1.0454020500183103,-1.3627772204927169e-05,0.0,0.0004227816825732,0.0,0.0,170.63714599609375,0.0,0.0,0.0,0.6349586248397827,4.0,0.0,1.0
726300,293.2557983398437,297.1499938964844,293.1499938964844,0.1313942372798919,-2818.174072265625,304.1570739746094,0.7398267388343811,0.2320615500211715,0.2121096849441528,293.2974853515625,297.1499938964844,293.1499938964844,0.0889696180820465,-2163.43212890625,304.16070556640625,0.6648082137107849,0.1675749123096466,0.1627766042947769,293.2366027832031,297.1499938964844,293.1499938964844,0.2437312752008438,-3602.632568359375,304.1557922363281,0.8704781532287598,0.3848126530647278,0.2711836695671081,293.29266357421875,297.1499938964844,293.1499938964844,0.359300285577774,-6658.009765625,304.1266784667969,0.9738922715187072,0.527666449546814,0.5024914741516113,293.1766662597656,297.1499938964844,293.1499938964844,0.0156464800238609,-3680.0732421875,304.15087890625,0.4456861317157745,0.0579749569296836,0.2771361172199249,291.165771484375,291.1499938964844,268.8563842773437,266.45123291015625,282.56024169921875,293.2748718261719,293.167236328125,1.0,0.3760226368904114,0.8400958776473999,0.8400958776473999,1.0,1.0,-1.7111774682998655,0.7508756518363953,0.9603018760681152,0.356937825679779,0.0,0.0,0.6733323931694031,101.3266143798828,113.0,8.20581340789795,-18300.095703125,579.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5162658691406,310.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,31018.884765625,29880.0,0.0,0.0,0.414169579744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414103269577026,1.0414239168167114,-1.3600737474916968e-05,0.0,0.0004203294520266,0.0,0.0,169.41851806640625,0.0,0.0,0.0,0.6183248162269592,4.0,0.0,1.0
726360,293.2555847167969,297.1499938964844,293.1499938964844,0.1307269930839538,-2806.775390625,304.156982421875,0.7340713143348694,0.2307650595903396,0.2110728770494461,293.2977294921875,297.1499938964844,293.1499938964844,0.0879132822155952,-2143.00830078125,304.1606750488281,0.6578476428985596,0.1656591445207595,0.1611026674509048,293.2369689941406,297.1499938964844,293.1499938964844,0.2431787103414535,-3596.24951171875,304.1557006835937,0.8638439178466797,0.383643627166748,0.2704736590385437,293.298095703125,297.1499938964844,293.1499938964844,0.3575360178947449,-6628.92822265625,304.1340637207031,0.9656253457069396,0.5247867107391357,0.4995359778404236,293.1772155761719,297.1499938964844,293.1499938964844,0.0155259249731898,-3664.65625,304.15093994140625,0.4395752251148224,0.0575270429253578,0.2757374942302704,291.1578063964844,291.1499938964844,268.8835144042969,266.4739990234375,282.5785522460937,293.2772521972656,293.1562805175781,1.0,0.377876877784729,0.8395595550537109,0.8395595550537109,1.0,1.0,-1.7018414735794067,0.7464256286621094,0.9554158449172974,0.3544119000434875,0.0,0.0,0.6734172105789185,104.51646423339844,116.0,-10.910841941833496,-18119.162109375,582.4813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495849609375,310.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,30124.736328125,29880.0,0.0,0.0,0.4116638600826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216904878616333,1.021703600883484,-1.3151473467587492e-05,0.0,0.0004177865048404,0.0,0.0,160.53973388671875,0.0,0.0,0.0,0.6222179532051086,4.0,0.0,1.0
726420,293.2549133300781,297.1499938964844,293.1499938964844,0.1289764791727066,-2776.009521484375,304.1575927734375,0.7245692610740662,0.2282235622406005,0.208993911743164,293.2980651855469,297.1499938964844,293.1499938964844,0.0854941457509994,-2095.66015625,304.1611633300781,0.6461952328681946,0.1618527472019195,0.157721996307373,293.2375793457031,297.1499938964844,293.1499938964844,0.2412682771682739,-3573.1484375,304.1570129394531,0.8532146215438843,0.381314218044281,0.2690209448337555,293.3022766113281,297.1499938964844,293.1499938964844,0.3538504540920257,-6569.3994140625,304.1454162597656,0.9517491459846495,0.5201750993728638,0.4951258599758148,293.17791748046875,297.1499938964844,293.1499938964844,0.0152301704511046,-3623.6708984375,304.151123046875,0.4299743473529815,0.0566956214606761,0.272971361875534,291.16949462890625,291.1499938964844,268.9374389648437,266.51934814453125,282.61260986328125,293.27911376953125,293.1706848144531,1.0,0.380828708410263,0.838486909866333,0.838486909866333,1.0,1.0,-1.6849249601364136,0.7383607029914856,0.946564257144928,0.3498298525810241,0.0,0.0,0.6704356670379639,109.85221862792967,119.0,14.0606689453125,-17940.123046875,586.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4529113769531,310.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29984.091796875,29880.0,0.0,0.0,0.4067915678024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152947902679443,1.015307903289795,-1.3040555131738074e-05,0.0,0.0004128417058382,0.0,0.0,158.03346252441406,0.0,0.0,0.0,0.6190117001533508,4.0,0.0,1.0
726480,293.2549133300781,297.1499938964844,293.1499938964844,0.1289764791727066,-2776.009521484375,304.1575927734375,0.7245692610740662,0.2282235622406005,0.208993911743164,293.2980651855469,297.1499938964844,293.1499938964844,0.0854941457509994,-2095.66015625,304.1611633300781,0.6461952328681946,0.1618527472019195,0.157721996307373,293.2375793457031,297.1499938964844,293.1499938964844,0.2412682771682739,-3573.1484375,304.1570129394531,0.8532146215438843,0.381314218044281,0.2690209448337555,293.3022766113281,297.1499938964844,293.1499938964844,0.3538504540920257,-6569.3994140625,304.1454162597656,0.9517491459846495,0.5201750993728638,0.4951258599758148,293.17791748046875,297.1499938964844,293.1499938964844,0.0152301704511046,-3623.6708984375,304.151123046875,0.4299743473529815,0.0566956214606761,0.272971361875534,291.16949462890625,291.1499938964844,268.9374389648437,266.51934814453125,282.61260986328125,293.27911376953125,293.1706848144531,1.0,0.380828708410263,0.838486909866333,0.838486909866333,1.0,1.0,-1.6849249601364136,0.7383607029914856,0.946564257144928,0.3498298525810241,0.0,0.0,0.6704356670379639,109.85221862792967,119.0,14.0606689453125,-17940.123046875,586.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4529113769531,310.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29984.091796875,29880.0,0.0,0.0,0.4067915678024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152947902679443,1.015307903289795,-1.3040555131738074e-05,0.0,0.0004128417058382,0.0,0.0,158.03346252441406,0.0,0.0,0.0,0.6190117001533508,4.0,0.0,1.0
726540,293.25396728515625,297.1499938964844,293.1499938964844,0.1272735297679901,-2746.07568359375,304.15789794921875,0.7165319323539734,0.2257613688707351,0.2069486081600189,293.29803466796875,297.1499938964844,293.1499938964844,0.0830933675169944,-2048.8544921875,304.16143798828125,0.6364796757698059,0.1581063866615295,0.1543549746274948,293.2380065917969,297.1499938964844,293.1499938964844,0.2393642961978912,-3550.2333984375,304.1578369140625,0.8447521924972534,0.3790054321289062,0.2675523459911346,293.3031311035156,297.1499938964844,293.1499938964844,0.3505679070949554,-6517.75927734375,304.1523132324219,0.9400444626808168,0.5161402225494385,0.4914350211620331,293.1781005859375,297.1499938964844,293.1499938964844,0.0149620361626148,-3586.032470703125,304.15118408203125,0.4226654469966888,0.0559462159872055,0.2704139947891235,291.18115234375,291.1499938964844,268.9908447265625,266.5644836425781,282.6450500488281,293.2794189453125,293.1817321777344,1.0,0.383097380399704,0.8374142646789551,0.8374142646789551,1.0,1.0,-1.669161081314087,0.7308434844017029,0.938317596912384,0.3455689251422882,0.0,0.0,0.6654099822044373,114.29074096679688,107.0,14.213971138000488,-17731.37890625,588.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.408203125,310.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30017.56640625,28800.0,0.0,0.0,0.4021185338497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018019676208496,1.001814842224121,-1.288285420741886e-05,0.0,0.0004080991784576,0.0,0.0,153.51071166992188,0.0,0.0,0.0,0.598381757736206,4.0,0.0,1.0
726600,293.25396728515625,297.1499938964844,293.1499938964844,0.1272735297679901,-2746.07568359375,304.15789794921875,0.7165319323539734,0.2257613688707351,0.2069486081600189,293.29803466796875,297.1499938964844,293.1499938964844,0.0830933675169944,-2048.8544921875,304.16143798828125,0.6364796757698059,0.1581063866615295,0.1543549746274948,293.2380065917969,297.1499938964844,293.1499938964844,0.2393642961978912,-3550.2333984375,304.1578369140625,0.8447521924972534,0.3790054321289062,0.2675523459911346,293.3031311035156,297.1499938964844,293.1499938964844,0.3505679070949554,-6517.75927734375,304.1523132324219,0.9400444626808168,0.5161402225494385,0.4914350211620331,293.1781005859375,297.1499938964844,293.1499938964844,0.0149620361626148,-3586.032470703125,304.15118408203125,0.4226654469966888,0.0559462159872055,0.2704139947891235,291.18115234375,291.1499938964844,268.9908447265625,266.5644836425781,282.6450500488281,293.2794189453125,293.1817321777344,1.0,0.383097380399704,0.8374142646789551,0.8374142646789551,1.0,1.0,-1.669161081314087,0.7308434844017029,0.938317596912384,0.3455689251422882,0.0,0.0,0.6654099822044373,114.29074096679688,107.0,14.213971138000488,-17731.37890625,588.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.408203125,310.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30017.56640625,28800.0,0.0,0.0,0.4021185338497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018019676208496,1.001814842224121,-1.288285420741886e-05,0.0,0.0004080991784576,0.0,0.0,153.51071166992188,0.0,0.0,0.0,0.598381757736206,4.0,0.0,1.0
726660,293.2524719238281,297.1499938964844,293.1499938964844,0.1257951110601425,-2720.456298828125,304.1577453613281,0.7150198221206665,0.223424881696701,0.2047920674085617,293.2974853515625,297.1499938964844,293.1499938964844,0.0807951837778091,-2004.5968017578125,304.1614685058594,0.632683515548706,0.1544629484415054,0.1508520096540451,293.2380676269531,297.1499938964844,293.1499938964844,0.2378978133201599,-3533.00390625,304.15771484375,0.844213604927063,0.3767677843570709,0.2659600377082824,293.3026123046875,297.1499938964844,293.1499938964844,0.3480333983898163,-6478.94921875,304.1557922363281,0.9388065338134766,0.512364387512207,0.4878101944923401,293.1778259277344,297.1499938964844,293.1499938964844,0.0146781746298074,-3547.46484375,304.1512756347656,0.4210733771324157,0.0552917644381523,0.267205536365509,291.1686706542969,291.1499938964844,269.04376220703125,266.60943603515625,282.6771850585937,293.27886962890625,293.169921875,1.0,0.3798557817935943,0.8365921378135681,0.8365921378135681,1.0,1.0,-1.652251124382019,0.7228060364723206,0.9294450879096984,0.3410845994949341,0.0,0.0,0.6640846729278564,113.1887664794922,95.0,1.3847954273223877,-17477.423828125,574.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3909606933594,310.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28926.04296875,28800.0,0.0,0.0,0.3972938656806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780764579772948,0.9780887961387634,-1.2350758879620116e-05,0.0,0.0004032027500215,0.0,0.0,143.4886474609375,0.0,0.0,0.0,0.6000273823738098,4.0,0.0,1.0
726720,293.2524719238281,297.1499938964844,293.1499938964844,0.1257951110601425,-2720.456298828125,304.1577453613281,0.7150198221206665,0.223424881696701,0.2047920674085617,293.2974853515625,297.1499938964844,293.1499938964844,0.0807951837778091,-2004.5968017578125,304.1614685058594,0.632683515548706,0.1544629484415054,0.1508520096540451,293.2380676269531,297.1499938964844,293.1499938964844,0.2378978133201599,-3533.00390625,304.15771484375,0.844213604927063,0.3767677843570709,0.2659600377082824,293.3026123046875,297.1499938964844,293.1499938964844,0.3480333983898163,-6478.94921875,304.1557922363281,0.9388065338134766,0.512364387512207,0.4878101944923401,293.1778259277344,297.1499938964844,293.1499938964844,0.0146781746298074,-3547.46484375,304.1512756347656,0.4210733771324157,0.0552917644381523,0.267205536365509,291.1686706542969,291.1499938964844,269.04376220703125,266.60943603515625,282.6771850585937,293.27886962890625,293.169921875,1.0,0.3798557817935943,0.8365921378135681,0.8365921378135681,1.0,1.0,-1.652251124382019,0.7228060364723206,0.9294450879096984,0.3410845994949341,0.0,0.0,0.6640846729278564,113.1887664794922,95.0,1.3847954273223877,-17477.423828125,574.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3909606933594,310.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28926.04296875,28800.0,0.0,0.0,0.3972938656806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780764579772948,0.9780887961387634,-1.2350758879620116e-05,0.0,0.0004032027500215,0.0,0.0,143.4886474609375,0.0,0.0,0.0,0.6000273823738098,4.0,0.0,1.0
