time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726780,293.2504272460937,297.1499938964844,293.1499938964844,0.1239607781171798,-2687.958984375,304.158203125,0.7183657884597778,0.2212465107440948,0.2026316523551941,293.2963256835937,297.1499938964844,293.1499938964844,0.0782317295670509,-1954.967041015625,304.16192626953125,0.6329687237739563,0.1509612053632736,0.147325336933136,293.2376403808594,297.1499938964844,293.1499938964844,0.2357015013694763,-3506.4248046875,304.1587829589844,0.8493295907974243,0.3746185302734375,0.2643176913261413,293.3013916015625,297.1499938964844,293.1499938964844,0.3444549739360809,-6424.01171875,304.1597595214844,0.9451346397399902,0.508748471736908,0.4842033088207245,293.1769714355469,297.1499938964844,293.1499938964844,0.0143322618678212,-3497.3095703125,304.15142822265625,0.423539936542511,0.0547589175403118,0.2638075649738312,291.18487548828125,291.1499938964844,269.0961608886719,266.6541442871094,282.708984375,293.2776794433594,293.18560791015625,1.0,0.373295783996582,0.8357699513435364,0.8357699513435364,1.0,1.0,-1.635041117668152,0.7146329283714294,0.9204082489013672,0.3365476429462433,0.0,0.0,0.6582465171813965,108.19422149658205,83.0,13.863036155700684,-17272.095703125,549.1423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,310.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28951.16796875,28800.0,0.0,0.0,0.392596572637558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643710255622864,0.9643831849098206,-1.2194778719276655e-05,0.0,0.0003984356008004,0.0,0.0,139.1818084716797,0.0,0.0,0.0,0.5942016839981079,4.0,0.0,1.0
726840,293.2504272460937,297.1499938964844,293.1499938964844,0.1239607781171798,-2687.958984375,304.158203125,0.7183657884597778,0.2212465107440948,0.2026316523551941,293.2963256835937,297.1499938964844,293.1499938964844,0.0782317295670509,-1954.967041015625,304.16192626953125,0.6329687237739563,0.1509612053632736,0.147325336933136,293.2376403808594,297.1499938964844,293.1499938964844,0.2357015013694763,-3506.4248046875,304.1587829589844,0.8493295907974243,0.3746185302734375,0.2643176913261413,293.3013916015625,297.1499938964844,293.1499938964844,0.3444549739360809,-6424.01171875,304.1597595214844,0.9451346397399902,0.508748471736908,0.4842033088207245,293.1769714355469,297.1499938964844,293.1499938964844,0.0143322618678212,-3497.3095703125,304.15142822265625,0.423539936542511,0.0547589175403118,0.2638075649738312,291.18487548828125,291.1499938964844,269.0961608886719,266.6541442871094,282.708984375,293.2776794433594,293.18560791015625,1.0,0.373295783996582,0.8357699513435364,0.8357699513435364,1.0,1.0,-1.635041117668152,0.7146329283714294,0.9204082489013672,0.3365476429462433,0.0,0.0,0.6582465171813965,108.19422149658205,83.0,13.863036155700684,-17272.095703125,549.1423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,310.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28951.16796875,28800.0,0.0,0.0,0.392596572637558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643710255622864,0.9643831849098206,-1.2194778719276655e-05,0.0,0.0003984356008004,0.0,0.0,139.1818084716797,0.0,0.0,0.0,0.5942016839981079,4.0,0.0,1.0
726900,293.24920654296875,297.1499938964844,293.1499938964844,0.1230934411287307,-2672.62451171875,304.1582946777344,0.7213714718818665,0.2202112078666687,0.2015653550624847,293.2955322265625,297.1499938964844,293.1499938964844,0.0769788473844528,-1930.8740234375,304.1620178222656,0.6342699527740479,0.1492623388767242,0.145574077963829,293.2373046875,297.1499938964844,293.1499938964844,0.2346658557653427,-3493.957275390625,304.1590576171875,0.8535555601119995,0.3735750317573547,0.2634902894496918,293.3005676269531,297.1499938964844,293.1499938964844,0.3427498936653137,-6398.08642578125,304.1611022949219,0.950348734855652,0.506990373134613,0.4824098646640777,293.1763610839844,297.1499938964844,293.1499938964844,0.0141681963577866,-3473.40185546875,304.1514587402344,0.4260276556015014,0.0545335598289966,0.2621219456195831,291.1898803710937,291.1499938964844,269.12213134765625,266.6763916015625,282.7247009277344,293.27691650390625,293.1905212402344,1.0,0.3691256046295166,0.8353588581085205,0.8353588581085205,1.0,1.0,-1.6264879703521729,0.7105717658996582,0.9159162640571594,0.3343045711517334,0.0,0.0,0.6550756096839905,104.744873046875,83.0,13.726691246032717,-17162.96484375,534.1417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36004638671875,310.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,28963.76953125,27720.0,0.0,0.0,0.390256255865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9559949636459352,0.9560070633888244,-1.2099952982680406e-05,0.0,0.0003960604663006,0.0,0.0,136.5926055908203,0.0,0.0,0.0,0.5757375955581665,4.0,0.0,1.0
726960,293.2479248046875,297.1499938964844,293.1499938964844,0.1224603503942489,-2661.7744140625,304.1579284667969,0.7251268029212952,0.2192086577415466,0.200511947274208,293.2946472167969,297.1499938964844,293.1499938964844,0.0758785903453826,-1910.0849609375,304.1618347167969,0.6362532377243042,0.1475955992937088,0.1438358277082443,293.23687744140625,297.1499938964844,293.1499938964844,0.2340573072433471,-3487.016845703125,304.15850830078125,0.8588050007820129,0.3725525736808777,0.2626636624336242,293.29962158203125,297.1499938964844,293.1499938964844,0.341656744480133,-6382.10693359375,304.1610412597656,0.9566382169723512,0.5052658319473267,0.480628490447998,293.1756896972656,297.1499938964844,293.1499938964844,0.0140378139913082,-3455.574951171875,304.15142822265625,0.4293268024921417,0.0543316788971424,0.2604627013206482,291.1780700683594,291.1499938964844,269.14801025390625,266.6986083984375,282.7402648925781,293.2760314941406,293.17578125,1.0,0.3645083308219909,0.8349785208702087,0.8349785208702087,1.0,1.0,-1.6180130243301392,0.7065505981445312,0.9114623665809632,0.3320930898189544,0.0,0.0,0.6542047262191772,100.84634399414062,71.0,-13.263662338256836,-16986.703125,518.0936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3647766113281,310.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,28032.662109375,27720.0,0.0,0.0,0.3877860605716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338708519935608,0.933882474899292,-1.1635482223937288e-05,0.0,0.0003935535496566,0.0,0.0,128.08123779296875,0.0,0.0,0.0,0.5784518122673035,4.0,0.0,1.0
727020,293.2451477050781,297.1499938964844,293.1499938964844,0.1208098009228706,-2632.521240234375,304.1580505371094,0.7348764538764954,0.2172906845808029,0.1984505802392959,293.2925720214844,297.1499938964844,293.1499938964844,0.0734209567308425,-1863.2293701171875,304.1619873046875,0.6422725319862366,0.1443521827459335,0.1404076665639877,293.2358703613281,297.1499938964844,293.1499938964844,0.2320539057254791,-3462.86474609375,304.1590576171875,0.8724537491798401,0.3705583214759826,0.2610214948654175,293.29754638671875,297.1499938964844,293.1499938964844,0.3383438885211944,-6331.9208984375,304.1629333496094,0.9717621803283693,0.5018994808197021,0.4771143794059753,293.1741638183594,297.1499938964844,293.1499938964844,0.013733722269535,-3410.47216796875,304.1514587402344,0.4385917484760284,0.05398990213871,0.2572504580020904,291.1845092773437,291.1499938964844,269.19927978515625,266.74285888671875,282.77099609375,293.2740478515625,293.1855773925781,1.0,0.3541932106018066,0.8342178463935852,0.8342178463935852,1.0,1.0,-1.6013749837875366,0.6986554861068726,0.902719497680664,0.3277802765369415,0.0,0.0,0.6496655344963074,92.05099487304688,59.0,9.485172271728516,-16814.5078125,483.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3693542480469,310.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27866.943359375,27720.0,0.0,0.0,0.3828660249710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229326844215392,0.922944188117981,-1.1474672646727411e-05,0.0,0.0003885603509843,0.0,0.0,124.55477905273438,0.0,0.0,0.0,0.5733598470687866,4.0,0.0,1.0
727080,293.2451477050781,297.1499938964844,293.1499938964844,0.1208098009228706,-2632.521240234375,304.1580505371094,0.7348764538764954,0.2172906845808029,0.1984505802392959,293.2925720214844,297.1499938964844,293.1499938964844,0.0734209567308425,-1863.2293701171875,304.1619873046875,0.6422725319862366,0.1443521827459335,0.1404076665639877,293.2358703613281,297.1499938964844,293.1499938964844,0.2320539057254791,-3462.86474609375,304.1590576171875,0.8724537491798401,0.3705583214759826,0.2610214948654175,293.29754638671875,297.1499938964844,293.1499938964844,0.3383438885211944,-6331.9208984375,304.1629333496094,0.9717621803283693,0.5018994808197021,0.4771143794059753,293.1741638183594,297.1499938964844,293.1499938964844,0.013733722269535,-3410.47216796875,304.1514587402344,0.4385917484760284,0.05398990213871,0.2572504580020904,291.1845092773437,291.1499938964844,269.19927978515625,266.74285888671875,282.77099609375,293.2740478515625,293.1855773925781,1.0,0.3541932106018066,0.8342178463935852,0.8342178463935852,1.0,1.0,-1.6013749837875366,0.6986554861068726,0.902719497680664,0.3277802765369415,0.0,0.0,0.6496655344963074,92.05099487304688,59.0,9.485172271728516,-16814.5078125,483.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3693542480469,310.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27866.943359375,27720.0,0.0,0.0,0.3828660249710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229326844215392,0.922944188117981,-1.1474672646727411e-05,0.0,0.0003885603509843,0.0,0.0,124.55477905273438,0.0,0.0,0.0,0.5733598470687866,4.0,0.0,1.0
727140,293.2422180175781,297.1499938964844,293.1499938964844,0.1191918402910232,-2603.77001953125,304.1580505371094,0.7480456829071045,0.2154725044965744,0.1964481770992279,293.29022216796875,297.1499938964844,293.1499938964844,0.0709855929017067,-1817.147705078125,304.1620483398437,0.6513104438781738,0.1412172168493271,0.1370495110750198,293.2347412109375,297.1499938964844,293.1499938964844,0.2300257384777069,-3438.4111328125,304.1593933105469,0.8906329274177551,0.3686115443706512,0.2593879401683807,293.2953186035156,297.1499938964844,293.1499938964844,0.3349890410900116,-6281.28466796875,304.1641845703125,0.9890020489692688,0.4986129999160766,0.4736427664756775,293.1725158691406,297.1499938964844,293.1499938964844,0.0134469047188758,-3367.110595703125,304.1514587402344,0.4520595371723175,0.0537154786288738,0.2541935741901397,291.19403076171875,291.1499938964844,269.25,266.7868347167969,282.8013916015625,293.2718811035156,293.1944885253906,1.0,0.3427606225013733,0.8334571719169617,0.8334571719169617,1.0,1.0,-1.5851398706436155,0.6909474730491638,0.8941924571990967,0.3236165344715118,0.0,0.0,0.6430712342262268,82.37638092041016,47.0,10.629217147827148,-16606.412109375,448.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,27890.40625,26640.0,0.0,0.0,0.3780058920383453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056446552276612,0.9056559205055236,-1.1288012501609046e-05,0.0,0.00038362792111,0.0,0.0,119.6492691040039,0.0,0.0,0.0,0.5513064861297607,4.0,0.0,1.0
727200,293.2422180175781,297.1499938964844,293.1499938964844,0.1191918402910232,-2603.77001953125,304.1580505371094,0.7480456829071045,0.2154725044965744,0.1964481770992279,293.29022216796875,297.1499938964844,293.1499938964844,0.0709855929017067,-1817.147705078125,304.1620483398437,0.6513104438781738,0.1412172168493271,0.1370495110750198,293.2347412109375,297.1499938964844,293.1499938964844,0.2300257384777069,-3438.4111328125,304.1593933105469,0.8906329274177551,0.3686115443706512,0.2593879401683807,293.2953186035156,297.1499938964844,293.1499938964844,0.3349890410900116,-6281.28466796875,304.1641845703125,0.9890020489692688,0.4986129999160766,0.4736427664756775,293.1725158691406,297.1499938964844,293.1499938964844,0.0134469047188758,-3367.110595703125,304.1514587402344,0.4520595371723175,0.0537154786288738,0.2541935741901397,291.19403076171875,291.1499938964844,269.25,266.7868347167969,282.8013916015625,293.2718811035156,293.1944885253906,1.0,0.3427606225013733,0.8334571719169617,0.8334571719169617,1.0,1.0,-1.5851398706436155,0.6909474730491638,0.8941924571990967,0.3236165344715118,0.0,0.0,0.6430712342262268,82.37638092041016,47.0,10.629217147827148,-16606.412109375,448.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,27890.40625,26640.0,0.0,0.0,0.3780058920383453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056446552276612,0.9056559205055236,-1.1288012501609046e-05,0.0,0.00038362792111,0.0,0.0,119.6492691040039,0.0,0.0,0.0,0.5513064861297607,4.0,0.0,1.0
727260,293.23907470703125,297.1499938964844,293.1499938964844,0.1179238259792327,-2581.586669921875,304.15753173828125,0.7633099555969238,0.2137705385684967,0.1945633292198181,293.2875366210937,297.1499938964844,293.1499938964844,0.0687917992472648,-1776.306396484375,304.1617126464844,0.6619799137115479,0.1382070183753967,0.1338216662406921,293.2333679199219,297.1499938964844,293.1499938964844,0.2285689562559127,-3421.26318359375,304.1587829589844,0.911346673965454,0.3667426705360412,0.2578166425228119,293.2892150878906,297.1499938964844,293.1499938964844,0.3249008357524872,-6124.5869140625,304.1777648925781,0.9990000128746032,0.4961313009262085,0.4606910943984985,293.1706237792969,297.1499938964844,293.1499938964844,0.013233927078545,-3335.943359375,304.1513366699219,0.4680114090442657,0.0535237304866313,0.2515585422515869,291.18048095703125,291.1499938964844,269.299072265625,266.8296813964844,282.8359680175781,293.2682189941406,293.1836242675781,1.0,0.3301374614238739,0.8327450156211853,0.8327450156211853,1.0,1.0,-1.5584436655044556,0.6782906651496887,0.8801530003547668,0.3170205950736999,0.0,0.0,0.6403675079345703,73.12466430664062,35.0,8.55724048614502,-16297.64453125,408.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.392578125,309.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26792.90234375,26640.0,0.0,0.0,0.3728428781032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793920874595642,0.8794028162956238,-1.0755244147730991e-05,0.0,0.0003783881256822,0.0,0.0,110.43700408935548,0.0,0.0,0.0,0.5518233180046082,4.0,0.0,1.0
727320,293.23907470703125,297.1499938964844,293.1499938964844,0.1179238259792327,-2581.586669921875,304.15753173828125,0.7633099555969238,0.2137705385684967,0.1945633292198181,293.2875366210937,297.1499938964844,293.1499938964844,0.0687917992472648,-1776.306396484375,304.1617126464844,0.6619799137115479,0.1382070183753967,0.1338216662406921,293.2333679199219,297.1499938964844,293.1499938964844,0.2285689562559127,-3421.26318359375,304.1587829589844,0.911346673965454,0.3667426705360412,0.2578166425228119,293.2892150878906,297.1499938964844,293.1499938964844,0.3249008357524872,-6124.5869140625,304.1777648925781,0.9990000128746032,0.4961313009262085,0.4606910943984985,293.1706237792969,297.1499938964844,293.1499938964844,0.013233927078545,-3335.943359375,304.1513366699219,0.4680114090442657,0.0535237304866313,0.2515585422515869,291.18048095703125,291.1499938964844,269.299072265625,266.8296813964844,282.8359680175781,293.2682189941406,293.1836242675781,1.0,0.3301374614238739,0.8327450156211853,0.8327450156211853,1.0,1.0,-1.5584436655044556,0.6782906651496887,0.8801530003547668,0.3170205950736999,0.0,0.0,0.6403675079345703,73.12466430664062,35.0,8.55724048614502,-16297.64453125,408.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.392578125,309.9625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26792.90234375,26640.0,0.0,0.0,0.3728428781032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793920874595642,0.8794028162956238,-1.0755244147730991e-05,0.0,0.0003783881256822,0.0,0.0,110.43700408935548,0.0,0.0,0.0,0.5518233180046082,4.0,0.0,1.0
727380,293.2360534667969,297.1499938964844,293.1499938964844,0.1159188821911811,-2544.85986328125,304.1583557128906,0.7793805599212646,0.212127149105072,0.1928074806928634,293.28472900390625,297.1499938964844,293.1499938964844,0.066153772175312,-1726.4608154296875,304.1622009277344,0.6731089949607849,0.1352890133857727,0.1307565867900848,293.2320861816406,297.1499938964844,293.1499938964844,0.2255609184503555,-3383.90771484375,304.16082763671875,0.9345408082008362,0.3648887574672699,0.2563180029392242,293.25164794921875,297.1499938964844,293.1499938964844,0.2973750829696655,-5693.30419921875,304.21417236328125,0.9990000128746032,0.5001541972160339,0.4291270673274994,293.1683044433594,297.1499938964844,293.1499938964844,0.012991932220757,-3294.48095703125,304.1512756347656,0.4812346696853637,0.0534704402089118,0.2497634440660476,291.2384033203125,291.1499938964844,269.3455810546875,266.8706359863281,282.8743591308594,293.2530822753906,293.2423400878906,1.0,0.3156012594699859,0.8320329189300537,0.8320329189300537,1.0,1.0,-1.5107852220535278,0.6558399200439453,0.8549453020095825,0.3052568137645721,0.0,0.0,0.6247304081916809,64.74988555908203,25.0,58.22974395751953,-15865.90234375,362.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45819091796875,309.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26975.884765625,26640.0,0.0,0.0,0.367110401391983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498694896697998,0.8498799800872803,-1.048661124514183e-05,0.0,0.0003725703863892,0.0,0.0,103.08383178710938,0.0,0.0,0.0,0.5398391485214233,4.0,0.0,1.0
727440,293.2360534667969,297.1499938964844,293.1499938964844,0.1159188821911811,-2544.85986328125,304.1583557128906,0.7793805599212646,0.212127149105072,0.1928074806928634,293.28472900390625,297.1499938964844,293.1499938964844,0.066153772175312,-1726.4608154296875,304.1622009277344,0.6731089949607849,0.1352890133857727,0.1307565867900848,293.2320861816406,297.1499938964844,293.1499938964844,0.2255609184503555,-3383.90771484375,304.16082763671875,0.9345408082008362,0.3648887574672699,0.2563180029392242,293.25164794921875,297.1499938964844,293.1499938964844,0.2973750829696655,-5693.30419921875,304.21417236328125,0.9990000128746032,0.5001541972160339,0.4291270673274994,293.1683044433594,297.1499938964844,293.1499938964844,0.012991932220757,-3294.48095703125,304.1512756347656,0.4812346696853637,0.0534704402089118,0.2497634440660476,291.2384033203125,291.1499938964844,269.3455810546875,266.8706359863281,282.8743591308594,293.2530822753906,293.2423400878906,1.0,0.3156012594699859,0.8320329189300537,0.8320329189300537,1.0,1.0,-1.5107852220535278,0.6558399200439453,0.8549453020095825,0.3052568137645721,0.0,0.0,0.6247304081916809,64.74988555908203,25.0,58.22974395751953,-15865.90234375,362.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45819091796875,309.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26975.884765625,26640.0,0.0,0.0,0.367110401391983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498694896697998,0.8498799800872803,-1.048661124514183e-05,0.0,0.0003725703863892,0.0,0.0,103.08383178710938,0.0,0.0,0.0,0.5398391485214233,4.0,0.0,1.0
727500,293.234619140625,297.1499938964844,293.1499938964844,0.1149922758340835,-2527.93701171875,304.15850830078125,0.7888798713684082,0.2113192230463028,0.1919370144605636,293.28338623046875,297.1499938964844,293.1499938964844,0.0648856535553932,-1702.7635498046875,304.16229248046875,0.6798810958862305,0.1338490694761276,0.1292398571968078,293.2315368652344,297.1499938964844,293.1499938964844,0.2241762727499008,-3366.813720703125,304.161376953125,0.947797954082489,0.3639593422412872,0.2555623650550842,293.2221374511719,297.1499938964844,293.1499938964844,0.28290855884552,-5465.81494140625,304.2287902832031,0.9990000128746032,0.504656195640564,0.4123207628726959,293.1669921875,297.1499938964844,293.1499938964844,0.0129008265212178,-3278.619140625,304.1512145996094,0.4879351258277893,0.0534979179501533,0.249100849032402,291.2621765136719,291.1499938964844,269.367919921875,266.8904724121094,282.89306640625,293.24383544921875,293.26568603515625,1.0,0.3080599904060364,0.8316768407821655,0.8316768407821655,1.0,1.0,-1.486040472984314,0.6442115306854248,0.8418288826942444,0.299195647239685,0.0,0.0,0.6148560047149658,60.53240585327149,25.0,61.138065338134766,-15612.6025390625,339.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.523193359375,310.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,27054.720703125,25560.0,0.0,0.0,0.3637820780277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269978165626526,0.8270081281661987,-1.0271543033013586e-05,0.0,0.0003691925667226,0.0,0.0,97.5451889038086,0.0,0.0,0.0,0.5158731341362,4.0,0.0,1.0
727560,293.2331848144531,297.1499938964844,293.1499938964844,0.1143073216080665,-2515.7080078125,304.158203125,0.7994193434715271,0.2105275839567184,0.1910795718431472,293.2820129394531,297.1499938964844,293.1499938964844,0.0637740790843963,-1682.3690185546875,304.1620788574219,0.6875383257865906,0.1324260979890823,0.1277382969856262,293.23095703125,297.1499938964844,293.1499938964844,0.2232443541288375,-3355.63525390625,304.1609802246094,0.961597740650177,0.3630389869213104,0.2548106610774994,293.1867370605469,297.1499938964844,293.1499938964844,0.2685198187828064,-5238.80126953125,304.2405700683594,0.9990000128746032,0.5106815099716187,0.394907146692276,293.1656188964844,297.1499938964844,293.1499938964844,0.0128507409244775,-3270.5859375,304.1510925292969,0.4951217174530029,0.0535492002964019,0.2485784143209457,291.2676696777344,291.1499938964844,269.38970947265625,266.90985107421875,282.9130249023437,293.2366638183594,293.26739501953125,1.0,0.300318568944931,0.8315032124519348,0.8315032124519348,1.0,1.0,-1.4607744216918943,0.6323662400245667,0.8284081816673279,0.2930838167667389,0.0,0.0,0.6062564849853516,56.338165283203125,43.0,32.51288986206055,-15278.4013671875,316.91680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62176513671875,309.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,26166.265625,25560.0,0.0,0.0,0.3599566221237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890264987945557,0.789036214351654,-9.697995665192138e-06,0.0,0.0003653102030511,0.0,0.0,87.20547485351562,0.0,0.0,0.0,0.5124558210372925,4.0,0.0,1.0
727620,293.2308959960937,297.1499938964844,293.1499938964844,0.1130551174283027,-2493.28515625,304.15753173828125,0.8055803179740906,0.2088905423879623,0.1895383298397064,293.27978515625,297.1499938964844,293.1499938964844,0.0616654492914676,-1643.912109375,304.1615295410156,0.6895595788955688,0.1295347064733505,0.1249234154820442,293.230224609375,297.1499938964844,293.1499938964844,0.2214956283569336,-3334.6005859375,304.1601867675781,0.969737470149994,0.3611348867416382,0.2534325122833252,293.1176452636719,297.1499938964844,293.1499938964844,0.2575014531612396,-5070.9140625,304.22772216796875,0.9990000128746032,0.5238049626350403,0.3830366432666778,293.16357421875,297.1499938964844,293.1499938964844,0.0128177031874656,-3264.81689453125,304.1507873535156,0.5003744959831238,0.0535743758082389,0.2483441084623336,291.2767944335937,291.1499938964844,269.4316101074219,266.9474182128906,282.9455871582031,293.23846435546875,293.275390625,1.0,0.2954412400722503,0.8311558365821838,0.8311558365821838,1.0,1.0,-1.4393370151519775,0.622344434261322,0.8169925808906555,0.2878104746341705,0.0,0.0,0.5884935259819031,53.5029525756836,61.0,8.776615142822266,-14958.6767578125,300.2449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.843994140625,310.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,25992.197265625,25560.0,0.0,0.0,0.3513966500759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433951497077942,0.7434043884277344,-9.234003300662152e-06,0.0,0.0003566229133866,0.0,0.0,77.14712524414062,0.0,0.0,0.0,0.4944088757038116,4.0,0.0,1.0
727680,293.2308959960937,297.1499938964844,293.1499938964844,0.1130551174283027,-2493.28515625,304.15753173828125,0.8055803179740906,0.2088905423879623,0.1895383298397064,293.27978515625,297.1499938964844,293.1499938964844,0.0616654492914676,-1643.912109375,304.1615295410156,0.6895595788955688,0.1295347064733505,0.1249234154820442,293.230224609375,297.1499938964844,293.1499938964844,0.2214956283569336,-3334.6005859375,304.1601867675781,0.969737470149994,0.3611348867416382,0.2534325122833252,293.1176452636719,297.1499938964844,293.1499938964844,0.2575014531612396,-5070.9140625,304.22772216796875,0.9990000128746032,0.5238049626350403,0.3830366432666778,293.16357421875,297.1499938964844,293.1499938964844,0.0128177031874656,-3264.81689453125,304.1507873535156,0.5003744959831238,0.0535743758082389,0.2483441084623336,291.2767944335937,291.1499938964844,269.4316101074219,266.9474182128906,282.9455871582031,293.23846435546875,293.275390625,1.0,0.2954412400722503,0.8311558365821838,0.8311558365821838,1.0,1.0,-1.4393370151519775,0.622344434261322,0.8169925808906555,0.2878104746341705,0.0,0.0,0.5884935259819031,53.5029525756836,61.0,8.776615142822266,-14958.6767578125,300.2449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.843994140625,310.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,25992.197265625,25560.0,0.0,0.0,0.3513966500759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433951497077942,0.7434043884277344,-9.234003300662152e-06,0.0,0.0003566229133866,0.0,0.0,77.14712524414062,0.0,0.0,0.0,0.4944088757038116,4.0,0.0,1.0
727740,293.22906494140625,297.1499938964844,293.1499938964844,0.1124426051974296,-2483.204833984375,304.1560363769531,0.7976431250572205,0.2072102129459381,0.1881034821271896,293.27801513671875,297.1499938964844,293.1499938964844,0.0599861666560173,-1614.25439453125,304.1604919433594,0.6790614724159241,0.1266083717346191,0.122230440378189,293.2298583984375,297.1499938964844,293.1499938964844,0.2209386974573135,-3328.965087890625,304.15771484375,0.9611464738845824,0.3591817319393158,0.2521314620971679,293.0838928222656,297.1499938964844,293.1499938964844,0.2637167572975158,-5181.6513671875,304.1910705566406,0.9990000128746032,0.5315566658973694,0.3912852704524994,293.1619873046875,297.1499938964844,293.1499938964844,0.0128982933238148,-3280.4306640625,304.150390625,0.4967761933803558,0.0535490289330482,0.2486220747232437,291.23828125,291.1499938964844,269.4715270996094,266.9835205078125,282.9664306640625,293.2462463378906,293.2335205078125,1.0,0.2983956038951874,0.8308085203170776,0.8308085203170776,1.0,1.0,-1.4430450201034546,0.6240265369415283,0.8190184235572815,0.2887223958969116,0.0,0.0,0.5788589119911194,55.27363586425781,79.0,-45.64655685424805,-14832.140625,306.2447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00958251953125,310.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25812.9296875,24480.0,0.0,0.0,0.3426011502742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116844654083252,0.7116934061050415,-8.913267265597824e-06,0.0,0.0003476965939626,0.0,0.0,70.59426879882812,0.0,0.0,0.0,0.467299610376358,4.0,0.0,1.0
727800,293.22906494140625,297.1499938964844,293.1499938964844,0.1124426051974296,-2483.204833984375,304.1560363769531,0.7976431250572205,0.2072102129459381,0.1881034821271896,293.27801513671875,297.1499938964844,293.1499938964844,0.0599861666560173,-1614.25439453125,304.1604919433594,0.6790614724159241,0.1266083717346191,0.122230440378189,293.2298583984375,297.1499938964844,293.1499938964844,0.2209386974573135,-3328.965087890625,304.15771484375,0.9611464738845824,0.3591817319393158,0.2521314620971679,293.0838928222656,297.1499938964844,293.1499938964844,0.2637167572975158,-5181.6513671875,304.1910705566406,0.9990000128746032,0.5315566658973694,0.3912852704524994,293.1619873046875,297.1499938964844,293.1499938964844,0.0128982933238148,-3280.4306640625,304.150390625,0.4967761933803558,0.0535490289330482,0.2486220747232437,291.23828125,291.1499938964844,269.4715270996094,266.9835205078125,282.9664306640625,293.2462463378906,293.2335205078125,1.0,0.2983956038951874,0.8308085203170776,0.8308085203170776,1.0,1.0,-1.4430450201034546,0.6240265369415283,0.8190184235572815,0.2887223958969116,0.0,0.0,0.5788589119911194,55.27363586425781,79.0,-45.64655685424805,-14832.140625,306.2447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00958251953125,310.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25812.9296875,24480.0,0.0,0.0,0.3426011502742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116844654083252,0.7116934061050415,-8.913267265597824e-06,0.0,0.0003476965939626,0.0,0.0,70.59426879882812,0.0,0.0,0.0,0.467299610376358,4.0,0.0,1.0
727860,293.2276306152344,297.1499938964844,293.1499938964844,0.1124882102012634,-2485.836669921875,304.15399169921875,0.7801024317741394,0.2054963856935501,0.1867631375789642,293.276611328125,297.1499938964844,293.1499938964844,0.0587320663034915,-1593.1669921875,304.1591186523437,0.6605081558227539,0.1236512586474418,0.119640439748764,293.22967529296875,297.1499938964844,293.1499938964844,0.2216451168060302,-3339.538330078125,304.1540222167969,0.9393112659454346,0.3571921288967132,0.2509014904499054,293.0956420898437,297.1499938964844,293.1499938964844,0.2837563753128052,-5512.1796875,304.1439208984375,0.9990000128746032,0.5309458374977112,0.414546251296997,293.16162109375,297.1499938964844,293.1499938964844,0.01305225584656,-3311.236572265625,304.1499938964844,0.486819863319397,0.0533278919756412,0.2488656938076019,291.1465759277344,291.1499938964844,269.5096130371094,267.0182189941406,282.9678955078125,293.2390441894531,293.1415100097656,1.0,0.307478129863739,0.8303200602531433,0.8303200602531433,1.0,1.0,-1.4650588035583496,0.6342359185218811,0.8308229446411133,0.2940807342529297,0.0,0.0,0.5854872465133667,60.66114044189453,97.0,-96.67507934570312,-14883.81640625,329.6766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0613098144531,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24481.943359375,24480.0,0.0,0.0,0.33448326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991665959358215,0.6991751194000244,-8.505020559823606e-06,0.0,0.0003394579980522,0.0,0.0,66.31671142578125,0.0,0.0,0.0,0.4727606177330017,4.0,0.0,1.0
727920,293.2276306152344,297.1499938964844,293.1499938964844,0.1124882102012634,-2485.836669921875,304.15399169921875,0.7801024317741394,0.2054963856935501,0.1867631375789642,293.276611328125,297.1499938964844,293.1499938964844,0.0587320663034915,-1593.1669921875,304.1591186523437,0.6605081558227539,0.1236512586474418,0.119640439748764,293.22967529296875,297.1499938964844,293.1499938964844,0.2216451168060302,-3339.538330078125,304.1540222167969,0.9393112659454346,0.3571921288967132,0.2509014904499054,293.0956420898437,297.1499938964844,293.1499938964844,0.2837563753128052,-5512.1796875,304.1439208984375,0.9990000128746032,0.5309458374977112,0.414546251296997,293.16162109375,297.1499938964844,293.1499938964844,0.01305225584656,-3311.236572265625,304.1499938964844,0.486819863319397,0.0533278919756412,0.2488656938076019,291.1465759277344,291.1499938964844,269.5096130371094,267.0182189941406,282.9678955078125,293.2390441894531,293.1415100097656,1.0,0.307478129863739,0.8303200602531433,0.8303200602531433,1.0,1.0,-1.4650588035583496,0.6342359185218811,0.8308229446411133,0.2940807342529297,0.0,0.0,0.5854872465133667,60.66114044189453,97.0,-96.67507934570312,-14883.81640625,329.6766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0613098144531,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24481.943359375,24480.0,0.0,0.0,0.33448326587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991665959358215,0.6991751194000244,-8.505020559823606e-06,0.0,0.0003394579980522,0.0,0.0,66.31671142578125,0.0,0.0,0.0,0.4727606177330017,4.0,0.0,1.0
727980,293.2266845703125,297.1499938964844,293.1499938964844,0.1122332960367202,-2482.40869140625,304.153076171875,0.7577852010726929,0.2037220448255539,0.1854847818613052,293.275634765625,297.1499938964844,293.1499938964844,0.0572840198874473,-1568.2222900390625,304.1584777832031,0.6387791633605957,0.1206386089324951,0.1171199306845665,293.2299499511719,297.1499938964844,293.1499938964844,0.221734806895256,-3341.78173828125,304.15252685546875,0.9092488288879396,0.3551211059093475,0.2497091442346573,293.151611328125,297.1499938964844,293.1499938964844,0.3129175007343292,-5978.32275390625,304.09735107421875,0.9990000128746032,0.521065354347229,0.4489888250827789,293.162841796875,297.1499938964844,293.1499938964844,0.0130909346044063,-3321.8740234375,304.1499328613281,0.4709203541278839,0.0527836456894874,0.2482789456844329,291.0853271484375,291.1499938964844,269.5460205078125,267.0517272949219,282.9596252441406,293.22760009765625,293.0798645019531,1.0,0.3211556077003479,0.829831600189209,0.829831600189209,1.0,1.0,-1.4997047185897827,0.650363028049469,0.8493416905403137,0.3025757968425751,0.0,0.0,0.5980684161186218,69.218505859375,100.0,-92.2487564086914,-15152.99609375,368.0637817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9023132324219,309.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24265.39453125,24480.0,0.0,0.0,0.328676164150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211799621582031,0.7211886048316956,-8.645914022054058e-06,0.0,0.0003335645305924,0.0,0.0,70.14488220214844,0.0,0.0,0.0,0.4805801212787628,4.0,0.0,1.0
728040,293.2266845703125,297.1499938964844,293.1499938964844,0.1122332960367202,-2482.40869140625,304.153076171875,0.7577852010726929,0.2037220448255539,0.1854847818613052,293.275634765625,297.1499938964844,293.1499938964844,0.0572840198874473,-1568.2222900390625,304.1584777832031,0.6387791633605957,0.1206386089324951,0.1171199306845665,293.2299499511719,297.1499938964844,293.1499938964844,0.221734806895256,-3341.78173828125,304.15252685546875,0.9092488288879396,0.3551211059093475,0.2497091442346573,293.151611328125,297.1499938964844,293.1499938964844,0.3129175007343292,-5978.32275390625,304.09735107421875,0.9990000128746032,0.521065354347229,0.4489888250827789,293.162841796875,297.1499938964844,293.1499938964844,0.0130909346044063,-3321.8740234375,304.1499328613281,0.4709203541278839,0.0527836456894874,0.2482789456844329,291.0853271484375,291.1499938964844,269.5460205078125,267.0517272949219,282.9596252441406,293.22760009765625,293.0798645019531,1.0,0.3211556077003479,0.829831600189209,0.829831600189209,1.0,1.0,-1.4997047185897827,0.650363028049469,0.8493416905403137,0.3025757968425751,0.0,0.0,0.5980684161186218,69.218505859375,100.0,-92.2487564086914,-15152.99609375,368.0637817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9023132324219,309.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24265.39453125,24480.0,0.0,0.0,0.328676164150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211799621582031,0.7211886048316956,-8.645914022054058e-06,0.0,0.0003335645305924,0.0,0.0,70.14488220214844,0.0,0.0,0.0,0.4805801212787628,4.0,0.0,1.0
728100,293.2262878417969,297.1499938964844,293.1499938964844,0.112087108194828,-2480.324462890625,304.1528015136719,0.7485567331314087,0.2028303891420364,0.1848252415657043,293.2752380371094,297.1499938964844,293.1499938964844,0.0565330199897289,-1555.3040771484375,304.1583251953125,0.6297152638435364,0.1191262528300285,0.1158382818102836,293.2301330566406,297.1499938964844,293.1499938964844,0.2217539846897125,-3342.52783203125,304.15203857421875,0.8975787162780762,0.3540705442428589,0.249090313911438,293.1924743652344,297.1499938964844,293.1499938964844,0.3268452882766723,-6195.8681640625,304.0817565917969,0.9990000128746032,0.5130274891853333,0.4646861255168915,293.16375732421875,297.1499938964844,293.1499938964844,0.0130689861252903,-3320.8369140625,304.1499938964844,0.4616418480873108,0.0524427443742752,0.2475190460681915,291.05419921875,291.1499938964844,269.56365966796875,267.0680847167969,282.9615173339844,293.2301940917969,293.0504150390625,1.0,0.3269638121128082,0.8295873999595642,0.8295873999595642,1.0,1.0,-1.5145701169967651,0.6572616100311279,0.8573085069656372,0.3063293099403381,0.0,0.0,0.6076228618621826,73.32070922851562,100.0,-83.63716125488281,-15287.95703125,386.1393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7473449707031,309.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,24161.111328125,23400.0,0.0,0.0,0.3268688917160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739978551864624,0.7399873733520508,-8.789127605268732e-06,0.0,0.0003317303780931,0.0,0.0,73.67230987548828,0.0,0.0,0.0,0.4726085066795349,4.0,0.0,1.0
728160,293.2258605957031,297.1499938964844,293.1499938964844,0.1120232194662094,-2479.868408203125,304.15240478515625,0.7407243251800537,0.2019460946321487,0.1841613799333572,293.2748413085937,297.1499938964844,293.1499938964844,0.0558237731456756,-1543.2825927734375,304.1580810546875,0.6216737627983093,0.1176180317997932,0.1145495474338531,293.2303161621094,297.1499938964844,293.1499938964844,0.2219357192516327,-3345.404296875,304.1513366699219,0.8876974582672119,0.353018194437027,0.2484620064496994,293.2357482910156,297.1499938964844,293.1499938964844,0.3399523794651031,-6398.08056640625,304.0703430175781,0.9990000128746032,0.5039960741996765,0.478681206703186,293.16473388671875,297.1499938964844,293.1499938964844,0.0130447708070278,-3320.062255859375,304.1500244140625,0.4528563320636749,0.0520763993263244,0.246607556939125,291.0169372558594,291.1499938964844,269.5809631347656,267.0841369628906,282.9694519042969,293.24072265625,293.0109558105469,1.0,0.3322720229625702,0.8290257453918457,0.8290257453918457,1.0,1.0,-1.5271683931350708,0.6630839705467224,0.8640844821929932,0.3094739913940429,0.0,0.0,0.6200550198554993,77.08604431152344,103.0,-96.33504486083984,-15326.359375,402.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667724609375,309.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,23163.419921875,23400.0,0.0,0.0,0.3256567120552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491228580474854,0.7491315007209778,-8.646187779959291e-06,0.0,0.0003305001591797,0.0,0.0,73.98265838623047,0.0,0.0,0.0,0.487129807472229,4.0,0.0,1.0
728220,293.224853515625,297.1499938964844,293.1499938964844,0.1108696013689041,-2458.49853515625,304.1535949707031,0.7216581702232361,0.2002332806587219,0.1830087900161743,293.2737731933594,297.1499938964844,293.1499938964844,0.0538197271525859,-1507.46142578125,304.1587829589844,0.6007528901100159,0.1146741509437561,0.1121615916490554,293.23052978515625,297.1499938964844,293.1499938964844,0.220133289694786,-3322.647216796875,304.154052734375,0.8632875084877014,0.3509434759616852,0.2473253011703491,293.2900085449219,297.1499938964844,293.1499938964844,0.3317651748657226,-6260.57373046875,304.111083984375,0.9727828502655028,0.4906902015209198,0.4681216776371002,293.1667785644531,297.1499938964844,293.1499938964844,0.0128760877996683,-3291.873779296875,304.1503295898437,0.4326573312282562,0.0512925200164318,0.2451158761978149,291.0392761230469,291.1499938964844,269.6146545410156,267.1156005859375,283.01080322265625,293.262451171875,293.0445861816406,1.0,0.3400023877620697,0.8279025554656982,0.8279025554656982,1.0,1.0,-1.5066790580749512,0.6533172726631165,0.8533617258071899,0.3045089840888977,0.0,0.0,0.6352295875549316,87.04676818847656,106.0,23.5857048034668,-15295.6630859375,417.4012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575012207031,309.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,23050.23828125,23400.0,0.0,0.0,0.3249002397060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952072620391846,0.7952163219451904,-9.05276829143986e-06,0.0,0.00032973245834,0.0,0.0,83.52054595947266,0.0,0.0,0.0,0.5045761466026306,4.0,0.0,1.0
728280,293.224853515625,297.1499938964844,293.1499938964844,0.1108696013689041,-2458.49853515625,304.1535949707031,0.7216581702232361,0.2002332806587219,0.1830087900161743,293.2737731933594,297.1499938964844,293.1499938964844,0.0538197271525859,-1507.46142578125,304.1587829589844,0.6007528901100159,0.1146741509437561,0.1121615916490554,293.23052978515625,297.1499938964844,293.1499938964844,0.220133289694786,-3322.647216796875,304.154052734375,0.8632875084877014,0.3509434759616852,0.2473253011703491,293.2900085449219,297.1499938964844,293.1499938964844,0.3317651748657226,-6260.57373046875,304.111083984375,0.9727828502655028,0.4906902015209198,0.4681216776371002,293.1667785644531,297.1499938964844,293.1499938964844,0.0128760877996683,-3291.873779296875,304.1503295898437,0.4326573312282562,0.0512925200164318,0.2451158761978149,291.0392761230469,291.1499938964844,269.6146545410156,267.1156005859375,283.01080322265625,293.262451171875,293.0445861816406,1.0,0.3400023877620697,0.8279025554656982,0.8279025554656982,1.0,1.0,-1.5066790580749512,0.6533172726631165,0.8533617258071899,0.3045089840888977,0.0,0.0,0.6352295875549316,87.04676818847656,106.0,23.5857048034668,-15295.6630859375,417.4012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1575012207031,309.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,23050.23828125,23400.0,0.0,0.0,0.3249002397060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952072620391846,0.7952163219451904,-9.05276829143986e-06,0.0,0.00032973245834,0.0,0.0,83.52054595947266,0.0,0.0,0.0,0.5045761466026306,4.0,0.0,1.0
728340,293.22430419921875,297.1499938964844,293.1499938964844,0.1094800308346748,-2432.704345703125,304.1546936035156,0.7079687118530273,0.1984501183032989,0.1817054152488708,293.2731628417969,297.1499938964844,293.1499938964844,0.0516183972358703,-1468.3369140625,304.1595153808594,0.5839951038360596,0.111659288406372,0.1096263229846954,293.23126220703125,297.1499938964844,293.1499938964844,0.2178941369056701,-3294.544921875,304.1563720703125,0.8475720882415771,0.3487549126148224,0.2460410743951797,293.3048095703125,297.1499938964844,293.1499938964844,0.326062947511673,-6162.1669921875,304.1332092285156,0.9509229063987732,0.4841024577617645,0.4611534774303436,293.16876220703125,297.1499938964844,293.1499938964844,0.0126244695857167,-3249.583740234375,304.150634765625,0.419999897480011,0.0504633076488971,0.2428091764450073,291.0795593261719,291.1499938964844,269.647216796875,267.146240234375,283.0409545898437,293.2696228027344,293.08172607421875,1.0,0.3455553948879242,0.826779305934906,0.826779305934906,1.0,1.0,-1.489834189414978,0.6451520323753357,0.8446821570396423,0.3008338809013366,0.0,0.0,0.6414926052093506,94.46861267089844,94.0,39.69796371459961,-15124.5283203125,427.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972717285156,309.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,23212.876953125,22320.0,0.0,0.0,0.3252193629741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142048716545105,0.8142141699790955,-9.27521523408359e-06,0.0,0.0003300563257653,0.0,0.0,88.06195831298828,0.0,0.0,0.0,0.4976245164871216,4.0,0.0,1.0
728400,293.22430419921875,297.1499938964844,293.1499938964844,0.1094800308346748,-2432.704345703125,304.1546936035156,0.7079687118530273,0.1984501183032989,0.1817054152488708,293.2731628417969,297.1499938964844,293.1499938964844,0.0516183972358703,-1468.3369140625,304.1595153808594,0.5839951038360596,0.111659288406372,0.1096263229846954,293.23126220703125,297.1499938964844,293.1499938964844,0.2178941369056701,-3294.544921875,304.1563720703125,0.8475720882415771,0.3487549126148224,0.2460410743951797,293.3048095703125,297.1499938964844,293.1499938964844,0.326062947511673,-6162.1669921875,304.1332092285156,0.9509229063987732,0.4841024577617645,0.4611534774303436,293.16876220703125,297.1499938964844,293.1499938964844,0.0126244695857167,-3249.583740234375,304.150634765625,0.419999897480011,0.0504633076488971,0.2428091764450073,291.0795593261719,291.1499938964844,269.647216796875,267.146240234375,283.0409545898437,293.2696228027344,293.08172607421875,1.0,0.3455553948879242,0.826779305934906,0.826779305934906,1.0,1.0,-1.489834189414978,0.6451520323753357,0.8446821570396423,0.3008338809013366,0.0,0.0,0.6414926052093506,94.46861267089844,94.0,39.69796371459961,-15124.5283203125,427.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972717285156,309.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,23212.876953125,22320.0,0.0,0.0,0.3252193629741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142048716545105,0.8142141699790955,-9.27521523408359e-06,0.0,0.0003300563257653,0.0,0.0,88.06195831298828,0.0,0.0,0.0,0.4976245164871216,4.0,0.0,1.0
728460,293.2232971191406,297.1499938964844,293.1499938964844,0.1083788201212883,-2412.786865234375,304.15496826171875,0.7037765383720398,0.1967669576406479,0.1802171170711517,293.2723693847656,297.1499938964844,293.1499938964844,0.0494920574128627,-1431.3477783203125,304.1598815917969,0.5761011838912964,0.1087036952376365,0.106863297522068,293.2315673828125,297.1499938964844,293.1499938964844,0.2163079679012298,-3275.193359375,304.15692138671875,0.8436425924301147,0.3466332852840423,0.2445892393589019,293.3080749511719,297.1499938964844,293.1499938964844,0.3226892650127411,-6106.90380859375,304.1443176269531,0.9443472623825072,0.4795075356960296,0.4565731585025787,293.1698303222656,297.1499938964844,293.1499938964844,0.0123927425593137,-3213.19189453125,304.14764404296875,0.4162462949752807,0.050000000745058,0.2401790618896484,291.0797424316406,291.1499938964844,269.6788635253906,267.1762084960937,283.0670471191406,293.271240234375,293.0823059082031,1.0,0.3445236384868622,0.8260987401008606,0.8260987401008606,1.0,1.0,-1.4743304252624512,0.6377243399620056,0.8366061449050903,0.2973437309265136,0.0,0.0,0.6510500311851501,95.59027862548828,82.0,21.84940528869629,-14921.5322265625,421.6824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406494140625,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,22178.826171875,22320.0,0.0,0.0,0.3257355988025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179041743278503,0.817913293838501,-9.078028597286902e-06,0.0,0.0003305802238173,0.0,0.0,87.17955017089844,0.0,0.0,0.0,0.5101213455200195,4.0,0.0,1.0
