time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728520,293.2232971191406,297.1499938964844,293.1499938964844,0.1083788201212883,-2412.786865234375,304.15496826171875,0.7037765383720398,0.1967669576406479,0.1802171170711517,293.2723693847656,297.1499938964844,293.1499938964844,0.0494920574128627,-1431.3477783203125,304.1598815917969,0.5761011838912964,0.1087036952376365,0.106863297522068,293.2315673828125,297.1499938964844,293.1499938964844,0.2163079679012298,-3275.193359375,304.15692138671875,0.8436425924301147,0.3466332852840423,0.2445892393589019,293.3080749511719,297.1499938964844,293.1499938964844,0.3226892650127411,-6106.90380859375,304.1443176269531,0.9443472623825072,0.4795075356960296,0.4565731585025787,293.1698303222656,297.1499938964844,293.1499938964844,0.0123927425593137,-3213.19189453125,304.14764404296875,0.4162462949752807,0.050000000745058,0.2401790618896484,291.0797424316406,291.1499938964844,269.6788635253906,267.1762084960937,283.0670471191406,293.271240234375,293.0823059082031,1.0,0.3445236384868622,0.8260987401008606,0.8260987401008606,1.0,1.0,-1.4743304252624512,0.6377243399620056,0.8366061449050903,0.2973437309265136,0.0,0.0,0.6510500311851501,95.59027862548828,82.0,21.84940528869629,-14921.5322265625,421.6824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5406494140625,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,22178.826171875,22320.0,0.0,0.0,0.3257355988025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179041743278503,0.817913293838501,-9.078028597286902e-06,0.0,0.0003305802238173,0.0,0.0,87.17955017089844,0.0,0.0,0.0,0.5101213455200195,4.0,0.0,1.0
728580,293.2217102050781,297.1499938964844,293.1499938964844,0.1069137528538703,-2385.676513671875,304.1557312011719,0.7068429589271545,0.1952322423458099,0.1786848157644271,293.27105712890625,297.1499938964844,293.1499938964844,0.047092068940401,-1389.426025390625,304.1605834960937,0.5746929049491882,0.1058670431375503,0.1040208712220192,293.2313232421875,297.1499938964844,293.1499938964844,0.2139782458543777,-3246.15087890625,304.1584777832031,0.8475977778434753,0.3446154594421386,0.2430733144283294,293.30780029296875,297.1499938964844,293.1499938964844,0.3186167180538177,-6041.58837890625,304.15289306640625,0.9486653804779052,0.4755529165267944,0.4526222944259643,293.1705017089844,297.1499938964844,293.1499938964844,0.0122681288048625,-3191.667724609375,304.13885498046875,0.4196664988994598,0.050000000745058,0.2394489496946334,291.1112060546875,291.1499938964844,269.7098083496094,267.2055969238281,283.0905456542969,293.2709350585937,293.11334228515625,1.0,0.3394645154476166,0.8254181742668152,0.8254181742668152,1.0,1.0,-1.4616395235061646,0.6315962672233582,0.8300432562828064,0.2946211397647857,0.0,0.0,0.6540187001228333,92.0830078125,70.0,35.16250991821289,-14807.654296875,406.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,309.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22226.140625,22320.0,0.0,0.0,0.3265619874000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295122385025024,0.8295214176177979,-9.204854904965032e-06,0.0,0.0003314188797958,0.0,0.0,89.94672393798828,0.0,0.0,0.0,0.5148073434829712,4.0,0.0,1.0
728640,293.2217102050781,297.1499938964844,293.1499938964844,0.1069137528538703,-2385.676513671875,304.1557312011719,0.7068429589271545,0.1952322423458099,0.1786848157644271,293.27105712890625,297.1499938964844,293.1499938964844,0.047092068940401,-1389.426025390625,304.1605834960937,0.5746929049491882,0.1058670431375503,0.1040208712220192,293.2313232421875,297.1499938964844,293.1499938964844,0.2139782458543777,-3246.15087890625,304.1584777832031,0.8475977778434753,0.3446154594421386,0.2430733144283294,293.30780029296875,297.1499938964844,293.1499938964844,0.3186167180538177,-6041.58837890625,304.15289306640625,0.9486653804779052,0.4755529165267944,0.4526222944259643,293.1705017089844,297.1499938964844,293.1499938964844,0.0122681288048625,-3191.667724609375,304.13885498046875,0.4196664988994598,0.050000000745058,0.2394489496946334,291.1112060546875,291.1499938964844,269.7098083496094,267.2055969238281,283.0905456542969,293.2709350585937,293.11334228515625,1.0,0.3394645154476166,0.8254181742668152,0.8254181742668152,1.0,1.0,-1.4616395235061646,0.6315962672233582,0.8300432562828064,0.2946211397647857,0.0,0.0,0.6540187001228333,92.0830078125,70.0,35.16250991821289,-14807.654296875,406.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,309.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22226.140625,22320.0,0.0,0.0,0.3265619874000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295122385025024,0.8295214176177979,-9.204854904965032e-06,0.0,0.0003314188797958,0.0,0.0,89.94672393798828,0.0,0.0,0.0,0.5148073434829712,4.0,0.0,1.0
728700,293.2207336425781,297.1499938964844,293.1499938964844,0.106217935681343,-2372.83154296875,304.1559753417969,0.7102270722389221,0.1945128738880157,0.1779237538576126,293.270263671875,297.1499938964844,293.1499938964844,0.0459085181355476,-1368.8804931640625,304.16082763671875,0.5756691694259644,0.1044908091425895,0.102598525583744,293.2310485839844,297.1499938964844,293.1499938964844,0.212867334485054,-3232.363525390625,304.1589660644531,0.851652204990387,0.3436415493488312,0.2423089742660522,293.30712890625,297.1499938964844,293.1499938964844,0.3166868984699249,-6011.06494140625,304.1558532714844,0.9534761905670166,0.473687469959259,0.4507332444190979,293.1707763671875,297.1499938964844,293.1499938964844,0.0121990302577614,-3179.93359375,304.134521484375,0.4228080511093139,0.050000000745058,0.2389367371797561,291.1239624023437,291.1499938964844,269.7250366210937,267.2201232910156,283.1022644042969,293.2704467773437,293.12603759765625,1.0,0.3358312845230102,0.8250778913497925,0.8250778913497925,1.0,1.0,-1.4552183151245115,0.6284854412078857,0.8267328143119812,0.2932866811752319,0.0,0.0,0.6544733643531799,89.24828338623047,70.0,35.45124816894531,-14744.2265625,395.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,309.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22259.90625,21240.0,0.0,0.0,0.3269917666912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321471214294434,0.8321563601493835,-9.239078281098044e-06,0.0,0.0003318550880067,0.0,0.0,90.62293243408205,0.0,0.0,0.0,0.5009375810623169,4.0,0.0,1.0
728760,293.2196960449219,297.1499938964844,293.1499938964844,0.105724386870861,-2364.00830078125,304.15576171875,0.7145351767539978,0.1938204169273376,0.1771683692932129,293.2693786621094,297.1499938964844,293.1499938964844,0.0448430441319942,-1350.6748046875,304.1607666015625,0.5776130557060242,0.1031379550695419,0.1011790037155151,293.23065185546875,297.1499938964844,293.1499938964844,0.212152361869812,-3223.82177734375,304.1585998535156,0.8569779992103577,0.3426893651485443,0.2415442317724228,293.30621337890625,297.1499938964844,293.1499938964844,0.3153409659862518,-5990.3115234375,304.1571960449219,0.95967698097229,0.4718743562698364,0.4488775134086609,293.1709899902344,297.1499938964844,293.1499938964844,0.0121469991281628,-3172.347900390625,304.1302795410156,0.4268800914287567,0.050000000745058,0.2383266985416412,291.11981201171875,291.1499938964844,269.7401733398437,267.23455810546875,283.1141967773437,293.2698059082031,293.11785888671875,1.0,0.3316244781017303,0.8247925639152527,0.8247925639152527,1.0,1.0,-1.448729395866394,0.6253280639648438,0.8234012722969055,0.2920107245445251,0.0,0.0,0.656684935092926,85.8885498046875,58.0,5.11042070388794,-14602.4892578125,384.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,21389.3828125,21240.0,0.0,0.0,0.3272473812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177951574325562,0.8178040385246277,-8.898413398128469e-06,0.0,0.0003321144904475,0.0,0.0,85.8311538696289,0.0,0.0,0.0,0.506479799747467,4.0,0.0,1.0
728820,293.2174987792969,297.1499938964844,293.1499938964844,0.1044148653745651,-2339.830810546875,304.15606689453125,0.7256215214729309,0.1925034821033477,0.17567940056324,293.2675170898437,297.1499938964844,293.1499938964844,0.0425197854638099,-1310.5396728515625,304.1610717773437,0.5842492580413818,0.1004910916090011,0.0983531847596168,293.2297058105469,297.1499938964844,293.1499938964844,0.2100493907928466,-3197.74169921875,304.1593017578125,0.8715503811836243,0.340838760137558,0.2400224059820175,293.3039855957031,297.1499938964844,293.1499938964844,0.3116648197174072,-5932.82275390625,304.1609802246094,0.9753490090370178,0.4683670103549957,0.4452477991580963,293.17120361328125,297.1499938964844,293.1499938964844,0.0119853103533387,-3145.064697265625,304.1224975585937,0.4381989538669586,0.050000000745058,0.2368849217891693,291.1381530761719,291.1499938964844,269.7701721191406,267.26324462890625,283.1395568847656,293.26824951171875,293.1411437988281,1.0,0.3218154907226562,0.8242219090461731,0.8242219090461731,1.0,1.0,-1.435634970664978,0.6188567876815796,0.8167782425880432,0.289776086807251,0.0,0.0,0.6577138900756836,77.99520111083984,46.0,31.359601974487305,-14517.8388671875,358.4441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,308.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21236.919921875,21240.0,0.0,0.0,0.3275381028652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82222980260849,0.8222386837005615,-8.908098607207648e-06,0.0,0.0003324095450807,0.0,0.0,86.58601379394531,0.0,0.0,0.0,0.5076994895935059,4.0,0.0,1.0
728880,293.2174987792969,297.1499938964844,293.1499938964844,0.1044148653745651,-2339.830810546875,304.15606689453125,0.7256215214729309,0.1925034821033477,0.17567940056324,293.2675170898437,297.1499938964844,293.1499938964844,0.0425197854638099,-1310.5396728515625,304.1610717773437,0.5842492580413818,0.1004910916090011,0.0983531847596168,293.2297058105469,297.1499938964844,293.1499938964844,0.2100493907928466,-3197.74169921875,304.1593017578125,0.8715503811836243,0.340838760137558,0.2400224059820175,293.3039855957031,297.1499938964844,293.1499938964844,0.3116648197174072,-5932.82275390625,304.1609802246094,0.9753490090370178,0.4683670103549957,0.4452477991580963,293.17120361328125,297.1499938964844,293.1499938964844,0.0119853103533387,-3145.064697265625,304.1224975585937,0.4381989538669586,0.050000000745058,0.2368849217891693,291.1381530761719,291.1499938964844,269.7701721191406,267.26324462890625,283.1395568847656,293.26824951171875,293.1411437988281,1.0,0.3218154907226562,0.8242219090461731,0.8242219090461731,1.0,1.0,-1.435634970664978,0.6188567876815796,0.8167782425880432,0.289776086807251,0.0,0.0,0.6577138900756836,77.99520111083984,46.0,31.359601974487305,-14517.8388671875,358.4441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,308.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21236.919921875,21240.0,0.0,0.0,0.3275381028652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82222980260849,0.8222386837005615,-8.908098607207648e-06,0.0,0.0003324095450807,0.0,0.0,86.58601379394531,0.0,0.0,0.0,0.5076994895935059,4.0,0.0,1.0
728940,293.2152099609375,297.1499938964844,293.1499938964844,0.1030213832855224,-2313.90283203125,304.1563415527344,0.7405397891998291,0.1912586688995361,0.1742185056209564,293.2655944824219,297.1499938964844,293.1499938964844,0.0401600897312164,-1269.6114501953125,304.16131591796875,0.5945520401000977,0.0979057848453521,0.0955475717782974,293.2286376953125,297.1499938964844,293.1499938964844,0.2077291011810302,-3168.806640625,304.1600341796875,0.8919099569320679,0.3390372395515442,0.2385056018829345,293.301513671875,297.1499938964844,293.1499938964844,0.3076582849025726,-5870.36083984375,304.1639404296875,0.9937428832054138,0.4649672508239746,0.4416846036911011,293.1711120605469,297.1499938964844,293.1499938964844,0.0117985736578702,-3112.474365234375,304.1155090332031,0.4548010528087616,0.050000000745058,0.2352417856454849,291.1694641113281,291.1499938964844,269.79998779296875,267.291748046875,283.1678466796875,293.2665100097656,293.1718444824219,1.0,0.3105396032333374,0.8236512541770935,0.8236512541770935,1.0,1.0,-1.4224430322647097,0.6121676564216614,0.8102753758430481,0.2880831658840179,0.0,0.0,0.6529375910758972,69.04330444335938,34.0,38.46239471435547,-14389.14453125,330.4345092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,308.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21325.548828125,20160.0,0.0,0.0,0.3274717032909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147954344749451,0.8148043155670166,-8.854239240463357e-06,0.0,0.0003323421406093,0.0,0.0,85.04510498046875,0.0,0.0,0.0,0.4897204637527466,4.0,0.0,1.0
729000,293.2152099609375,297.1499938964844,293.1499938964844,0.1030213832855224,-2313.90283203125,304.1563415527344,0.7405397891998291,0.1912586688995361,0.1742185056209564,293.2655944824219,297.1499938964844,293.1499938964844,0.0401600897312164,-1269.6114501953125,304.16131591796875,0.5945520401000977,0.0979057848453521,0.0955475717782974,293.2286376953125,297.1499938964844,293.1499938964844,0.2077291011810302,-3168.806640625,304.1600341796875,0.8919099569320679,0.3390372395515442,0.2385056018829345,293.301513671875,297.1499938964844,293.1499938964844,0.3076582849025726,-5870.36083984375,304.1639404296875,0.9937428832054138,0.4649672508239746,0.4416846036911011,293.1711120605469,297.1499938964844,293.1499938964844,0.0117985736578702,-3112.474365234375,304.1155090332031,0.4548010528087616,0.050000000745058,0.2352417856454849,291.1694641113281,291.1499938964844,269.79998779296875,267.291748046875,283.1678466796875,293.2665100097656,293.1718444824219,1.0,0.3105396032333374,0.8236512541770935,0.8236512541770935,1.0,1.0,-1.4224430322647097,0.6121676564216614,0.8102753758430481,0.2880831658840179,0.0,0.0,0.6529375910758972,69.04330444335938,34.0,38.46239471435547,-14389.14453125,330.4345092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747436523437,308.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,21325.548828125,20160.0,0.0,0.0,0.3274717032909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147954344749451,0.8148043155670166,-8.854239240463357e-06,0.0,0.0003323421406093,0.0,0.0,85.04510498046875,0.0,0.0,0.0,0.4897204637527466,4.0,0.0,1.0
729060,293.2127380371094,297.1499938964844,293.1499938964844,0.1018914729356765,-2293.0546875,304.1561584472656,0.7565340995788574,0.1901022046804428,0.1728774011135101,293.2635192871094,297.1499938964844,293.1499938964844,0.0376541949808597,-1232.2386474609375,304.1617126464844,0.6048299074172974,0.0953970029950141,0.0928550437092781,293.227294921875,297.1499938964844,293.1499938964844,0.2058529257774353,-3145.646484375,304.159912109375,0.9138104319572448,0.3373178243637085,0.2370744049549102,293.2880859375,297.1499938964844,293.1499938964844,0.2904008626937866,-5596.36376953125,304.1894226074219,0.9990000128746032,0.4637775421142578,0.4205937683582306,293.1705322265625,297.1499938964844,293.1499938964844,0.0116558950394392,-3088.03125,304.1098022460937,0.4720911979675293,0.050000000745058,0.2338156551122665,291.1820068359375,291.1499938964844,269.829833984375,267.3202209472656,283.2146911621094,293.2597961425781,293.1885986328125,1.0,0.2974764108657837,0.8231226801872253,0.8231226801872253,1.0,1.0,-1.3888789415359497,0.5953900218009949,0.7934889197349548,0.283446729183197,0.0,0.0,0.6484971046447754,60.96617126464844,25.0,48.37031173706055,-14069.103515625,296.0996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,308.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20334.95703125,20160.0,0.0,0.0,0.3263618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787186861038208,0.7871952056884766,-8.361639629583806e-06,0.0,0.0003312158223707,0.0,0.0,77.38372802734375,0.0,0.0,0.0,0.4892146289348602,4.0,0.0,1.0
729120,293.2127380371094,297.1499938964844,293.1499938964844,0.1018914729356765,-2293.0546875,304.1561584472656,0.7565340995788574,0.1901022046804428,0.1728774011135101,293.2635192871094,297.1499938964844,293.1499938964844,0.0376541949808597,-1232.2386474609375,304.1617126464844,0.6048299074172974,0.0953970029950141,0.0928550437092781,293.227294921875,297.1499938964844,293.1499938964844,0.2058529257774353,-3145.646484375,304.159912109375,0.9138104319572448,0.3373178243637085,0.2370744049549102,293.2880859375,297.1499938964844,293.1499938964844,0.2904008626937866,-5596.36376953125,304.1894226074219,0.9990000128746032,0.4637775421142578,0.4205937683582306,293.1705322265625,297.1499938964844,293.1499938964844,0.0116558950394392,-3088.03125,304.1098022460937,0.4720911979675293,0.050000000745058,0.2338156551122665,291.1820068359375,291.1499938964844,269.829833984375,267.3202209472656,283.2146911621094,293.2597961425781,293.1885986328125,1.0,0.2974764108657837,0.8231226801872253,0.8231226801872253,1.0,1.0,-1.3888789415359497,0.5953900218009949,0.7934889197349548,0.283446729183197,0.0,0.0,0.6484971046447754,60.96617126464844,25.0,48.37031173706055,-14069.103515625,296.0996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,308.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,20334.95703125,20160.0,0.0,0.0,0.3263618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787186861038208,0.7871952056884766,-8.361639629583806e-06,0.0,0.0003312158223707,0.0,0.0,77.38372802734375,0.0,0.0,0.0,0.4892146289348602,4.0,0.0,1.0
729180,293.2106018066406,297.1499938964844,293.1499938964844,0.1000862419605255,-2258.501953125,304.1571044921875,0.7743510007858276,0.1889479309320449,0.1715912967920303,293.2616577148437,297.1499938964844,293.1499938964844,0.0354917757213115,-1187.663818359375,304.1614685058594,0.6152743697166443,0.0928974673151969,0.0902248546481132,293.22613525390625,297.1499938964844,293.1499938964844,0.2025506496429443,-3103.484130859375,304.1620788574219,0.9394420981407166,0.3355906307697296,0.2356814593076706,293.2414245605469,297.1499938964844,293.1499938964844,0.2627190947532654,-5154.30078125,304.2221069335937,0.9990000128746032,0.4696846008300781,0.3892578482627868,293.1692199707031,297.1499938964844,293.1499938964844,0.0114472061395645,-3046.540771484375,304.106689453125,0.4859561622142792,0.050000000745058,0.232546865940094,291.2670593261719,291.1499938964844,269.8598327636719,267.34881591796875,283.2745056152344,293.23980712890625,293.2738342285156,1.0,0.2835318148136139,0.8225940465927124,0.8225940465927124,1.0,1.0,-1.3433583974838257,0.5724900960922241,0.7708683013916016,0.2778244912624359,0.0,0.0,0.6271525025367737,53.59567642211914,28.0,95.7095718383789,-13672.06640625,260.0619812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,309.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,20559.02734375,20160.0,0.0,0.0,0.3237188756465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513146996498108,0.7513227462768555,-8.077176062215585e-06,0.0,0.0003285334969405,0.0,0.0,70.41374969482422,0.0,0.0,0.0,0.4747261703014374,4.0,0.0,1.0
729240,293.2106018066406,297.1499938964844,293.1499938964844,0.1000862419605255,-2258.501953125,304.1571044921875,0.7743510007858276,0.1889479309320449,0.1715912967920303,293.2616577148437,297.1499938964844,293.1499938964844,0.0354917757213115,-1187.663818359375,304.1614685058594,0.6152743697166443,0.0928974673151969,0.0902248546481132,293.22613525390625,297.1499938964844,293.1499938964844,0.2025506496429443,-3103.484130859375,304.1620788574219,0.9394420981407166,0.3355906307697296,0.2356814593076706,293.2414245605469,297.1499938964844,293.1499938964844,0.2627190947532654,-5154.30078125,304.2221069335937,0.9990000128746032,0.4696846008300781,0.3892578482627868,293.1692199707031,297.1499938964844,293.1499938964844,0.0114472061395645,-3046.540771484375,304.106689453125,0.4859561622142792,0.050000000745058,0.232546865940094,291.2670593261719,291.1499938964844,269.8598327636719,267.34881591796875,283.2745056152344,293.23980712890625,293.2738342285156,1.0,0.2835318148136139,0.8225940465927124,0.8225940465927124,1.0,1.0,-1.3433583974838257,0.5724900960922241,0.7708683013916016,0.2778244912624359,0.0,0.0,0.6271525025367737,53.59567642211914,28.0,95.7095718383789,-13672.06640625,260.0619812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,309.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,20559.02734375,20160.0,0.0,0.0,0.3237188756465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513146996498108,0.7513227462768555,-8.077176062215585e-06,0.0,0.0003285334969405,0.0,0.0,70.41374969482422,0.0,0.0,0.0,0.4747261703014374,4.0,0.0,1.0
729300,293.20965576171875,297.1499938964844,293.1499938964844,0.0992992594838142,-2243.502197265625,304.1572265625,0.7821699380874634,0.1883666664361953,0.1709758937358856,293.2608642578125,297.1499938964844,293.1499938964844,0.0343780890107154,-1167.45849609375,304.1614074707031,0.6190721988677979,0.0916395634412765,0.0889371037483215,293.2256774902344,297.1499938964844,293.1499938964844,0.2011061757802963,-3085.157470703125,304.1625061035156,0.9501968622207642,0.3347210884094238,0.2350037992000579,293.2105712890625,297.1499938964844,293.1499938964844,0.2514569759368896,-4974.19970703125,304.2293701171875,0.9990000128746032,0.4745791554450989,0.3765719830989837,293.1683654785156,297.1499938964844,293.1499938964844,0.0113677736371755,-3030.5322265625,304.10577392578125,0.491407573223114,0.050000000745058,0.2320611923933029,291.30133056640625,291.1499938964844,269.8749694824219,267.3631896972656,283.30340576171875,293.2299194335937,293.3063659667969,1.0,0.2781591415405273,0.8223297595977783,0.8223297595977783,1.0,1.0,-1.324444055557251,0.562859296798706,0.7615848183631897,0.2758666276931762,0.0,0.0,0.6135811805725098,50.769981384277344,28.0,90.07487487792967,-13457.6689453125,246.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840759277344,309.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20655.015625,19080.0,0.0,0.0,0.321628600358963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239509224891663,0.7239587903022766,-7.853745046304539e-06,0.0,0.0003264121478423,0.0,0.0,65.3213119506836,0.0,0.0,0.0,0.449012815952301,4.0,0.0,1.0
729360,293.2087707519531,297.1499938964844,293.1499938964844,0.0988407358527183,-2235.11328125,304.15673828125,0.7887201309204102,0.1877839714288711,0.1703766882419586,293.2601623535156,297.1499938964844,293.1499938964844,0.0334187634289264,-1150.477783203125,304.1610717773437,0.6217418909072876,0.0903755649924278,0.0876629054546356,293.2251892089844,297.1499938964844,293.1499938964844,0.2003189176321029,-3075.608642578125,304.16162109375,0.9588077068328856,0.3338538408279419,0.2343398630619049,293.1789245605469,297.1499938964844,293.1499938964844,0.2428327649831771,-4837.005859375,304.23052978515625,0.9990000128746032,0.480027824640274,0.3662208020687103,293.1675109863281,297.1499938964844,293.1499938964844,0.0113337961956858,-3024.65625,304.10479736328125,0.4960014522075653,0.050000000745058,0.2316768318414688,291.3067932128906,291.1499938964844,269.89019775390625,267.3776550292969,283.33154296875,293.22381591796875,293.3045349121094,1.0,0.2736174166202545,0.8222870826721191,0.8222870826721191,1.0,1.0,-1.3085098266601562,0.5546918511390686,0.7538180351257324,0.2744568288326263,0.0,0.0,0.6022921800613403,48.53001022338867,46.0,37.62491226196289,-13168.6064453125,235.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552795410156,309.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,19787.634765625,19080.0,0.0,0.0,0.3188830614089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802142262458801,0.6802214980125427,-7.284654202521779e-06,0.0,0.0003236257762182,0.0,0.0,56.34853744506836,0.0,0.0,0.0,0.4429428577423095,4.0,0.0,1.0
729420,293.2073974609375,297.1499938964844,293.1499938964844,0.0981552675366401,-2222.806640625,304.1556396484375,0.7885692715644836,0.186574250459671,0.1692911684513092,293.25592041015625,297.1499938964844,293.1499938964844,0.0318440087139606,-1122.5087890625,304.15997314453125,0.617830216884613,0.0884199663996696,0.0854586586356163,293.2245178222656,297.1499938964844,293.1499938964844,0.1991654485464096,-3061.8955078125,304.15966796875,0.959000825881958,0.3320907950401306,0.2331102788448333,293.128173828125,297.1499938964844,293.1499938964844,0.2402238249778747,-4803.01220703125,304.2073669433594,0.9990000128746032,0.4896450042724609,0.3640905320644378,293.1662902832031,297.1499938964844,293.1499938964844,0.0113339079543948,-3025.72119140625,304.10186767578125,0.4969722926616668,0.050000000745058,0.2315992414951324,291.2963562011719,291.1499938964844,269.9211120605469,267.4068298339844,283.3680114746094,293.2237548828125,293.2939453125,1.0,0.2727987766265869,0.8222018480300903,0.8222018480300903,1.0,1.0,-1.3004199266433716,0.5500596165657043,0.7503602504730225,0.275177538394928,0.0,0.0,0.5834563374519348,48.05950164794922,64.0,-5.451003551483154,-12962.7763671875,231.12193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11688232421875,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,19507.6484375,19080.0,0.0,0.0,0.3121115267276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342306733131409,0.63423752784729,-6.854296316305408e-06,0.0,0.0003167535178363,0.0,0.0,48.67256927490234,0.0,0.0,0.0,0.4245306253433227,4.0,0.0,1.0
729480,293.2073974609375,297.1499938964844,293.1499938964844,0.0981552675366401,-2222.806640625,304.1556396484375,0.7885692715644836,0.186574250459671,0.1692911684513092,293.25592041015625,297.1499938964844,293.1499938964844,0.0318440087139606,-1122.5087890625,304.15997314453125,0.617830216884613,0.0884199663996696,0.0854586586356163,293.2245178222656,297.1499938964844,293.1499938964844,0.1991654485464096,-3061.8955078125,304.15966796875,0.959000825881958,0.3320907950401306,0.2331102788448333,293.128173828125,297.1499938964844,293.1499938964844,0.2402238249778747,-4803.01220703125,304.2073669433594,0.9990000128746032,0.4896450042724609,0.3640905320644378,293.1662902832031,297.1499938964844,293.1499938964844,0.0113339079543948,-3025.72119140625,304.10186767578125,0.4969722926616668,0.050000000745058,0.2315992414951324,291.2963562011719,291.1499938964844,269.9211120605469,267.4068298339844,283.3680114746094,293.2237548828125,293.2939453125,1.0,0.2727987766265869,0.8222018480300903,0.8222018480300903,1.0,1.0,-1.3004199266433716,0.5500596165657043,0.7503602504730225,0.275177538394928,0.0,0.0,0.5834563374519348,48.05950164794922,64.0,-5.451003551483154,-12962.7763671875,231.12193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11688232421875,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,19507.6484375,19080.0,0.0,0.0,0.3121115267276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342306733131409,0.63423752784729,-6.854296316305408e-06,0.0,0.0003167535178363,0.0,0.0,48.67256927490234,0.0,0.0,0.0,0.4245306253433227,4.0,0.0,1.0
729540,293.2064514160156,297.1499938964844,293.1499938964844,0.0979661345481872,-2220.39794921875,304.154052734375,0.7760765552520752,0.1853121966123581,0.1682822853326797,293.24591064453125,297.1499938964844,293.1499938964844,0.0316962227225303,-1120.7554931640625,304.1568908691406,0.6079223155975342,0.0877770334482193,0.0849204659461975,293.2240905761719,297.1499938964844,293.1499938964844,0.1990003883838653,-3061.19921875,304.1567077636719,0.9430588483810424,0.3302878141403198,0.2319499850273132,293.1162414550781,297.1499938964844,293.1499938964844,0.2523521780967712,-5009.90673828125,304.167724609375,0.9990000128746032,0.4927086532115936,0.3792516887187958,293.1656494140625,297.1499938964844,293.1499938964844,0.0114328507333993,-3047.158447265625,304.0975341796875,0.4902447462081909,0.050000000745058,0.2321628034114837,291.2436828613281,291.1499938964844,269.9527893066406,267.4365234375,283.37322998046875,293.2205810546875,293.23681640625,1.0,0.2791203260421753,0.8221166133880615,0.8221166133880615,1.0,1.0,-1.3160369396209717,0.5570811033248901,0.7589557766914368,0.2794732451438904,0.0,0.0,0.5739099979400635,51.33162689208984,82.0,-67.70057678222656,-12951.1455078125,244.2790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,19310.830078125,18000.0,0.0,0.0,0.3047797977924347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049804091453552,0.6049870252609253,-6.589675194845768e-06,0.0,0.0003093127452302,0.0,0.0,44.1800651550293,0.0,0.0,0.0,0.3982490003108978,4.0,0.0,1.0
729600,293.2064514160156,297.1499938964844,293.1499938964844,0.0979661345481872,-2220.39794921875,304.154052734375,0.7760765552520752,0.1853121966123581,0.1682822853326797,293.24591064453125,297.1499938964844,293.1499938964844,0.0316962227225303,-1120.7554931640625,304.1568908691406,0.6079223155975342,0.0877770334482193,0.0849204659461975,293.2240905761719,297.1499938964844,293.1499938964844,0.1990003883838653,-3061.19921875,304.1567077636719,0.9430588483810424,0.3302878141403198,0.2319499850273132,293.1162414550781,297.1499938964844,293.1499938964844,0.2523521780967712,-5009.90673828125,304.167724609375,0.9990000128746032,0.4927086532115936,0.3792516887187958,293.1656494140625,297.1499938964844,293.1499938964844,0.0114328507333993,-3047.158447265625,304.0975341796875,0.4902447462081909,0.050000000745058,0.2321628034114837,291.2436828613281,291.1499938964844,269.9527893066406,267.4365234375,283.37322998046875,293.2205810546875,293.23681640625,1.0,0.2791203260421753,0.8221166133880615,0.8221166133880615,1.0,1.0,-1.3160369396209717,0.5570811033248901,0.7589557766914368,0.2794732451438904,0.0,0.0,0.5739099979400635,51.33162689208984,82.0,-67.70057678222656,-12951.1455078125,244.2790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,19310.830078125,18000.0,0.0,0.0,0.3047797977924347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049804091453552,0.6049870252609253,-6.589675194845768e-06,0.0,0.0003093127452302,0.0,0.0,44.1800651550293,0.0,0.0,0.0,0.3982490003108978,4.0,0.0,1.0
729660,293.2058410644531,297.1499938964844,293.1499938964844,0.0984219759702682,-2230.875732421875,304.1519775390625,0.7559398412704468,0.1840065121650695,0.1673489958047866,293.2468566894531,297.1499938964844,293.1499938964844,0.0310766156762838,-1111.13134765625,304.1557312011719,0.5872551202774048,0.0851844921708107,0.0833219662308693,293.2239074707031,297.1499938964844,293.1499938964844,0.2001394480466842,-3077.63671875,304.1526184082031,0.9150263667106628,0.3284492790699005,0.2308550924062729,293.149169921875,297.1499938964844,293.1499938964844,0.2775347232818603,-5424.31396484375,304.11981201171875,0.9990000128746032,0.486983448266983,0.4081268012523651,293.1663818359375,297.1499938964844,293.1499938964844,0.0116412350907921,-3091.882568359375,304.0892639160156,0.4778144657611847,0.050000000745058,0.2332996875047683,291.1292724609375,291.1499938964844,269.9853515625,267.46685791015625,283.3572998046875,293.2141418457031,293.122314453125,1.0,0.2910113632678985,0.8216729164123535,0.8216729164123535,1.0,1.0,-1.3477035760879517,0.5720311999320984,0.7756723165512085,0.2860645353794098,0.0,0.0,0.5842868089675903,57.886962890625,100.0,-123.45250701904295,-13099.1884765625,271.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,309.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5390625,18000.0,0.0,0.0,0.2978611588478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945016741752625,0.5945078730583191,-6.213635515450733e-06,0.0,0.0003022912133019,0.0,0.0,41.11696243286133,0.0,0.0,0.0,0.4035641551017761,4.0,0.0,1.0
729720,293.2058410644531,297.1499938964844,293.1499938964844,0.0984219759702682,-2230.875732421875,304.1519775390625,0.7559398412704468,0.1840065121650695,0.1673489958047866,293.2468566894531,297.1499938964844,293.1499938964844,0.0310766156762838,-1111.13134765625,304.1557312011719,0.5872551202774048,0.0851844921708107,0.0833219662308693,293.2239074707031,297.1499938964844,293.1499938964844,0.2001394480466842,-3077.63671875,304.1526184082031,0.9150263667106628,0.3284492790699005,0.2308550924062729,293.149169921875,297.1499938964844,293.1499938964844,0.2775347232818603,-5424.31396484375,304.11981201171875,0.9990000128746032,0.486983448266983,0.4081268012523651,293.1663818359375,297.1499938964844,293.1499938964844,0.0116412350907921,-3091.882568359375,304.0892639160156,0.4778144657611847,0.050000000745058,0.2332996875047683,291.1292724609375,291.1499938964844,269.9853515625,267.46685791015625,283.3572998046875,293.2141418457031,293.122314453125,1.0,0.2910113632678985,0.8216729164123535,0.8216729164123535,1.0,1.0,-1.3477035760879517,0.5720311999320984,0.7756723165512085,0.2860645353794098,0.0,0.0,0.5842868089675903,57.886962890625,100.0,-123.45250701904295,-13099.1884765625,271.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559997558594,309.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5390625,18000.0,0.0,0.0,0.2978611588478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945016741752625,0.5945078730583191,-6.213635515450733e-06,0.0,0.0003022912133019,0.0,0.0,41.11696243286133,0.0,0.0,0.0,0.4035641551017761,4.0,0.0,1.0
729780,293.20562744140625,297.1499938964844,293.1499938964844,0.098405621945858,-2231.642333984375,304.1513671875,0.7332344055175781,0.1826376020908355,0.1664700806140899,293.2554931640625,297.1499938964844,293.1499938964844,0.0288310162723064,-1070.4837646484375,304.1575622558594,0.5561538934707642,0.0809716582298278,0.079807348549366,293.2241516113281,297.1499938964844,293.1499938964844,0.2002923786640167,-3080.603759765625,304.1515197753906,0.8847061395645142,0.3265289962291717,0.2297952771186828,293.22491455078125,297.1499938964844,293.1499938964844,0.3105374872684479,-5951.6240234375,304.0749816894531,0.9990000128746032,0.4717333912849426,0.4471319317817688,293.1687927246094,297.1499938964844,293.1499938964844,0.0118211647495627,-3127.89453125,304.07635498046875,0.4580404460430145,0.050000000745058,0.2349679321050644,291.06597900390625,291.1499938964844,270.0190124511719,267.4979248046875,283.3412170410156,293.2287902832031,293.0604553222656,1.0,0.307011067867279,0.8212291598320007,0.8212291598320007,1.0,1.0,-1.3898532390594482,0.5922778844833374,0.7975753545761108,0.2940276265144348,0.0,0.0,0.5998139977455139,67.43340301513672,103.0,-98.00521087646484,-13471.353515625,311.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4737548828125,309.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.349609375,18000.0,0.0,0.0,0.2931453585624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195542812347412,0.6195606589317322,-6.350119292619638e-06,0.0,0.0002975052630063,0.0,0.0,44.300689697265625,0.0,0.0,0.0,0.4123018085956573,4.0,0.0,1.0
729840,293.20562744140625,297.1499938964844,293.1499938964844,0.098405621945858,-2231.642333984375,304.1513671875,0.7332344055175781,0.1826376020908355,0.1664700806140899,293.2554931640625,297.1499938964844,293.1499938964844,0.0288310162723064,-1070.4837646484375,304.1575622558594,0.5561538934707642,0.0809716582298278,0.079807348549366,293.2241516113281,297.1499938964844,293.1499938964844,0.2002923786640167,-3080.603759765625,304.1515197753906,0.8847061395645142,0.3265289962291717,0.2297952771186828,293.22491455078125,297.1499938964844,293.1499938964844,0.3105374872684479,-5951.6240234375,304.0749816894531,0.9990000128746032,0.4717333912849426,0.4471319317817688,293.1687927246094,297.1499938964844,293.1499938964844,0.0118211647495627,-3127.89453125,304.07635498046875,0.4580404460430145,0.050000000745058,0.2349679321050644,291.06597900390625,291.1499938964844,270.0190124511719,267.4979248046875,283.3412170410156,293.2287902832031,293.0604553222656,1.0,0.307011067867279,0.8212291598320007,0.8212291598320007,1.0,1.0,-1.3898532390594482,0.5922778844833374,0.7975753545761108,0.2940276265144348,0.0,0.0,0.5998139977455139,67.43340301513672,103.0,-98.00521087646484,-13471.353515625,311.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4737548828125,309.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.349609375,18000.0,0.0,0.0,0.2931453585624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195542812347412,0.6195606589317322,-6.350119292619638e-06,0.0,0.0002975052630063,0.0,0.0,44.300689697265625,0.0,0.0,0.0,0.4123018085956573,4.0,0.0,1.0
729900,293.20538330078125,297.1499938964844,293.1499938964844,0.0983056053519249,-2230.05322265625,304.1513061523437,0.7198216319084167,0.1819803863763809,0.1661076098680496,293.2576904296875,297.1499938964844,293.1499938964844,0.0278180819004774,-1051.5645751953125,304.15802001953125,0.5387336015701294,0.0792031213641166,0.078278936445713,293.2241516113281,297.1499938964844,293.1499938964844,0.2001270502805709,-3078.76123046875,304.1515808105469,0.8670903444290161,0.3255864977836609,0.229318618774414,293.2640075683594,297.1499938964844,293.1499938964844,0.3089350163936615,-5919.3974609375,304.092041015625,0.9829174876213074,0.4630873799324035,0.4432298541069031,293.1703796386719,297.1499938964844,293.1499938964844,0.0119215780869126,-3146.46875,304.06854248046875,0.444739818572998,0.050000000745058,0.2361841797828674,291.0463562011719,291.1499938964844,270.03631591796875,267.5137939453125,283.3674621582031,293.2455749511719,293.048583984375,1.0,0.3131544589996338,0.8210073113441467,0.8210073113441467,1.0,1.0,-1.3839749097824097,0.5890315771102905,0.7949433326721191,0.2941001355648041,0.0,0.0,0.608913779258728,73.87181091308594,103.0,-48.46606063842773,-13511.69140625,324.3755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583679199219,309.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17700.763671875,18000.0,0.0,0.0,0.2917635142803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372366547584534,0.6372430920600891,-6.468879291787744e-06,0.0,0.0002961028658319,0.0,0.0,46.76548004150391,0.0,0.0,0.0,0.4188700914382934,4.0,0.0,1.0
729960,293.2053527832031,297.1499938964844,293.1499938964844,0.0977052301168441,-2218.340576171875,304.15216064453125,0.708305835723877,0.181287869811058,0.165722981095314,293.2582397460937,297.1499938964844,293.1499938964844,0.0267329346388578,-1030.20556640625,304.1585388183594,0.5248836874961853,0.0777244269847869,0.0769182965159416,293.2243957519531,297.1499938964844,293.1499938964844,0.1989426463842392,-3063.300537109375,304.1534423828125,0.8532925844192505,0.3245984017848968,0.2288195937871933,293.28546142578125,297.1499938964844,293.1499938964844,0.3034104406833648,-5826.748046875,304.1125183105469,0.964220941066742,0.4574195444583893,0.4368353188037872,293.17236328125,297.1499938964844,293.1499938964844,0.0119467936456203,-3148.84375,304.05987548828125,0.4348561465740204,0.050000000745058,0.2372783869504928,291.0776062011719,291.1499938964844,270.0539855957031,267.5298767089844,283.3968200683594,293.2567138671875,293.0843200683594,1.0,0.3183246552944183,0.8205315470695496,0.8205315470695496,1.0,1.0,-1.3748847246170044,0.5842583775520325,0.7906263470649719,0.2934028208255768,0.0,0.0,0.6107656359672546,79.6040267944336,106.0,21.5802001953125,-13487.5966796875,333.7063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2301025390625,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17773.646484375,18000.0,0.0,0.0,0.2907569110393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497891545295715,0.6497957706451416,-6.583465165022062e-06,0.0,0.000295081292279,0.0,0.0,48.742950439453125,0.0,0.0,0.0,0.4236316382884979,4.0,0.0,1.0
730020,293.2054443359375,297.1499938964844,293.1499938964844,0.0966683179140091,-2198.489013671875,304.15313720703125,0.690833568572998,0.1798645257949829,0.1647931337356567,293.2453918457031,297.1499938964844,293.1499938964844,0.0261621586978435,-1018.6258544921876,304.1565246582031,0.5103152394294739,0.0775655359029769,0.0763326361775398,293.2252197265625,297.1499938964844,293.1499938964844,0.1969694942235946,-3037.987060546875,304.1554870605469,0.83453768491745,0.3225468695163727,0.2276708036661148,293.30230712890625,297.1499938964844,293.1499938964844,0.2970840334892273,-5720.751953125,304.135009765625,0.9357503652572632,0.4505281150341034,0.4295088648796081,293.1766357421875,297.1499938964844,293.1499938964844,0.0119906654581427,-3154.87109375,304.04058837890625,0.4225109219551086,0.050000000745058,0.2389856725931167,291.1182861328125,291.1499938964844,270.09039306640625,267.5628662109375,283.437255859375,293.2641296386719,293.1194152832031,1.0,0.3266917765140533,0.819580078125,0.819580078125,1.0,1.0,-1.364937663078308,0.5788331627845764,0.7861045002937317,0.293087363243103,0.0,0.0,0.6115027666091919,88.61299896240234,94.0,31.446399688720703,-13347.9423828125,350.1059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9867553710937,309.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.517578125,18000.0,0.0,0.0,0.2893691956996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547452211380005,0.6547518968582153,-6.661368843197124e-06,0.0,0.0002936729579232,0.0,0.0,49.73085403442383,0.0,0.0,0.0,0.4260940253734588,4.0,0.0,1.0
730080,293.2054443359375,297.1499938964844,293.1499938964844,0.0966683179140091,-2198.489013671875,304.15313720703125,0.690833568572998,0.1798645257949829,0.1647931337356567,293.2453918457031,297.1499938964844,293.1499938964844,0.0261621586978435,-1018.6258544921876,304.1565246582031,0.5103152394294739,0.0775655359029769,0.0763326361775398,293.2252197265625,297.1499938964844,293.1499938964844,0.1969694942235946,-3037.987060546875,304.1554870605469,0.83453768491745,0.3225468695163727,0.2276708036661148,293.30230712890625,297.1499938964844,293.1499938964844,0.2970840334892273,-5720.751953125,304.135009765625,0.9357503652572632,0.4505281150341034,0.4295088648796081,293.1766357421875,297.1499938964844,293.1499938964844,0.0119906654581427,-3154.87109375,304.04058837890625,0.4225109219551086,0.050000000745058,0.2389856725931167,291.1182861328125,291.1499938964844,270.09039306640625,267.5628662109375,283.437255859375,293.2641296386719,293.1194152832031,1.0,0.3266917765140533,0.819580078125,0.819580078125,1.0,1.0,-1.364937663078308,0.5788331627845764,0.7861045002937317,0.293087363243103,0.0,0.0,0.6115027666091919,88.61299896240234,94.0,31.446399688720703,-13347.9423828125,350.1059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9867553710937,309.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.517578125,18000.0,0.0,0.0,0.2893691956996918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547452211380005,0.6547518968582153,-6.661368843197124e-06,0.0,0.0002936729579232,0.0,0.0,49.73085403442383,0.0,0.0,0.0,0.4260940253734588,4.0,0.0,1.0
730140,293.2050476074219,297.1499938964844,293.1499938964844,0.0957628488540649,-2181.544677734375,304.1535949707031,0.68524169921875,0.1785414963960647,0.1636639237403869,293.22711181640625,297.1499938964844,293.1499938964844,0.0268358550965785,-1031.792724609375,304.1532287597656,0.5099532008171082,0.0788472965359687,0.0774119868874549,293.22564697265625,297.1499938964844,293.1499938964844,0.1953567862510681,-3017.702880859375,304.1563415527344,0.8288943767547607,0.320553719997406,0.2263376265764236,293.3060302734375,297.1499938964844,293.1499938964844,0.2933841347694397,-5659.66845703125,304.14599609375,0.9260690808296204,0.445897102355957,0.4248871505260467,293.1802062988281,297.1499938964844,293.1499938964844,0.0119715146720409,-3152.579833984375,304.02166748046875,0.4197305142879486,0.050000000745058,0.2394398003816604,291.1284484863281,291.1499938964844,270.12847900390625,267.5970153808594,283.4691467285156,293.2646789550781,293.1292724609375,1.0,0.327908456325531,0.8186286091804504,0.8186286091804504,1.0,1.0,-1.3582751750946045,0.5751023888587952,0.7831727862358093,0.2930492758750915,0.0,0.0,0.6136783957481384,90.97341918945312,82.0,19.538877487182617,-13240.7265625,352.4531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77545166015625,308.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.142578125,18000.0,0.0,0.0,0.2885680496692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595540642738342,0.6595607995986938,-6.702151040371973e-06,0.0,0.0002928598842117,0.0,0.0,50.491355895996094,0.0,0.0,0.0,0.4280152320861816,4.0,0.0,1.0
730200,293.2050476074219,297.1499938964844,293.1499938964844,0.0957628488540649,-2181.544677734375,304.1535949707031,0.68524169921875,0.1785414963960647,0.1636639237403869,293.22711181640625,297.1499938964844,293.1499938964844,0.0268358550965785,-1031.792724609375,304.1532287597656,0.5099532008171082,0.0788472965359687,0.0774119868874549,293.22564697265625,297.1499938964844,293.1499938964844,0.1953567862510681,-3017.702880859375,304.1563415527344,0.8288943767547607,0.320553719997406,0.2263376265764236,293.3060302734375,297.1499938964844,293.1499938964844,0.2933841347694397,-5659.66845703125,304.14599609375,0.9260690808296204,0.445897102355957,0.4248871505260467,293.1802062988281,297.1499938964844,293.1499938964844,0.0119715146720409,-3152.579833984375,304.02166748046875,0.4197305142879486,0.050000000745058,0.2394398003816604,291.1284484863281,291.1499938964844,270.12847900390625,267.5970153808594,283.4691467285156,293.2646789550781,293.1292724609375,1.0,0.327908456325531,0.8186286091804504,0.8186286091804504,1.0,1.0,-1.3582751750946045,0.5751023888587952,0.7831727862358093,0.2930492758750915,0.0,0.0,0.6136783957481384,90.97341918945312,82.0,19.538877487182617,-13240.7265625,352.4531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77545166015625,308.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.142578125,18000.0,0.0,0.0,0.2885680496692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595540642738342,0.6595607995986938,-6.702151040371973e-06,0.0,0.0002928598842117,0.0,0.0,50.491355895996094,0.0,0.0,0.0,0.4280152320861816,4.0,0.0,1.0
