time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730260,293.2038269042969,297.1499938964844,293.1499938964844,0.0948604643344879,-2164.706298828125,304.1539001464844,0.687196671962738,0.1773881465196609,0.1625050157308578,293.20867919921875,297.1499938964844,293.1499938964844,0.0278288591653108,-1050.9083251953125,304.1505126953125,0.5166763663291931,0.080630674958229,0.0789178162813186,293.22540283203125,297.1499938964844,293.1499938964844,0.1937332451343536,-2997.33935546875,304.15692138671875,0.8312023282051086,0.3186851143836975,0.2249489724636078,293.3056640625,297.1499938964844,293.1499938964844,0.2901750206947326,-5607.72900390625,304.152587890625,0.9282219409942628,0.4420168399810791,0.4210197627544403,293.18267822265625,297.1499938964844,293.1499938964844,0.0118898097425699,-3139.92919921875,304.00457763671875,0.4223640859127044,0.050000000745058,0.239009216427803,291.135986328125,291.1499938964844,270.1683654785156,267.6324157714844,283.49884033203125,293.2643127441406,293.1365661621094,1.0,0.3245387971401214,0.818183958530426,0.818183958530426,1.0,1.0,-1.3518657684326172,0.5716288685798645,0.7802368998527527,0.2928360402584076,0.0,0.0,0.6150069236755371,88.60755157470703,70.0,12.610281944274902,-13139.8564453125,344.0136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,308.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.578125,18000.0,0.0,0.0,0.2882203757762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629289388656616,0.6629356741905212,-6.732518158969469e-06,0.0,0.0002925070293713,0.0,0.0,51.03968048095703,0.0,0.0,0.0,0.4293691217899322,4.0,0.0,1.0
730320,293.2038269042969,297.1499938964844,293.1499938964844,0.0948604643344879,-2164.706298828125,304.1539001464844,0.687196671962738,0.1773881465196609,0.1625050157308578,293.20867919921875,297.1499938964844,293.1499938964844,0.0278288591653108,-1050.9083251953125,304.1505126953125,0.5166763663291931,0.080630674958229,0.0789178162813186,293.22540283203125,297.1499938964844,293.1499938964844,0.1937332451343536,-2997.33935546875,304.15692138671875,0.8312023282051086,0.3186851143836975,0.2249489724636078,293.3056640625,297.1499938964844,293.1499938964844,0.2901750206947326,-5607.72900390625,304.152587890625,0.9282219409942628,0.4420168399810791,0.4210197627544403,293.18267822265625,297.1499938964844,293.1499938964844,0.0118898097425699,-3139.92919921875,304.00457763671875,0.4223640859127044,0.050000000745058,0.239009216427803,291.135986328125,291.1499938964844,270.1683654785156,267.6324157714844,283.49884033203125,293.2643127441406,293.1365661621094,1.0,0.3245387971401214,0.818183958530426,0.818183958530426,1.0,1.0,-1.3518657684326172,0.5716288685798645,0.7802368998527527,0.2928360402584076,0.0,0.0,0.6150069236755371,88.60755157470703,70.0,12.610281944274902,-13139.8564453125,344.0136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968933105469,308.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.578125,18000.0,0.0,0.0,0.2882203757762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629289388656616,0.6629356741905212,-6.732518158969469e-06,0.0,0.0002925070293713,0.0,0.0,51.03968048095703,0.0,0.0,0.0,0.4293691217899322,4.0,0.0,1.0
730380,293.2020568847656,297.1499938964844,293.1499938964844,0.0939824283123016,-2148.334228515625,304.154052734375,0.6944922208786011,0.1763824522495269,0.1613722443580627,293.1916198730469,297.1499938964844,293.1499938964844,0.0289333779364824,-1071.771240234375,304.1485290527344,0.5284827351570129,0.082605242729187,0.0805478021502494,293.2246398925781,297.1499938964844,293.1499938964844,0.1921139359474182,-2977.039306640625,304.1573181152344,0.8391413688659668,0.3169291913509369,0.223554253578186,293.3037109375,297.1499938964844,293.1499938964844,0.2870816588401794,-5558.36474609375,304.1568298339844,0.938362717628479,0.4384640157222748,0.4174090027809143,293.1842041015625,297.1499938964844,293.1499938964844,0.0117696216329932,-3120.630126953125,303.9892883300781,0.4291149973869324,0.050000000745058,0.2380168884992599,291.1427307128906,291.1499938964844,270.2102966308594,267.66925048828125,283.5284729003906,293.2645874023437,293.14337158203125,1.0,0.3179939687252044,0.8177393078804016,0.8177393078804016,1.0,1.0,-1.3452633619308472,0.5681512951850891,0.7771120071411133,0.2923226952552795,0.0,0.0,0.6155359745025635,83.23285675048828,58.0,10.607532501220703,-13044.087890625,328.6690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.513671875,18000.0,0.0,0.0,0.2881417274475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648115515708923,0.664818286895752,-6.751074579369742e-06,0.0,0.0002924272266682,0.0,0.0,51.356815338134766,0.0,0.0,0.0,0.4301345646381378,4.0,0.0,1.0
730440,293.2020568847656,297.1499938964844,293.1499938964844,0.0939824283123016,-2148.334228515625,304.154052734375,0.6944922208786011,0.1763824522495269,0.1613722443580627,293.1916198730469,297.1499938964844,293.1499938964844,0.0289333779364824,-1071.771240234375,304.1485290527344,0.5284827351570129,0.082605242729187,0.0805478021502494,293.2246398925781,297.1499938964844,293.1499938964844,0.1921139359474182,-2977.039306640625,304.1573181152344,0.8391413688659668,0.3169291913509369,0.223554253578186,293.3037109375,297.1499938964844,293.1499938964844,0.2870816588401794,-5558.36474609375,304.1568298339844,0.938362717628479,0.4384640157222748,0.4174090027809143,293.1842041015625,297.1499938964844,293.1499938964844,0.0117696216329932,-3120.630126953125,303.9892883300781,0.4291149973869324,0.050000000745058,0.2380168884992599,291.1427307128906,291.1499938964844,270.2102966308594,267.66925048828125,283.5284729003906,293.2645874023437,293.14337158203125,1.0,0.3179939687252044,0.8177393078804016,0.8177393078804016,1.0,1.0,-1.3452633619308472,0.5681512951850891,0.7771120071411133,0.2923226952552795,0.0,0.0,0.6155359745025635,83.23285675048828,58.0,10.607532501220703,-13044.087890625,328.6690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555053710937,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.513671875,18000.0,0.0,0.0,0.2881417274475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648115515708923,0.664818286895752,-6.751074579369742e-06,0.0,0.0002924272266682,0.0,0.0,51.356815338134766,0.0,0.0,0.0,0.4301345646381378,4.0,0.0,1.0
730500,293.2010192871094,297.1499938964844,293.1499938964844,0.0935499295592308,-2140.2626953125,304.15411376953125,0.6998881697654724,0.1759265065193176,0.1608211547136306,293.1839294433594,297.1499938964844,293.1499938964844,0.0294845234602689,-1082.031494140625,304.1477966308594,0.5361062288284302,0.0835915729403495,0.0813523456454277,293.22412109375,297.1499938964844,293.1499938964844,0.191299021244049,-2966.81201171875,304.157470703125,0.8450306057929993,0.3160872161388397,0.222860649228096,293.3024597167969,297.1499938964844,293.1499938964844,0.2855367660522461,-5533.87451171875,304.1584167480469,0.9458805918693542,0.4367657601833343,0.4156559109687805,293.1846618652344,297.1499938964844,293.1499938964844,0.0116994902491569,-3109.13134765625,303.9822692871094,0.4340715110301971,0.050000000745058,0.2373750805854797,291.14654541015625,291.1499938964844,270.2320861816406,267.688232421875,283.5433959960937,293.2650451660156,293.1472473144531,1.0,0.3138282895088196,0.8175169825553894,0.8175169825553894,1.0,1.0,-1.341860294342041,0.566396951675415,0.7754632830619812,0.2919461727142334,0.0,0.0,0.615384042263031,79.7637939453125,58.0,10.78698444366455,-12996.970703125,319.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,308.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.2881505191326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664985716342926,0.6649924516677856,-6.7546829995990265e-06,0.0,0.0002924361615441,0.0,0.0,51.39761734008789,0.0,0.0,0.0,0.4302204847335815,4.0,0.0,1.0
730560,293.1999206542969,297.1499938964844,293.1499938964844,0.0931226015090942,-2132.2822265625,304.1541442871094,0.7063857316970825,0.1754980683326721,0.1602816879749298,293.1769104003906,297.1499938964844,293.1499938964844,0.0300123672932386,-1091.769287109375,304.1472473144531,0.5447958707809448,0.0845394879579544,0.0821194425225257,293.2235107421875,297.1499938964844,293.1499938964844,0.1904821246862411,-2956.550537109375,304.1575927734375,0.8522331118583679,0.3152658343315124,0.222171276807785,293.3010559082031,297.1499938964844,293.1499938964844,0.2839908599853515,-5509.44091796875,304.15966796875,0.954748511314392,0.4351082742214203,0.4139294028282165,293.1849365234375,297.1499938964844,293.1499938964844,0.0116248065605759,-3096.7421875,303.9756164550781,0.4402032494544983,0.050000000745058,0.2366633117198944,291.15069580078125,291.1499938964844,270.2544250488281,267.7076110839844,283.5583801269531,293.26568603515625,293.1514587402344,1.0,0.3091868758201599,0.8172785043716431,0.8172785043716431,1.0,1.0,-1.3383792638778689,0.5646262168884277,0.7737530469894409,0.2914862036705017,0.0,0.0,0.6149222254753113,75.91826629638672,46.0,11.321182250976562,-12949.83203125,308.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35302734375,308.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.2881632447242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645599007606506,0.664566695690155,-6.753723482688656e-06,0.0,0.000292449054541,0.0,0.0,51.34526062011719,0.0,0.0,0.0,0.4300736486911773,4.0,0.0,1.0
730620,293.197509765625,297.1499938964844,293.1499938964844,0.092289961874485,-2116.718017578125,304.1541442871094,0.721936047077179,0.1747207641601562,0.1592450141906738,293.1654052734375,297.1499938964844,293.1499938964844,0.0309227928519248,-1108.3597412109375,304.14666748046875,0.5651170611381531,0.086199939250946,0.0834410935640335,293.22216796875,297.1499938964844,293.1499938964844,0.1888486593961715,-2936.00390625,304.15777587890625,0.8710830211639404,0.3136772215366363,0.2208083868026733,293.2980041503906,297.1499938964844,293.1499938964844,0.2809048295021057,-5460.80859375,304.1615905761719,0.9755631685256958,0.4318990409374237,0.4105490744113922,293.1850891113281,297.1499938964844,293.1499938964844,0.0114664584398269,-3070.060791015625,303.9633483886719,0.4566360414028168,0.050000000745058,0.2350866645574569,291.1598815917969,291.1499938964844,270.3009338378906,267.7476501464844,283.5883178710937,293.26708984375,293.1607666015625,1.0,0.2987101972103119,0.8168016672134399,0.8168016672134399,1.0,1.0,-1.3311352729797363,0.5610169768333435,0.7701183557510376,0.2903109192848205,0.0,0.0,0.6129963397979736,67.40032958984375,34.0,12.678688049316406,-12854.15234375,286.4959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.814453125,18000.0,0.0,0.0,0.2881237268447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617214679718018,0.6617282032966614,-6.736428531439742e-06,0.0,0.0002924089494626,0.0,0.0,50.93172454833984,0.0,0.0,0.0,0.429007887840271,4.0,0.0,1.0
730680,293.197509765625,297.1499938964844,293.1499938964844,0.092289961874485,-2116.718017578125,304.1541442871094,0.721936047077179,0.1747207641601562,0.1592450141906738,293.1654052734375,297.1499938964844,293.1499938964844,0.0309227928519248,-1108.3597412109375,304.14666748046875,0.5651170611381531,0.086199939250946,0.0834410935640335,293.22216796875,297.1499938964844,293.1499938964844,0.1888486593961715,-2936.00390625,304.15777587890625,0.8710830211639404,0.3136772215366363,0.2208083868026733,293.2980041503906,297.1499938964844,293.1499938964844,0.2809048295021057,-5460.80859375,304.1615905761719,0.9755631685256958,0.4318990409374237,0.4105490744113922,293.1850891113281,297.1499938964844,293.1499938964844,0.0114664584398269,-3070.060791015625,303.9633483886719,0.4566360414028168,0.050000000745058,0.2350866645574569,291.1598815917969,291.1499938964844,270.3009338378906,267.7476501464844,283.5883178710937,293.26708984375,293.1607666015625,1.0,0.2987101972103119,0.8168016672134399,0.8168016672134399,1.0,1.0,-1.3311352729797363,0.5610169768333435,0.7701183557510376,0.2903109192848205,0.0,0.0,0.6129963397979736,67.40032958984375,34.0,12.678688049316406,-12854.15234375,286.4959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.814453125,18000.0,0.0,0.0,0.2881237268447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617214679718018,0.6617282032966614,-6.736428531439742e-06,0.0,0.0002924089494626,0.0,0.0,50.93172454833984,0.0,0.0,0.0,0.429007887840271,4.0,0.0,1.0
730740,293.1949768066406,297.1499938964844,293.1499938964844,0.0914923474192619,-2101.798095703125,304.1540832519531,0.7415071129798889,0.1740287244319915,0.1582639515399933,293.1575622558594,297.1499938964844,293.1499938964844,0.0315353460609912,-1119.3433837890625,304.1467590332031,0.588986337184906,0.0874056369066238,0.0843416675925254,293.2206726074219,297.1499938964844,293.1499938964844,0.1872321516275406,-2915.640625,304.1578674316406,0.8971462249755859,0.3121506571769714,0.2194699048995971,293.29473876953125,297.1499938964844,293.1499938964844,0.2777855694293976,-5412.0703125,304.1629333496094,0.998404324054718,0.4288153350353241,0.4072314798831939,293.184814453125,297.1499938964844,293.1499938964844,0.0113020399585366,-3041.879150390625,303.9522399902344,0.4769794046878814,0.050000000745058,0.2333765625953674,291.1697082519531,291.1499938964844,270.3500061035156,267.7894592285156,283.6168518066406,293.265869140625,293.1705627441406,1.0,0.2869048118591308,0.816324770450592,0.816324770450592,1.0,1.0,-1.3233232498168943,0.5572240948677063,0.766099214553833,0.2887662351131439,0.0,0.0,0.6097117066383362,58.15471649169922,25.0,13.34001922607422,-12754.66015625,262.4515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.81640625,18000.0,0.0,0.0,0.2878839075565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560835242271423,0.6560901999473572,-6.697191565763205e-06,0.0,0.0002921655832324,0.0,0.0,50.08735275268555,0.0,0.0,0.0,0.4268572330474853,4.0,0.0,1.0
730800,293.1949768066406,297.1499938964844,293.1499938964844,0.0914923474192619,-2101.798095703125,304.1540832519531,0.7415071129798889,0.1740287244319915,0.1582639515399933,293.1575622558594,297.1499938964844,293.1499938964844,0.0315353460609912,-1119.3433837890625,304.1467590332031,0.588986337184906,0.0874056369066238,0.0843416675925254,293.2206726074219,297.1499938964844,293.1499938964844,0.1872321516275406,-2915.640625,304.1578674316406,0.8971462249755859,0.3121506571769714,0.2194699048995971,293.29473876953125,297.1499938964844,293.1499938964844,0.2777855694293976,-5412.0703125,304.1629333496094,0.998404324054718,0.4288153350353241,0.4072314798831939,293.184814453125,297.1499938964844,293.1499938964844,0.0113020399585366,-3041.879150390625,303.9522399902344,0.4769794046878814,0.050000000745058,0.2333765625953674,291.1697082519531,291.1499938964844,270.3500061035156,267.7894592285156,283.6168518066406,293.265869140625,293.1705627441406,1.0,0.2869048118591308,0.816324770450592,0.816324770450592,1.0,1.0,-1.3233232498168943,0.5572240948677063,0.766099214553833,0.2887662351131439,0.0,0.0,0.6097117066383362,58.15471649169922,25.0,13.34001922607422,-12754.66015625,262.4515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,308.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.81640625,18000.0,0.0,0.0,0.2878839075565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560835242271423,0.6560901999473572,-6.697191565763205e-06,0.0,0.0002921655832324,0.0,0.0,50.08735275268555,0.0,0.0,0.0,0.4268572330474853,4.0,0.0,1.0
730860,293.1924133300781,297.1499938964844,293.1499938964844,0.0905423760414123,-2083.547119140625,304.1543273925781,0.7591585516929626,0.1734145730733871,0.1574582606554031,293.14385986328125,297.1499938964844,293.1499938964844,0.0324694029986858,-1135.6722412109375,304.1462097167969,0.6105011701583862,0.0899546295404434,0.0858907476067543,293.21905517578125,297.1499938964844,293.1499938964844,0.1851825416088104,-2889.242431640625,304.1587219238281,0.9213135838508606,0.3106918632984161,0.2182587087154388,293.271484375,297.1499938964844,293.1499938964844,0.2547036707401275,-5036.69189453125,304.1973571777344,0.9990000128746032,0.4297747015953064,0.3790470063686371,293.1840515136719,297.1499938964844,293.1499938964844,0.0111452816054224,-3012.240234375,303.9429626464844,0.4903335273265838,0.050000000745058,0.2321550846099853,291.2073059082031,291.1499938964844,270.40289306640625,267.8341064453125,283.6635437011719,293.24346923828125,293.2132873535156,1.0,0.2741894423961639,0.815877377986908,0.815877377986908,1.0,1.0,-1.2877168655395508,0.5400392413139343,0.7476776838302612,0.282183289527893,0.0,0.0,0.6003333926200867,51.11710357666016,25.0,57.23434829711914,-12487.2822265625,233.1261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,308.6629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.765625,18000.0,0.0,0.0,0.2870512902736664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437506675720215,0.6437572836875916,-6.619961368414806e-06,0.0,0.0002913205826189,0.0,0.0,48.32027816772461,0.0,0.0,0.0,0.422132283449173,4.0,0.0,1.0
730920,293.1924133300781,297.1499938964844,293.1499938964844,0.0905423760414123,-2083.547119140625,304.1543273925781,0.7591585516929626,0.1734145730733871,0.1574582606554031,293.14385986328125,297.1499938964844,293.1499938964844,0.0324694029986858,-1135.6722412109375,304.1462097167969,0.6105011701583862,0.0899546295404434,0.0858907476067543,293.21905517578125,297.1499938964844,293.1499938964844,0.1851825416088104,-2889.242431640625,304.1587219238281,0.9213135838508606,0.3106918632984161,0.2182587087154388,293.271484375,297.1499938964844,293.1499938964844,0.2547036707401275,-5036.69189453125,304.1973571777344,0.9990000128746032,0.4297747015953064,0.3790470063686371,293.1840515136719,297.1499938964844,293.1499938964844,0.0111452816054224,-3012.240234375,303.9429626464844,0.4903335273265838,0.050000000745058,0.2321550846099853,291.2073059082031,291.1499938964844,270.40289306640625,267.8341064453125,283.6635437011719,293.24346923828125,293.2132873535156,1.0,0.2741894423961639,0.815877377986908,0.815877377986908,1.0,1.0,-1.2877168655395508,0.5400392413139343,0.7476776838302612,0.282183289527893,0.0,0.0,0.6003333926200867,51.11710357666016,25.0,57.23434829711914,-12487.2822265625,233.1261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,308.6629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.765625,18000.0,0.0,0.0,0.2870512902736664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437506675720215,0.6437572836875916,-6.619961368414806e-06,0.0,0.0002913205826189,0.0,0.0,48.32027816772461,0.0,0.0,0.0,0.422132283449173,4.0,0.0,1.0
730980,293.1903381347656,297.1499938964844,293.1499938964844,0.0895880386233329,-2065.18212890625,304.1544494628906,0.7756667137145996,0.1727606803178787,0.1566947400569915,293.1231384277344,297.1499938964844,293.1499938964844,0.0349793247878551,-1179.7923583984375,304.1432800292969,0.6329227089881897,0.0943133756518364,0.08961021900177,293.21783447265625,297.1499938964844,293.1499938964844,0.1830897182226181,-2862.25634765625,304.15924072265625,0.9443132281303406,0.3091899156570434,0.2170768231153488,293.2198486328125,297.1499938964844,293.1499938964844,0.233226865530014,-4688.25390625,304.216796875,0.9990000128746032,0.4371283948421478,0.3536877334117889,293.18310546875,297.1499938964844,293.1499938964844,0.0110092116519808,-2985.62158203125,303.9345397949219,0.5018735527992249,0.050000000745058,0.2312261164188385,291.2528381347656,291.1499938964844,270.4605407714844,267.8824157714844,283.6954650878906,293.2045593261719,293.25506591796875,1.0,0.2641486227512359,0.8154299259185791,0.8154299259185791,1.0,1.0,-1.2581188678741455,0.5259804129600525,0.732138454914093,0.2761520445346832,0.0,0.0,0.5830821394920349,45.721866607666016,28.0,50.11779022216797,-12174.34375,210.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,308.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18282.478515625,18000.0,0.0,0.0,0.2849170863628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127889156341553,0.612795352935791,-6.414857125491835e-06,0.0,0.0002891546173486,0.0,0.0,43.99093627929688,0.0,0.0,0.0,0.4107292294502258,4.0,0.0,1.0
731040,293.1903381347656,297.1499938964844,293.1499938964844,0.0895880386233329,-2065.18212890625,304.1544494628906,0.7756667137145996,0.1727606803178787,0.1566947400569915,293.1231384277344,297.1499938964844,293.1499938964844,0.0349793247878551,-1179.7923583984375,304.1432800292969,0.6329227089881897,0.0943133756518364,0.08961021900177,293.21783447265625,297.1499938964844,293.1499938964844,0.1830897182226181,-2862.25634765625,304.15924072265625,0.9443132281303406,0.3091899156570434,0.2170768231153488,293.2198486328125,297.1499938964844,293.1499938964844,0.233226865530014,-4688.25390625,304.216796875,0.9990000128746032,0.4371283948421478,0.3536877334117889,293.18310546875,297.1499938964844,293.1499938964844,0.0110092116519808,-2985.62158203125,303.9345397949219,0.5018735527992249,0.050000000745058,0.2312261164188385,291.2528381347656,291.1499938964844,270.4605407714844,267.8824157714844,283.6954650878906,293.2045593261719,293.25506591796875,1.0,0.2641486227512359,0.8154299259185791,0.8154299259185791,1.0,1.0,-1.2581188678741455,0.5259804129600525,0.732138454914093,0.2761520445346832,0.0,0.0,0.5830821394920349,45.721866607666016,28.0,50.11779022216797,-12174.34375,210.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,308.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18282.478515625,18000.0,0.0,0.0,0.2849170863628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127889156341553,0.612795352935791,-6.414857125491835e-06,0.0,0.0002891546173486,0.0,0.0,43.99093627929688,0.0,0.0,0.0,0.4107292294502258,4.0,0.0,1.0
731100,293.1894226074219,297.1499938964844,293.1499938964844,0.0892406478524208,-2058.62890625,304.1542663574219,0.7825238704681396,0.172427088022232,0.1563288122415542,293.1145324707031,297.1499938964844,293.1499938964844,0.0364020466804504,-1204.349365234375,304.14190673828125,0.6430153846740723,0.0963498428463935,0.0915623605251312,293.2173156738281,297.1499938964844,293.1499938964844,0.1822986304759979,-2852.21875,304.15899658203125,0.9532820582389832,0.3084336221218109,0.2164986580610275,293.1903991699219,297.1499938964844,293.1499938964844,0.2250442057847976,-4555.22998046875,304.219482421875,0.9990000128746032,0.4420288205146789,0.3438562452793121,293.1826477050781,297.1499938964844,293.1499938964844,0.0109650734812021,-2977.45703125,303.9302062988281,0.5067954659461975,0.050000000745058,0.2308832854032516,291.2623596191406,291.1499938964844,270.49102783203125,267.9078063964844,283.7117919921875,293.19244384765625,293.2636108398437,1.0,0.2603846490383148,0.8152062296867371,0.8152062296867371,1.0,1.0,-1.2471132278442385,0.5208171010017395,0.726296067237854,0.273736298084259,0.0,0.0,0.5746102929115295,43.727325439453125,28.0,36.45674133300781,-12037.24609375,202.8391265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,308.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18293.5625,18000.0,0.0,0.0,0.2833191156387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960817933082581,0.5960880517959595,-6.294718787103193e-06,0.0,0.0002875328937079,0.0,0.0,41.7050895690918,0.0,0.0,0.0,0.4045417010784149,4.0,0.0,1.0
731160,293.1885986328125,297.1499938964844,293.1499938964844,0.0889489352703094,-2053.193603515625,304.1540222167969,0.7882185578346252,0.1720918715000152,0.1559745818376541,293.1083374023437,297.1499938964844,293.1499938964844,0.0375228077173233,-1226.42626953125,304.141357421875,0.6519257426261902,0.0980159640312194,0.0932658240199089,293.2168273925781,297.1499938964844,293.1499938964844,0.1816150844097137,-2843.623291015625,304.1585998535156,0.9603680968284608,0.3076763749122619,0.2159301489591598,293.1609191894531,297.1499938964844,293.1499938964844,0.2184275388717651,-4447.78125,304.2188415527344,0.9990000128746032,0.4473070204257965,0.3358863890171051,293.1822204589844,297.1499938964844,293.1499938964844,0.0109320823103189,-2971.64208984375,303.9257202148437,0.5110276341438293,0.050000000745058,0.2306124716997146,291.2667236328125,291.1499938964844,270.5225524902344,267.9340209960937,283.7297058105469,293.18701171875,293.2670288085937,1.0,0.2573185563087463,0.8151651620864868,0.8151651620864868,1.0,1.0,-1.2381569147109983,0.5166614651679993,0.7214954495429993,0.2716981172561645,0.0,0.0,0.56636643409729,42.14659881591797,46.0,22.47593116760254,-11913.2666015625,196.4883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298217773437,308.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.669921875,18000.0,0.0,0.0,0.2814052104949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796821713447571,0.579688310623169,-6.176748229336226e-06,0.0,0.0002855905331671,0.0,0.0,39.53175354003906,0.0,0.0,0.0,0.3985022604465484,4.0,0.0,1.0
731220,293.18731689453125,297.1499938964844,293.1499938964844,0.0886974111199379,-2048.97021484375,304.153076171875,0.784992516040802,0.1713724285364151,0.1553634107112884,293.1083374023437,297.1499938964844,293.1499938964844,0.038763727992773,-1253.5726318359375,304.1422424316406,0.6545364260673523,0.0991156995296478,0.0951462164521217,293.2161560058594,297.1499938964844,293.1499938964844,0.1808672696352005,-2834.78662109375,304.1569519042969,0.9559859037399292,0.306121289730072,0.214872121810913,293.118408203125,297.1499938964844,293.1499938964844,0.2199883759021759,-4481.3720703125,304.19256591796875,0.9990000128746032,0.4557187855243683,0.3385995328426361,293.1815490722656,297.1499938964844,293.1499938964844,0.0109430998563766,-2975.965087890625,303.9159545898437,0.5095609426498413,0.050000000745058,0.2307041436433792,291.2479553222656,291.1499938964844,270.5885925292969,267.9887390136719,283.7499084472656,293.1861877441406,293.2431335449219,1.0,0.2591217458248138,0.8150830268859863,0.8150830268859863,1.0,1.0,-1.241763949394226,0.5186281800270081,0.723135769367218,0.2716279327869415,0.0,0.0,0.5539112091064453,42.66591644287109,64.0,-29.784099578857425,-11800.6865234375,198.7906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,308.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.2578125,18000.0,0.0,0.0,0.2769147753715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514507293701172,0.5514566898345947,-5.96859399593086e-06,0.0,0.0002810332807712,0.0,0.0,35.92629623413086,0.0,0.0,0.0,0.3882098793983459,4.0,0.0,1.0
731280,293.18731689453125,297.1499938964844,293.1499938964844,0.0886974111199379,-2048.97021484375,304.153076171875,0.784992516040802,0.1713724285364151,0.1553634107112884,293.1083374023437,297.1499938964844,293.1499938964844,0.038763727992773,-1253.5726318359375,304.1422424316406,0.6545364260673523,0.0991156995296478,0.0951462164521217,293.2161560058594,297.1499938964844,293.1499938964844,0.1808672696352005,-2834.78662109375,304.1569519042969,0.9559859037399292,0.306121289730072,0.214872121810913,293.118408203125,297.1499938964844,293.1499938964844,0.2199883759021759,-4481.3720703125,304.19256591796875,0.9990000128746032,0.4557187855243683,0.3385995328426361,293.1815490722656,297.1499938964844,293.1499938964844,0.0109430998563766,-2975.965087890625,303.9159545898437,0.5095609426498413,0.050000000745058,0.2307041436433792,291.2479553222656,291.1499938964844,270.5885925292969,267.9887390136719,283.7499084472656,293.1861877441406,293.2431335449219,1.0,0.2591217458248138,0.8150830268859863,0.8150830268859863,1.0,1.0,-1.241763949394226,0.5186281800270081,0.723135769367218,0.2716279327869415,0.0,0.0,0.5539112091064453,42.66591644287109,64.0,-29.784099578857425,-11800.6865234375,198.7906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,308.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.2578125,18000.0,0.0,0.0,0.2769147753715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514507293701172,0.5514566898345947,-5.96859399593086e-06,0.0,0.0002810332807712,0.0,0.0,35.92629623413086,0.0,0.0,0.0,0.3882098793983459,4.0,0.0,1.0
731340,293.1866149902344,297.1499938964844,293.1499938964844,0.0888570696115493,-2053.020751953125,304.1517944335937,0.7681624889373779,0.1705702245235443,0.1548124998807907,293.129638671875,297.1499938964844,293.1499938964844,0.0378833003342151,-1237.397705078125,304.1463928222656,0.6377665400505066,0.0958982110023498,0.0933524817228317,293.2157897949219,297.1499938964844,293.1499938964844,0.1809453815221786,-2837.05712890625,304.1545104980469,0.9329433441162108,0.3045211136341095,0.213881716132164,293.11962890625,297.1499938964844,293.1499938964844,0.2368413358926773,-4768.439453125,304.1500549316406,0.9990000128746032,0.4563712179660797,0.3596634864807129,293.1817626953125,297.1499938964844,293.1499938964844,0.011040455661714,-2998.940185546875,303.9031677246094,0.4990240037441253,0.050000000745058,0.2314396947622299,291.1871337890625,291.1499938964844,270.6583251953125,268.04620361328125,283.7509765625,293.187744140625,293.1806945800781,1.0,0.2676131129264831,0.8150008916854858,0.8150008916854858,1.0,1.0,-1.263920783996582,0.5295484662055969,0.7343723177909851,0.2747457325458526,0.0,0.0,0.5528180003166199,46.87668991088867,82.0,-74.18124389648438,-11885.4296875,215.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,308.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.06640625,18000.0,0.0,0.0,0.2723928391933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416594743728638,0.5416653156280518,-5.8670684666140005e-06,0.0,0.0002764441305771,0.0,0.0,34.57933044433594,0.0,0.0,0.0,0.3843284845352173,4.0,0.0,1.0
731400,293.1866149902344,297.1499938964844,293.1499938964844,0.0888570696115493,-2053.020751953125,304.1517944335937,0.7681624889373779,0.1705702245235443,0.1548124998807907,293.129638671875,297.1499938964844,293.1499938964844,0.0378833003342151,-1237.397705078125,304.1463928222656,0.6377665400505066,0.0958982110023498,0.0933524817228317,293.2157897949219,297.1499938964844,293.1499938964844,0.1809453815221786,-2837.05712890625,304.1545104980469,0.9329433441162108,0.3045211136341095,0.213881716132164,293.11962890625,297.1499938964844,293.1499938964844,0.2368413358926773,-4768.439453125,304.1500549316406,0.9990000128746032,0.4563712179660797,0.3596634864807129,293.1817626953125,297.1499938964844,293.1499938964844,0.011040455661714,-2998.940185546875,303.9031677246094,0.4990240037441253,0.050000000745058,0.2314396947622299,291.1871337890625,291.1499938964844,270.6583251953125,268.04620361328125,283.7509765625,293.187744140625,293.1806945800781,1.0,0.2676131129264831,0.8150008916854858,0.8150008916854858,1.0,1.0,-1.263920783996582,0.5295484662055969,0.7343723177909851,0.2747457325458526,0.0,0.0,0.5528180003166199,46.87668991088867,82.0,-74.18124389648438,-11885.4296875,215.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,308.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.06640625,18000.0,0.0,0.0,0.2723928391933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416594743728638,0.5416653156280518,-5.8670684666140005e-06,0.0,0.0002764441305771,0.0,0.0,34.57933044433594,0.0,0.0,0.0,0.3843284845352173,4.0,0.0,1.0
731460,293.1865234375,297.1499938964844,293.1499938964844,0.0891055762767791,-2058.806884765625,304.1507873535156,0.7445436120033264,0.1696668267250061,0.1542864739894867,293.17242431640625,297.1499938964844,293.1499938964844,0.0339837521314621,-1163.5723876953125,304.1542358398437,0.6050519943237305,0.0877870917320251,0.0871901661157608,293.2157897949219,297.1499938964844,293.1499938964844,0.1812267154455185,-2841.91650390625,304.1525573730469,0.8996921181678772,0.302853524684906,0.2129386365413665,293.1692810058594,297.1499938964844,293.1499938964844,0.2654578387737274,-5241.1220703125,304.102294921875,0.9990000128746032,0.4471750259399414,0.3945348560810089,293.183837890625,297.1499938964844,293.1499938964844,0.0111788138747215,-3030.089599609375,303.8847961425781,0.4837063252925873,0.050000000745058,0.2327550202608108,291.11773681640625,291.1499938964844,270.7313232421875,268.10614013671875,283.7366027832031,293.18731689453125,293.111328125,1.0,0.2812328934669494,0.8144833445549011,0.8144833445549011,1.0,1.0,-1.2981923818588257,0.5465148091316223,0.7516775727272034,0.2792941927909851,0.0,0.0,0.5617239475250244,54.33966445922852,85.0,-90.90287017822266,-12127.6875,244.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,308.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.31640625,18000.0,0.0,0.0,0.2689444422721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510873198509216,0.5510932207107544,-5.893131856282707e-06,0.0,0.0002729444240685,0.0,0.0,35.51764678955078,0.0,0.0,0.0,0.3872669041156769,4.0,0.0,1.0
731520,293.1865234375,297.1499938964844,293.1499938964844,0.0891055762767791,-2058.806884765625,304.1507873535156,0.7445436120033264,0.1696668267250061,0.1542864739894867,293.17242431640625,297.1499938964844,293.1499938964844,0.0339837521314621,-1163.5723876953125,304.1542358398437,0.6050519943237305,0.0877870917320251,0.0871901661157608,293.2157897949219,297.1499938964844,293.1499938964844,0.1812267154455185,-2841.91650390625,304.1525573730469,0.8996921181678772,0.302853524684906,0.2129386365413665,293.1692810058594,297.1499938964844,293.1499938964844,0.2654578387737274,-5241.1220703125,304.102294921875,0.9990000128746032,0.4471750259399414,0.3945348560810089,293.183837890625,297.1499938964844,293.1499938964844,0.0111788138747215,-3030.089599609375,303.8847961425781,0.4837063252925873,0.050000000745058,0.2327550202608108,291.11773681640625,291.1499938964844,270.7313232421875,268.10614013671875,283.7366027832031,293.18731689453125,293.111328125,1.0,0.2812328934669494,0.8144833445549011,0.8144833445549011,1.0,1.0,-1.2981923818588257,0.5465148091316223,0.7516775727272034,0.2792941927909851,0.0,0.0,0.5617239475250244,54.33966445922852,85.0,-90.90287017822266,-12127.6875,244.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,308.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.31640625,18000.0,0.0,0.0,0.2689444422721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510873198509216,0.5510932207107544,-5.893131856282707e-06,0.0,0.0002729444240685,0.0,0.0,35.51764678955078,0.0,0.0,0.0,0.3872669041156769,4.0,0.0,1.0
731580,293.1863708496094,297.1499938964844,293.1499938964844,0.0890908315777778,-2059.142822265625,304.15057373046875,0.722865879535675,0.1687697619199752,0.1537804752588272,293.2279663085937,297.1499938964844,293.1499938964844,0.0267059467732906,-1029.3726806640625,304.1649475097656,0.5548599362373352,0.0759496018290519,0.0767694935202598,293.2158203125,297.1499938964844,293.1499938964844,0.1809693127870559,-2839.258056640625,304.1522216796875,0.8706073760986328,0.3011773824691772,0.2120095491409301,293.2494812011719,297.1499938964844,293.1499938964844,0.281962513923645,-5498.1826171875,304.093505859375,0.9879199266433716,0.4304263889789581,0.4122322499752044,293.1867370605469,297.1499938964844,293.1499938964844,0.0112982653081417,-3055.5458984375,303.8638916015625,0.466084748506546,0.050000000745058,0.2343273311853408,291.07574462890625,291.1499938964844,270.80731201171875,268.1683044433594,283.7736511230469,293.231201171875,293.07769775390625,1.0,0.2921918630599975,0.8139657378196716,0.8139657378196716,1.0,1.0,-1.3081060647964478,0.5517224669456482,0.7563836574554443,0.2795835435390472,0.0,0.0,0.5753122568130493,62.836402893066406,88.0,-34.81826400756836,-12286.0625,266.6653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8452453613281,308.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.52734375,18000.0,0.0,0.0,0.267286479473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751610994338989,0.5751671195030212,-6.033067165844841e-06,0.0,0.0002712618152145,0.0,0.0,38.36526107788086,0.0,0.0,0.0,0.3956228196620941,4.0,0.0,1.0
731640,293.1863708496094,297.1499938964844,293.1499938964844,0.0890908315777778,-2059.142822265625,304.15057373046875,0.722865879535675,0.1687697619199752,0.1537804752588272,293.2279663085937,297.1499938964844,293.1499938964844,0.0267059467732906,-1029.3726806640625,304.1649475097656,0.5548599362373352,0.0759496018290519,0.0767694935202598,293.2158203125,297.1499938964844,293.1499938964844,0.1809693127870559,-2839.258056640625,304.1522216796875,0.8706073760986328,0.3011773824691772,0.2120095491409301,293.2494812011719,297.1499938964844,293.1499938964844,0.281962513923645,-5498.1826171875,304.093505859375,0.9879199266433716,0.4304263889789581,0.4122322499752044,293.1867370605469,297.1499938964844,293.1499938964844,0.0112982653081417,-3055.5458984375,303.8638916015625,0.466084748506546,0.050000000745058,0.2343273311853408,291.07574462890625,291.1499938964844,270.80731201171875,268.1683044433594,283.7736511230469,293.231201171875,293.07769775390625,1.0,0.2921918630599975,0.8139657378196716,0.8139657378196716,1.0,1.0,-1.3081060647964478,0.5517224669456482,0.7563836574554443,0.2795835435390472,0.0,0.0,0.5753122568130493,62.836402893066406,88.0,-34.81826400756836,-12286.0625,266.6653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8452453613281,308.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.52734375,18000.0,0.0,0.0,0.267286479473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751610994338989,0.5751671195030212,-6.033067165844841e-06,0.0,0.0002712618152145,0.0,0.0,38.36526107788086,0.0,0.0,0.0,0.3956228196620941,4.0,0.0,1.0
731700,293.18634033203125,297.1499938964844,293.1499938964844,0.0886270254850387,-2049.91015625,304.1513366699219,0.7112886905670166,0.1683133393526077,0.1535792201757431,293.2450561523437,297.1499938964844,293.1499938964844,0.0234679598361253,-963.58349609375,304.1680603027344,0.5298371315002441,0.0715935006737709,0.072080411016941,293.2159118652344,297.1499938964844,293.1499938964844,0.17987821996212,-2824.7060546875,304.15380859375,0.8560678362846375,0.3003252148628235,0.2115792334079742,293.2730712890625,297.1499938964844,293.1499938964844,0.2756757140159607,-5396.55078125,304.114990234375,0.9687961339950562,0.424517959356308,0.4056233465671539,293.1883239746094,297.1499938964844,293.1499938964844,0.0113062728196382,-3055.00048828125,303.85406494140625,0.4543216526508331,0.050000000745058,0.2352869510650634,291.1085205078125,291.1499938964844,270.8462829589844,268.2001037597656,283.81451416015625,293.2525329589844,293.1167907714844,1.0,0.2963222563266754,0.8137069940567017,0.8137069940567017,1.0,1.0,-1.293950438499451,0.5450266599655151,0.7489237189292908,0.2765800952911377,0.0,0.0,0.5750014185905457,67.74475860595703,88.0,36.3479118347168,-12221.451171875,272.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75762939453125,308.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.556640625,18000.0,0.0,0.0,0.2668610513210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825569033622742,0.5825629830360413,-6.102028692112072e-06,0.0,0.0002708300307858,0.0,0.0,39.40394592285156,0.0,0.0,0.0,0.3983266055583954,4.0,0.0,1.0
731760,293.1865234375,297.1499938964844,293.1499938964844,0.0881220549345016,-2039.9520263671875,304.1520080566406,0.7017443180084229,0.1678193211555481,0.153308629989624,293.255615234375,297.1499938964844,293.1499938964844,0.0212452504783868,-915.02734375,304.1687927246094,0.5123323798179626,0.0683160275220871,0.0686626508831977,293.2162170410156,297.1499938964844,293.1499938964844,0.1787444949150085,-2809.66943359375,304.1551513671875,0.8453212380409241,0.2994353473186493,0.2110945433378219,293.2856750488281,297.1499938964844,293.1499938964844,0.2715488076210022,-5326.65185546875,304.1287536621094,0.9528236985206604,0.4204742014408111,0.4011473059654236,293.1901550292969,297.1499938964844,293.1499938964844,0.0113000217825174,-3052.142822265625,303.8433532714844,0.4458402097225189,0.050000000745058,0.2360771149396896,291.1449584960937,291.1499938964844,270.8858642578125,268.2323608398437,283.8445129394531,293.2633972167969,293.149658203125,1.0,0.2999434173107147,0.8133662343025208,0.8133662343025208,1.0,1.0,-1.2845139503479004,0.5406579971313477,0.7438559532165527,0.2742513120174408,0.0,0.0,0.5715864896774292,71.81230926513672,76.0,55.43676376342773,-12116.7431640625,277.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830444335937,308.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.2664695680141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802467465400696,0.5802528858184814,-6.114987627370283e-06,0.0,0.0002704327343963,0.0,0.0,39.25922393798828,0.0,0.0,0.0,0.3978228867053985,4.0,0.0,1.0
731820,293.1866760253906,297.1499938964844,293.1499938964844,0.0873352289199829,-2024.9188232421875,304.1526184082031,0.695083498954773,0.1668582707643509,0.1525308936834335,293.2682189941406,297.1499938964844,293.1499938964844,0.0182243715971708,-843.4157104492188,304.1675109863281,0.4938600957393646,0.0630707740783691,0.0634472668170929,293.21661376953125,297.1499938964844,293.1499938964844,0.1770687252283096,-2787.923828125,304.1562194824219,0.8380596041679382,0.297673761844635,0.2099374532699585,293.29522705078125,297.1499938964844,293.1499938964844,0.2667127251625061,-5245.3076171875,304.1435852050781,0.9400371313095092,0.4150724112987518,0.395431786775589,293.1938781738281,297.1499938964844,293.1499938964844,0.0112561080604791,-3044.36279296875,303.8199157714844,0.4410620927810669,0.050000000745058,0.2365726679563522,291.1724548339844,291.1499938964844,270.9666748046875,268.2980651855469,283.8930969238281,293.2734680175781,293.1742248535156,1.0,0.3005655109882355,0.8126848340034485,0.8126848340034485,1.0,1.0,-1.269663691520691,0.5339130759239197,0.7357506155967712,0.2701782882213592,0.0,0.0,0.5664214491844177,74.21285247802734,64.0,38.37185287475586,-11918.29296875,276.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,308.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.7109375,18000.0,0.0,0.0,0.2655094563961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708170533180237,0.5708231329917908,-6.065750767447753e-06,0.0,0.0002694583672564,0.0,0.0,38.141380310058594,0.0,0.0,0.0,0.39469775557518,4.0,0.0,1.0
731880,293.1866760253906,297.1499938964844,293.1499938964844,0.0873352289199829,-2024.9188232421875,304.1526184082031,0.695083498954773,0.1668582707643509,0.1525308936834335,293.2682189941406,297.1499938964844,293.1499938964844,0.0182243715971708,-843.4157104492188,304.1675109863281,0.4938600957393646,0.0630707740783691,0.0634472668170929,293.21661376953125,297.1499938964844,293.1499938964844,0.1770687252283096,-2787.923828125,304.1562194824219,0.8380596041679382,0.297673761844635,0.2099374532699585,293.29522705078125,297.1499938964844,293.1499938964844,0.2667127251625061,-5245.3076171875,304.1435852050781,0.9400371313095092,0.4150724112987518,0.395431786775589,293.1938781738281,297.1499938964844,293.1499938964844,0.0112561080604791,-3044.36279296875,303.8199157714844,0.4410620927810669,0.050000000745058,0.2365726679563522,291.1724548339844,291.1499938964844,270.9666748046875,268.2980651855469,283.8930969238281,293.2734680175781,293.1742248535156,1.0,0.3005655109882355,0.8126848340034485,0.8126848340034485,1.0,1.0,-1.269663691520691,0.5339130759239197,0.7357506155967712,0.2701782882213592,0.0,0.0,0.5664214491844177,74.21285247802734,64.0,38.37185287475586,-11918.29296875,276.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,308.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.7109375,18000.0,0.0,0.0,0.2655094563961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708170533180237,0.5708231329917908,-6.065750767447753e-06,0.0,0.0002694583672564,0.0,0.0,38.141380310058594,0.0,0.0,0.0,0.39469775557518,4.0,0.0,1.0
731940,293.18621826171875,297.1499938964844,293.1499938964844,0.0865850448608398,-2010.758544921875,304.1529846191406,0.6975752115249634,0.1660211831331253,0.1516786366701126,293.2765808105469,297.1499938964844,293.1499938964844,0.0158625356853008,-781.0579223632812,304.1656188964844,0.4833667278289795,0.0583769269287586,0.0588517449796199,293.2164306640625,297.1499938964844,293.1499938964844,0.1755056381225586,-2767.794921875,304.15673828125,0.8406540155410767,0.2960254549980163,0.2087136059999466,293.2966003417969,297.1499938964844,293.1499938964844,0.263241559267044,-5187.81689453125,304.1513977050781,0.9419731497764589,0.411106675863266,0.3913888335227966,293.19696044921875,297.1499938964844,293.1499938964844,0.0111633781343698,-3028.657470703125,303.7967834472656,0.4444804787635803,0.050000000745058,0.2362149953842163,291.18865966796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9363708496094,293.2774353027344,293.1898498535156,1.0,0.2964877784252167,0.8120034337043762,0.8120034337043762,1.0,1.0,-1.256372332572937,0.5279723405838013,0.7284000515937805,0.2662633061408996,0.0,0.0,0.5601223707199097,72.08015441894531,52.0,25.67701530456543,-11742.00390625,266.6128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.547607421875,308.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.73046875,18000.0,0.0,0.0,0.2642512321472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599828362464905,0.5599888563156128,-5.996817890263628e-06,0.0,0.0002681814075913,0.0,0.0,36.81832504272461,0.0,0.0,0.0,0.3908283710479736,4.0,0.0,1.0
