time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732000,293.18621826171875,297.1499938964844,293.1499938964844,0.0865850448608398,-2010.758544921875,304.1529846191406,0.6975752115249634,0.1660211831331253,0.1516786366701126,293.2765808105469,297.1499938964844,293.1499938964844,0.0158625356853008,-781.0579223632812,304.1656188964844,0.4833667278289795,0.0583769269287586,0.0588517449796199,293.2164306640625,297.1499938964844,293.1499938964844,0.1755056381225586,-2767.794921875,304.15673828125,0.8406540155410767,0.2960254549980163,0.2087136059999466,293.2966003417969,297.1499938964844,293.1499938964844,0.263241559267044,-5187.81689453125,304.1513977050781,0.9419731497764589,0.411106675863266,0.3913888335227966,293.19696044921875,297.1499938964844,293.1499938964844,0.0111633781343698,-3028.657470703125,303.7967834472656,0.4444804787635803,0.050000000745058,0.2362149953842163,291.18865966796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9363708496094,293.2774353027344,293.1898498535156,1.0,0.2964877784252167,0.8120034337043762,0.8120034337043762,1.0,1.0,-1.256372332572937,0.5279723405838013,0.7284000515937805,0.2662633061408996,0.0,0.0,0.5601223707199097,72.08015441894531,52.0,25.67701530456543,-11742.00390625,266.6128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.547607421875,308.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.73046875,18000.0,0.0,0.0,0.2642512321472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599828362464905,0.5599888563156128,-5.996817890263628e-06,0.0,0.0002681814075913,0.0,0.0,36.81832504272461,0.0,0.0,0.0,0.3908283710479736,4.0,0.0,1.0
732060,293.1852111816406,297.1499938964844,293.1499938964844,0.0858870968222618,-1997.6842041015625,304.1531677246094,0.7065357565879822,0.1653064638376236,0.1508303731679916,293.2834167480469,297.1499938964844,293.1499938964844,0.013781214132905,-719.9125366210938,304.16387939453125,0.4760204255580902,0.0537828058004379,0.0543032512068748,293.2157592773437,297.1499938964844,293.1499938964844,0.1740352809429168,-2748.942626953125,304.15692138671875,0.8503001928329468,0.2944779396057129,0.2074808925390243,293.2952880859375,297.1499938964844,293.1499938964844,0.2602167427539825,-5138.45849609375,304.1559143066406,0.953490138053894,0.4076592922210693,0.3878670930862427,293.1992492675781,297.1499938964844,293.1499938964844,0.0110415592789649,-3007.97900390625,303.774658203125,0.4540228545665741,0.050000000745058,0.2353150695562362,291.1990966796875,291.1499938964844,271.13360595703125,268.4332275390625,283.9778137207031,293.27935791015625,293.19989013671875,1.0,0.2890551388263702,0.8117125034332275,0.8117125034332275,1.0,1.0,-1.2431068420410156,0.5221218466758728,0.7209849953651428,0.2623080611228943,0.0,0.0,0.5528395771980286,67.0536117553711,40.0,16.664899826049805,-11568.599609375,250.82589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542297363281,308.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.431640625,18000.0,0.0,0.0,0.2625942826271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470113158226013,0.5470172166824341,-5.913296263315715e-06,0.0,0.0002664998173713,0.0,0.0,35.26598358154297,0.0,0.0,0.0,0.3862226605415344,4.0,0.0,1.0
732120,293.1852111816406,297.1499938964844,293.1499938964844,0.0858870968222618,-1997.6842041015625,304.1531677246094,0.7065357565879822,0.1653064638376236,0.1508303731679916,293.2834167480469,297.1499938964844,293.1499938964844,0.013781214132905,-719.9125366210938,304.16387939453125,0.4760204255580902,0.0537828058004379,0.0543032512068748,293.2157592773437,297.1499938964844,293.1499938964844,0.1740352809429168,-2748.942626953125,304.15692138671875,0.8503001928329468,0.2944779396057129,0.2074808925390243,293.2952880859375,297.1499938964844,293.1499938964844,0.2602167427539825,-5138.45849609375,304.1559143066406,0.953490138053894,0.4076592922210693,0.3878670930862427,293.1992492675781,297.1499938964844,293.1499938964844,0.0110415592789649,-3007.97900390625,303.774658203125,0.4540228545665741,0.050000000745058,0.2353150695562362,291.1990966796875,291.1499938964844,271.13360595703125,268.4332275390625,283.9778137207031,293.27935791015625,293.19989013671875,1.0,0.2890551388263702,0.8117125034332275,0.8117125034332275,1.0,1.0,-1.2431068420410156,0.5221218466758728,0.7209849953651428,0.2623080611228943,0.0,0.0,0.5528395771980286,67.0536117553711,40.0,16.664899826049805,-11568.599609375,250.82589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542297363281,308.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.431640625,18000.0,0.0,0.0,0.2625942826271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470113158226013,0.5470172166824341,-5.913296263315715e-06,0.0,0.0002664998173713,0.0,0.0,35.26598358154297,0.0,0.0,0.0,0.3862226605415344,4.0,0.0,1.0
732180,293.183837890625,297.1499938964844,293.1499938964844,0.0852283984422683,-1985.39404296875,304.1531982421875,0.7205458283424377,0.1646944731473922,0.1500083655118942,293.28936767578125,297.1499938964844,293.1499938964844,0.0118981720879673,-658.5953979492188,304.1513671875,0.4715429842472076,0.050000000745058,0.0498320460319519,293.2148132324219,297.1499938964844,293.1499938964844,0.1726087927818298,-2730.671875,304.156982421875,0.8668285608291626,0.2930009067058563,0.2062470316886901,293.2929382324219,297.1499938964844,293.1499938964844,0.2573463320732116,-5092.0625,304.15869140625,0.9719308614730836,0.4044528007507324,0.384541243314743,293.2008056640625,297.1499938964844,293.1499938964844,0.0109014939516782,-2983.87744140625,303.7537536621094,0.4693156778812408,0.050000000745058,0.2340611219406128,291.2070007324219,291.1499938964844,271.218994140625,268.50213623046875,284.018798828125,293.2805480957031,293.2076416015625,1.0,0.2791703343391418,0.8114215731620789,0.8114215731620789,1.0,1.0,-1.2297735214233398,0.5162782669067383,0.7134952545166016,0.2582723796367645,0.0,0.0,0.5446930527687073,60.13703155517578,28.0,11.934003829956056,-11397.490234375,231.3613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980834960937,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.27734375,18000.0,0.0,0.0,0.260460764169693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532603919506073,0.5326097011566162,-5.821606009703828e-06,0.0,0.0002643345796968,0.0,0.0,33.59352493286133,0.0,0.0,0.0,0.3811526596546173,4.0,0.0,1.0
732240,293.183837890625,297.1499938964844,293.1499938964844,0.0852283984422683,-1985.39404296875,304.1531982421875,0.7205458283424377,0.1646944731473922,0.1500083655118942,293.28936767578125,297.1499938964844,293.1499938964844,0.0118981720879673,-658.5953979492188,304.1513671875,0.4715429842472076,0.050000000745058,0.0498320460319519,293.2148132324219,297.1499938964844,293.1499938964844,0.1726087927818298,-2730.671875,304.156982421875,0.8668285608291626,0.2930009067058563,0.2062470316886901,293.2929382324219,297.1499938964844,293.1499938964844,0.2573463320732116,-5092.0625,304.15869140625,0.9719308614730836,0.4044528007507324,0.384541243314743,293.2008056640625,297.1499938964844,293.1499938964844,0.0109014939516782,-2983.87744140625,303.7537536621094,0.4693156778812408,0.050000000745058,0.2340611219406128,291.2070007324219,291.1499938964844,271.218994140625,268.50213623046875,284.018798828125,293.2805480957031,293.2076416015625,1.0,0.2791703343391418,0.8114215731620789,0.8114215731620789,1.0,1.0,-1.2297735214233398,0.5162782669067383,0.7134952545166016,0.2582723796367645,0.0,0.0,0.5446930527687073,60.13703155517578,28.0,11.934003829956056,-11397.490234375,231.3613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980834960937,308.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.27734375,18000.0,0.0,0.0,0.260460764169693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532603919506073,0.5326097011566162,-5.821606009703828e-06,0.0,0.0002643345796968,0.0,0.0,33.59352493286133,0.0,0.0,0.0,0.3811526596546173,4.0,0.0,1.0
732300,293.1830444335937,297.1499938964844,293.1499938964844,0.0849183946847915,-1979.6412353515625,304.1531677246094,0.7295656204223633,0.1644186526536941,0.1496030539274215,293.2933959960937,297.1499938964844,293.1499938964844,0.0115789147093892,-647.9884033203125,304.1149597167969,0.4777412414550781,0.050000000745058,0.0491992682218551,293.2142944335937,297.1499938964844,293.1499938964844,0.1719230264425277,-2721.909912109375,304.156982421875,0.8785239458084106,0.2922800183296203,0.2056256979703903,293.2915954589844,297.1499938964844,293.1499938964844,0.2559703290462494,-5069.955078125,304.1596069335937,0.9833831787109376,0.4029068350791931,0.3829144239425659,293.20135498046875,297.1499938964844,293.1499938964844,0.0108265066519379,-2970.930419921875,303.74365234375,0.4776871502399444,0.050000000745058,0.2333154827356338,291.2094116210937,291.1499938964844,271.26202392578125,268.53680419921875,284.0373840332031,293.2814025878906,293.20947265625,1.0,0.2735450267791748,0.8112761378288269,0.8112761378288269,1.0,1.0,-1.224932312965393,0.5142547488212585,0.7106775641441345,0.2565166652202606,0.0,0.0,0.5404768586158752,56.06903076171875,28.0,7.344449520111084,-11321.294921875,221.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63037109375,308.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.33203125,18000.0,0.0,0.0,0.2592101991176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249961614608765,0.5250019431114197,-5.773696557298536e-06,0.0,0.0002630653907544,0.0,0.0,32.73223114013672,0.0,0.0,0.0,0.3785027861595154,4.0,0.0,1.0
732360,293.1822204589844,297.1499938964844,293.1499938964844,0.0846428349614143,-1974.5821533203125,304.1531066894531,0.7403108477592468,0.1641634404659271,0.1492059081792831,293.300048828125,297.1499938964844,293.1499938964844,0.011414042674005,-642.9186401367188,304.07080078125,0.4862659573554992,0.050000000745058,0.0490185618400573,293.2137756347656,297.1499938964844,293.1499938964844,0.1712958812713623,-2713.950439453125,304.1568298339844,0.8927168846130371,0.2915718853473663,0.2050049751996994,293.2901611328125,297.1499938964844,293.1499938964844,0.2546899318695068,-5049.50927734375,304.1601867675781,0.9954946041107178,0.4013949036598205,0.3813097774982452,293.2017822265625,297.1499938964844,293.1499938964844,0.0107527105137705,-2958.358154296875,303.733642578125,0.4862657189369201,0.050000000745058,0.2325226366519928,291.2085266113281,291.1499938964844,271.3052062988281,268.5715637207031,284.0558166503906,293.2833557128906,293.2080993652344,1.0,0.2675408124923706,0.8111360669136047,0.8111360669136047,1.0,1.0,-1.2206156253814695,0.5124889016151428,0.7081266641616821,0.2548407614231109,0.0,0.0,0.536650538444519,51.7560920715332,25.0,1.4885647296905518,-11250.5859375,210.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662292480469,308.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.80859375,18000.0,0.0,0.0,0.257855087518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176987648010254,0.5177044868469238,-5.726788003812544e-06,0.0,0.0002616901474539,0.0,0.0,31.91403579711914,0.0,0.0,0.0,0.3759677112102508,4.0,0.0,1.0
732420,293.180419921875,297.1499938964844,293.1499938964844,0.0840709432959556,-1963.81884765625,304.1530456542969,0.755978524684906,0.1637105047702789,0.1485886573791504,293.31475830078125,297.1499938964844,293.1499938964844,0.0111277000978589,-633.8228149414062,303.97589111328125,0.497790664434433,0.050000000745058,0.0488109327852726,293.2126159667969,297.1499938964844,293.1499938964844,0.1698779165744781,-2695.6171875,304.156982421875,0.9132342338562012,0.2901875078678131,0.2038853615522384,293.275634765625,297.1499938964844,293.1499938964844,0.239606961607933,-4801.63916015625,304.1825561523437,0.9990000128746032,0.4007246792316437,0.3623176515102386,293.20233154296875,297.1499938964844,293.1499938964844,0.0106323529034852,-2936.60693359375,303.7147216796875,0.497790664434433,0.050000000745058,0.2315380424261093,291.2209167480469,291.1499938964844,271.3918762207031,268.6412353515625,284.1106872558594,293.28448486328125,293.2250671386719,1.0,0.2573585212230682,0.81085604429245,0.81085604429245,1.0,1.0,-1.1942888498306274,0.5003883838653564,0.6939004063606262,0.2487921863794326,0.0,0.0,0.526953399181366,46.11919403076172,25.0,28.38839530944824,-11024.4169921875,190.3723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532958984375,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.814453125,18000.0,0.0,0.0,0.2547575533390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030494332313538,0.5030550956726074,-5.639125447487459e-06,0.0,0.0002585465263109,0.0,0.0,30.337968826293945,0.0,0.0,0.0,0.3708941638469696,4.0,0.0,1.0
732480,293.180419921875,297.1499938964844,293.1499938964844,0.0840709432959556,-1963.81884765625,304.1530456542969,0.755978524684906,0.1637105047702789,0.1485886573791504,293.31475830078125,297.1499938964844,293.1499938964844,0.0111277000978589,-633.8228149414062,303.97589111328125,0.497790664434433,0.050000000745058,0.0488109327852726,293.2126159667969,297.1499938964844,293.1499938964844,0.1698779165744781,-2695.6171875,304.156982421875,0.9132342338562012,0.2901875078678131,0.2038853615522384,293.275634765625,297.1499938964844,293.1499938964844,0.239606961607933,-4801.63916015625,304.1825561523437,0.9990000128746032,0.4007246792316437,0.3623176515102386,293.20233154296875,297.1499938964844,293.1499938964844,0.0106323529034852,-2936.60693359375,303.7147216796875,0.497790664434433,0.050000000745058,0.2315380424261093,291.2209167480469,291.1499938964844,271.3918762207031,268.6412353515625,284.1106872558594,293.28448486328125,293.2250671386719,1.0,0.2573585212230682,0.81085604429245,0.81085604429245,1.0,1.0,-1.1942888498306274,0.5003883838653564,0.6939004063606262,0.2487921863794326,0.0,0.0,0.526953399181366,46.11919403076172,25.0,28.38839530944824,-11024.4169921875,190.3723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532958984375,308.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.814453125,18000.0,0.0,0.0,0.2547575533390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030494332313538,0.5030550956726074,-5.639125447487459e-06,0.0,0.0002585465263109,0.0,0.0,30.337968826293945,0.0,0.0,0.0,0.3708941638469696,4.0,0.0,1.0
732540,293.1787109375,297.1499938964844,293.1499938964844,0.0834263935685157,-1951.4844970703125,304.153076171875,0.7689681053161621,0.1632853597402572,0.1480628550052642,293.3245849609375,297.1499938964844,293.1499938964844,0.0108724553138017,-625.1884155273438,303.89080810546875,0.5072892904281616,0.050000000745058,0.0486666969954967,293.2118835449219,297.1499938964844,293.1499938964844,0.1682139337062835,-2673.84765625,304.1573791503906,0.9309333562850952,0.2887514531612396,0.2027897834777832,293.2386169433594,297.1499938964844,293.1499938964844,0.2236101329326629,-4538.27685546875,304.1979675292969,0.9990000128746032,0.4050193727016449,0.3429085910320282,293.2026062011719,297.1499938964844,293.1499938964844,0.0105183348059654,-2914.56494140625,303.697021484375,0.5072892904281616,0.050000000745058,0.2308538556098938,291.2522888183594,291.1499938964844,271.4786376953125,268.7108459472656,284.162841796875,293.2771301269531,293.2536926269531,1.0,0.2490643709897995,0.8105760216712952,0.8105760216712952,1.0,1.0,-1.168070912361145,0.4883436262607574,0.67972731590271,0.2428839206695556,0.0,0.0,0.5108767747879028,42.09699249267578,28.0,29.91951942443848,-10729.03515625,174.0907440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866577148437,308.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.638671875,18000.0,0.0,0.0,0.2507607042789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778721630573272,0.477877676486969,-5.507517926162109e-06,0.0,0.0002544902381487,0.0,0.0,27.82076072692871,0.0,0.0,0.0,0.3626673817634582,4.0,0.0,1.0
732600,293.1787109375,297.1499938964844,293.1499938964844,0.0834263935685157,-1951.4844970703125,304.153076171875,0.7689681053161621,0.1632853597402572,0.1480628550052642,293.3245849609375,297.1499938964844,293.1499938964844,0.0108724553138017,-625.1884155273438,303.89080810546875,0.5072892904281616,0.050000000745058,0.0486666969954967,293.2118835449219,297.1499938964844,293.1499938964844,0.1682139337062835,-2673.84765625,304.1573791503906,0.9309333562850952,0.2887514531612396,0.2027897834777832,293.2386169433594,297.1499938964844,293.1499938964844,0.2236101329326629,-4538.27685546875,304.1979675292969,0.9990000128746032,0.4050193727016449,0.3429085910320282,293.2026062011719,297.1499938964844,293.1499938964844,0.0105183348059654,-2914.56494140625,303.697021484375,0.5072892904281616,0.050000000745058,0.2308538556098938,291.2522888183594,291.1499938964844,271.4786376953125,268.7108459472656,284.162841796875,293.2771301269531,293.2536926269531,1.0,0.2490643709897995,0.8105760216712952,0.8105760216712952,1.0,1.0,-1.168070912361145,0.4883436262607574,0.67972731590271,0.2428839206695556,0.0,0.0,0.5108767747879028,42.09699249267578,28.0,29.91951942443848,-10729.03515625,174.0907440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866577148437,308.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.638671875,18000.0,0.0,0.0,0.2507607042789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778721630573272,0.477877676486969,-5.507517926162109e-06,0.0,0.0002544902381487,0.0,0.0,27.82076072692871,0.0,0.0,0.0,0.3626673817634582,4.0,0.0,1.0
732660,293.1770935058594,297.1499938964844,293.1499938964844,0.0830703675746917,-1944.923828125,304.15264892578125,0.7783740162849426,0.1628859192132949,0.1476138234138488,293.33642578125,297.1499938964844,293.1499938964844,0.0106493420898914,-618.1386108398438,303.7972717285156,0.5144287943840027,0.050000000745058,0.0485737212002277,293.2113952636719,297.1499938964844,293.1499938964844,0.1670244336128235,-2658.634521484375,304.1568908691406,0.9430662393569946,0.287281185388565,0.2017035186290741,293.19580078125,297.1499938964844,293.1499938964844,0.2129617631435394,-4363.87451171875,304.1994323730469,0.9990000128746032,0.4114522337913513,0.3297901451587677,293.2030334472656,297.1499938964844,293.1499938964844,0.0104483272880315,-2902.685302734375,303.6778564453125,0.5144287943840027,0.050000000745058,0.2304128110408783,291.25653076171875,291.1499938964844,271.5651550292969,268.7801208496094,284.2100830078125,293.2745056152344,293.2559509277344,1.0,0.2435163706541061,0.8104712963104248,0.8104712963104248,1.0,1.0,-1.1498370170593262,0.4800901412963867,0.6697468161582947,0.2385329604148864,0.0,0.0,0.4961833655834198,39.48348617553711,31.0,7.29096794128418,-10475.9814453125,163.50303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0560607910156,308.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4765625,18000.0,0.0,0.0,0.2457863092422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527648687362671,0.4527702331542969,-5.36662082595285e-06,0.0,0.0002494418586138,0.0,0.0,25.39650154113769,0.0,0.0,0.0,0.3544569313526153,4.0,0.0,1.0
732720,293.1770935058594,297.1499938964844,293.1499938964844,0.0830703675746917,-1944.923828125,304.15264892578125,0.7783740162849426,0.1628859192132949,0.1476138234138488,293.33642578125,297.1499938964844,293.1499938964844,0.0106493420898914,-618.1386108398438,303.7972717285156,0.5144287943840027,0.050000000745058,0.0485737212002277,293.2113952636719,297.1499938964844,293.1499938964844,0.1670244336128235,-2658.634521484375,304.1568908691406,0.9430662393569946,0.287281185388565,0.2017035186290741,293.19580078125,297.1499938964844,293.1499938964844,0.2129617631435394,-4363.87451171875,304.1994323730469,0.9990000128746032,0.4114522337913513,0.3297901451587677,293.2030334472656,297.1499938964844,293.1499938964844,0.0104483272880315,-2902.685302734375,303.6778564453125,0.5144287943840027,0.050000000745058,0.2304128110408783,291.25653076171875,291.1499938964844,271.5651550292969,268.7801208496094,284.2100830078125,293.2745056152344,293.2559509277344,1.0,0.2435163706541061,0.8104712963104248,0.8104712963104248,1.0,1.0,-1.1498370170593262,0.4800901412963867,0.6697468161582947,0.2385329604148864,0.0,0.0,0.4961833655834198,39.48348617553711,31.0,7.29096794128418,-10475.9814453125,163.50303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0560607910156,308.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4765625,18000.0,0.0,0.0,0.2457863092422485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527648687362671,0.4527702331542969,-5.36662082595285e-06,0.0,0.0002494418586138,0.0,0.0,25.39650154113769,0.0,0.0,0.0,0.3544569313526153,4.0,0.0,1.0
732780,293.1759338378906,297.1499938964844,293.1499938964844,0.0828453451395034,-1940.982666015625,304.1521301269531,0.7839314937591553,0.1624411195516586,0.1471821814775467,293.35498046875,297.1499938964844,293.1499938964844,0.0104155465960502,-611.005126953125,303.6811828613281,0.5189645290374756,0.050000000745058,0.0485205054283142,293.2110900878906,297.1499938964844,293.1499938964844,0.1660833060741424,-2646.808837890625,304.1561584472656,0.9495995044708252,0.2857900559902191,0.2006300240755081,293.158203125,297.1499938964844,293.1499938964844,0.206717386841774,-4262.869140625,304.1932373046875,0.9990000128746032,0.4179292619228363,0.3220399022102356,293.2035827636719,297.1499938964844,293.1499938964844,0.0104046314954757,-2896.71484375,303.6575927734375,0.5189645290374756,0.050000000745058,0.2301603853702545,291.24688720703125,291.1499938964844,271.65106201171875,268.8488464355469,284.2609558105469,293.2908630371094,293.24530029296875,1.0,0.2401578873395919,0.8103665709495544,0.8103665709495544,1.0,1.0,-1.1383581161499023,0.4750364124774933,0.6633217334747314,0.2354163378477096,0.0,0.0,0.4838114082813263,37.96565628051758,34.0,-10.969018936157228,-10277.521484375,157.23483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2243957519531,308.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.822265625,18000.0,0.0,0.0,0.2401353418827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4317894279956817,0.431794673204422,-5.249996775091859e-06,0.0,0.0002437068469589,0.0,0.0,23.472455978393555,0.0,0.0,0.0,0.3476579189300537,4.0,0.0,1.0
732840,293.1759338378906,297.1499938964844,293.1499938964844,0.0828453451395034,-1940.982666015625,304.1521301269531,0.7839314937591553,0.1624411195516586,0.1471821814775467,293.35498046875,297.1499938964844,293.1499938964844,0.0104155465960502,-611.005126953125,303.6811828613281,0.5189645290374756,0.050000000745058,0.0485205054283142,293.2110900878906,297.1499938964844,293.1499938964844,0.1660833060741424,-2646.808837890625,304.1561584472656,0.9495995044708252,0.2857900559902191,0.2006300240755081,293.158203125,297.1499938964844,293.1499938964844,0.206717386841774,-4262.869140625,304.1932373046875,0.9990000128746032,0.4179292619228363,0.3220399022102356,293.2035827636719,297.1499938964844,293.1499938964844,0.0104046314954757,-2896.71484375,303.6575927734375,0.5189645290374756,0.050000000745058,0.2301603853702545,291.24688720703125,291.1499938964844,271.65106201171875,268.8488464355469,284.2609558105469,293.2908630371094,293.24530029296875,1.0,0.2401578873395919,0.8103665709495544,0.8103665709495544,1.0,1.0,-1.1383581161499023,0.4750364124774933,0.6633217334747314,0.2354163378477096,0.0,0.0,0.4838114082813263,37.96565628051758,34.0,-10.969018936157228,-10277.521484375,157.23483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2243957519531,308.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.822265625,18000.0,0.0,0.0,0.2401353418827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4317894279956817,0.431794673204422,-5.249996775091859e-06,0.0,0.0002437068469589,0.0,0.0,23.472455978393555,0.0,0.0,0.0,0.3476579189300537,4.0,0.0,1.0
732900,293.1756286621094,297.1499938964844,293.1499938964844,0.0827444046735763,-1939.2689208984373,304.1519470214844,0.7853147983551025,0.1621727496385574,0.1469417810440063,293.3661193847656,297.1499938964844,293.1499938964844,0.0102982530370354,-607.4518432617188,303.6155090332031,0.5202842950820923,0.050000000745058,0.0485057830810546,293.2109680175781,297.1499938964844,293.1499938964844,0.1656738519668579,-2641.72216796875,304.1557922363281,0.9510433077812196,0.2850379645824432,0.2000973224639892,293.1433410644531,297.1499938964844,293.1499938964844,0.2049750983715057,-4235.45166015625,304.18853759765625,0.9990000128746032,0.4207474887371063,0.3198616504669189,293.203857421875,297.1499938964844,293.1499938964844,0.0103898923844099,-2895.3017578125,303.6473388671875,0.5202842950820923,0.050000000745058,0.2300905436277389,291.23876953125,291.1499938964844,271.69366455078125,268.88287353515625,284.285400390625,293.3017272949219,293.2367553710937,1.0,0.2391707152128219,0.8103142380714417,0.8103142380714417,1.0,1.0,-1.1347131729125977,0.4735063910484314,0.6612067222595215,0.2342160046100616,0.0,0.0,0.4786977469921112,37.53405380249024,34.0,-18.08413887023925,-10197.6669921875,155.36483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2984313964844,308.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3125,18000.0,0.0,0.0,0.2371704280376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231007993221283,0.4231059849262237,-5.2023378884769045e-06,0.0,0.0002406978310318,0.0,0.0,22.703187942504883,0.0,0.0,0.0,0.3448646068572998,4.0,0.0,1.0
732960,293.1754455566406,297.1499938964844,293.1499938964844,0.0826511904597282,-1937.725830078125,304.1517639160156,0.7858465313911438,0.1618825495243072,0.1466873586177826,293.3760070800781,297.1499938964844,293.1499938964844,0.0101905521005392,-604.2159423828125,303.5511779785156,0.5210103988647461,0.050000000745058,0.0484978258609771,293.2109069824219,297.1499938964844,293.1499938964844,0.1653015166521072,-2637.137939453125,304.1554260253906,0.9514108300209044,0.2842818796634674,0.1995666474103927,293.1317138671875,297.1499938964844,293.1499938964844,0.204049065709114,-4221.71826171875,304.1831970214844,0.9990000128746032,0.4231171011924743,0.3186772167682647,293.2041015625,297.1499938964844,293.1499938964844,0.0103792762383818,-2894.81787109375,303.6369323730469,0.5210103988647461,0.050000000745058,0.2300527989864349,291.2286376953125,291.1499938964844,271.7359924316406,268.91668701171875,284.3059997558594,293.3087158203125,293.2261657714844,1.0,0.2385866641998291,0.810236930847168,0.810236930847168,1.0,1.0,-1.1322932243347168,0.4725596606731415,0.6597335934638977,0.2332130223512649,0.0,0.0,0.4744606912136078,37.288761138916016,52.0,-24.58156013488769,-10131.7197265625,154.2086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.53125,18000.0,0.0,0.0,0.234179675579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157580435276031,0.4157632291316986,-5.16191721544601e-06,0.0,0.0002376626071054,0.0,0.0,22.06382369995117,0.0,0.0,0.0,0.3425086438655853,4.0,0.0,1.0
733020,293.17578125,297.1499938964844,293.1499938964844,0.0826342031359672,-1938.1165771484373,304.15118408203125,0.773550271987915,0.1611705869436264,0.14615198969841,293.392822265625,297.1499938964844,293.1499938964844,0.0100374892354011,-600.4540405273438,303.4241027832031,0.5128648281097412,0.050000000745058,0.048593197017908,293.21099853515625,297.1499938964844,293.1499938964844,0.1649818569421768,-2633.8330078125,304.15411376953125,0.9343982338905334,0.2827216982841491,0.1985625773668289,293.1283874511719,297.1499938964844,293.1499938964844,0.2149348258972168,-4410.70703125,304.1534729003906,0.9990000128746032,0.4243330657482147,0.33256396651268,293.2049865722656,297.1499938964844,293.1499938964844,0.0104122133925557,-2905.874267578125,303.61407470703125,0.5128648281097412,0.050000000745058,0.2305051982402801,291.18798828125,291.1499938964844,271.8196105957031,268.9833984375,284.32183837890625,293.3222045898437,293.1810302734375,1.0,0.2446626871824264,0.8100823760032654,0.8100823760032654,1.0,1.0,-1.147758722305298,0.480554848909378,0.6672039031982422,0.2339303940534591,0.0,0.0,0.4715653955936432,39.84763717651367,70.0,-62.8348503112793,-10129.8291015625,163.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431884765625,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.935546875,18000.0,0.0,0.0,0.2284554690122604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071667492389679,0.4071718454360962,-5.106245680508437e-06,0.0,0.0002318532642675,0.0,0.0,21.2978515625,0.0,0.0,0.0,0.3396863639354706,4.0,0.0,1.0
733080,293.17578125,297.1499938964844,293.1499938964844,0.0826342031359672,-1938.1165771484373,304.15118408203125,0.773550271987915,0.1611705869436264,0.14615198969841,293.392822265625,297.1499938964844,293.1499938964844,0.0100374892354011,-600.4540405273438,303.4241027832031,0.5128648281097412,0.050000000745058,0.048593197017908,293.21099853515625,297.1499938964844,293.1499938964844,0.1649818569421768,-2633.8330078125,304.15411376953125,0.9343982338905334,0.2827216982841491,0.1985625773668289,293.1283874511719,297.1499938964844,293.1499938964844,0.2149348258972168,-4410.70703125,304.1534729003906,0.9990000128746032,0.4243330657482147,0.33256396651268,293.2049865722656,297.1499938964844,293.1499938964844,0.0104122133925557,-2905.874267578125,303.61407470703125,0.5128648281097412,0.050000000745058,0.2305051982402801,291.18798828125,291.1499938964844,271.8196105957031,268.9833984375,284.32183837890625,293.3222045898437,293.1810302734375,1.0,0.2446626871824264,0.8100823760032654,0.8100823760032654,1.0,1.0,-1.147758722305298,0.480554848909378,0.6672039031982422,0.2339303940534591,0.0,0.0,0.4715653955936432,39.84763717651367,70.0,-62.8348503112793,-10129.8291015625,163.61062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431884765625,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.935546875,18000.0,0.0,0.0,0.2284554690122604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071667492389679,0.4071718454360962,-5.106245680508437e-06,0.0,0.0002318532642675,0.0,0.0,21.2978515625,0.0,0.0,0.0,0.3396863639354706,4.0,0.0,1.0
733140,293.1751708984375,297.1499938964844,293.1499938964844,0.0830374136567115,-1946.74365234375,304.1501159667969,0.7522037029266357,0.160637691617012,0.1458474993705749,293.4071044921875,297.1499938964844,293.1499938964844,0.009949080646038,-599.7301025390625,303.2954406738281,0.4983223974704742,0.050000000745058,0.0488024279475212,293.2113342285156,297.1499938964844,293.1499938964844,0.1652122288942337,-2638.0810546875,304.1523742675781,0.9039146900177002,0.2811049222946167,0.1976012289524078,293.1651611328125,297.1499938964844,293.1499938964844,0.2382954061031341,-4804.3720703125,304.1132507324219,0.9990000128746032,0.4175156056880951,0.361172080039978,293.2070007324219,297.1499938964844,293.1499938964844,0.0105048138648271,-2930.745361328125,303.5861511230469,0.4983223974704742,0.050000000745058,0.2314977049827575,291.1156005859375,291.1499938964844,271.90155029296875,269.0487060546875,284.3132019042969,293.3330993652344,293.1078491210937,1.0,0.2567281126976013,0.8099278211593628,0.8099278211593628,1.0,1.0,-1.1820124387741089,0.4976438879966736,0.6843686103820801,0.2373953312635421,0.0,0.0,0.4808708429336548,45.51583480834961,73.0,-92.80264282226562,-10331.224609375,185.2476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741760253906,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.142578125,18000.0,0.0,0.0,0.2239673733711242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151429533958435,0.4151480793952942,-5.116355168865994e-06,0.0,0.0002272984129376,0.0,0.0,21.852022171020508,0.0,0.0,0.0,0.3417898118495941,4.0,0.0,1.0
733200,293.1751708984375,297.1499938964844,293.1499938964844,0.0830374136567115,-1946.74365234375,304.1501159667969,0.7522037029266357,0.160637691617012,0.1458474993705749,293.4071044921875,297.1499938964844,293.1499938964844,0.009949080646038,-599.7301025390625,303.2954406738281,0.4983223974704742,0.050000000745058,0.0488024279475212,293.2113342285156,297.1499938964844,293.1499938964844,0.1652122288942337,-2638.0810546875,304.1523742675781,0.9039146900177002,0.2811049222946167,0.1976012289524078,293.1651611328125,297.1499938964844,293.1499938964844,0.2382954061031341,-4804.3720703125,304.1132507324219,0.9990000128746032,0.4175156056880951,0.361172080039978,293.2070007324219,297.1499938964844,293.1499938964844,0.0105048138648271,-2930.745361328125,303.5861511230469,0.4983223974704742,0.050000000745058,0.2314977049827575,291.1156005859375,291.1499938964844,271.90155029296875,269.0487060546875,284.3132019042969,293.3330993652344,293.1078491210937,1.0,0.2567281126976013,0.8099278211593628,0.8099278211593628,1.0,1.0,-1.1820124387741089,0.4976438879966736,0.6843686103820801,0.2373953312635421,0.0,0.0,0.4808708429336548,45.51583480834961,73.0,-92.80264282226562,-10331.224609375,185.2476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741760253906,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.142578125,18000.0,0.0,0.0,0.2239673733711242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151429533958435,0.4151480793952942,-5.116355168865994e-06,0.0,0.0002272984129376,0.0,0.0,21.852022171020508,0.0,0.0,0.0,0.3417898118495941,4.0,0.0,1.0
733260,293.1753234863281,297.1499938964844,293.1499938964844,0.083277054131031,-1952.0509033203125,304.14971923828125,0.7347797751426697,0.1599714905023574,0.1454982906579971,293.4198303222656,297.1499938964844,293.1499938964844,0.0098461657762527,-598.068603515625,303.1658935546875,0.4864333868026733,0.050000000745058,0.0490155108273029,293.2117614746094,297.1499938964844,293.1499938964844,0.1651658564805984,-2638.373291015625,304.1517028808594,0.8803555965423584,0.2794679701328277,0.1966187506914138,293.2341003417969,297.1499938964844,293.1499938964844,0.259547084569931,-5151.71630859375,304.09088134765625,0.9986947178840636,0.4031938314437866,0.38599494099617,293.21002197265625,297.1499938964844,293.1499938964844,0.0105776404961943,-2950.86865234375,303.5551452636719,0.4864333868026733,0.050000000745058,0.2325084805488586,291.0564270019531,291.1499938964844,271.9814453125,269.11236572265625,284.31475830078125,293.3464050292969,293.0534362792969,1.0,0.2673333287239074,0.8093512654304504,0.8093512654304504,1.0,1.0,-1.2117605209350586,0.512324869632721,0.6994356513023376,0.2407861500978469,0.0,0.0,0.4978440701961517,51.25053787231445,76.0,-69.63027954101562,-10597.078125,206.6175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502685546875,308.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.5390625,18000.0,0.0,0.0,0.2217057794332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381498992443084,0.4381551146507263,-5.20695766681456e-06,0.0,0.0002250031830044,0.0,0.0,23.73535346984864,0.0,0.0,0.0,0.3486693501472473,4.0,0.0,1.0
733320,293.1753234863281,297.1499938964844,293.1499938964844,0.083277054131031,-1952.0509033203125,304.14971923828125,0.7347797751426697,0.1599714905023574,0.1454982906579971,293.4198303222656,297.1499938964844,293.1499938964844,0.0098461657762527,-598.068603515625,303.1658935546875,0.4864333868026733,0.050000000745058,0.0490155108273029,293.2117614746094,297.1499938964844,293.1499938964844,0.1651658564805984,-2638.373291015625,304.1517028808594,0.8803555965423584,0.2794679701328277,0.1966187506914138,293.2341003417969,297.1499938964844,293.1499938964844,0.259547084569931,-5151.71630859375,304.09088134765625,0.9986947178840636,0.4031938314437866,0.38599494099617,293.21002197265625,297.1499938964844,293.1499938964844,0.0105776404961943,-2950.86865234375,303.5551452636719,0.4864333868026733,0.050000000745058,0.2325084805488586,291.0564270019531,291.1499938964844,271.9814453125,269.11236572265625,284.31475830078125,293.3464050292969,293.0534362792969,1.0,0.2673333287239074,0.8093512654304504,0.8093512654304504,1.0,1.0,-1.2117605209350586,0.512324869632721,0.6994356513023376,0.2407861500978469,0.0,0.0,0.4978440701961517,51.25053787231445,76.0,-69.63027954101562,-10597.078125,206.6175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502685546875,308.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.5390625,18000.0,0.0,0.0,0.2217057794332504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381498992443084,0.4381551146507263,-5.20695766681456e-06,0.0,0.0002250031830044,0.0,0.0,23.73535346984864,0.0,0.0,0.0,0.3486693501472473,4.0,0.0,1.0
733380,293.176513671875,297.1499938964844,293.1499938964844,0.0827035680413246,-1940.9107666015625,304.1508178710937,0.713639497756958,0.1590907871723175,0.1450487524271011,293.4315185546875,297.1499938964844,293.1499938964844,0.0096930554136633,-592.7076416015625,303.0411682128906,0.4700962603092193,0.050000000745058,0.0493291243910789,293.2121276855469,297.1499938964844,293.1499938964844,0.163760095834732,-2619.55859375,304.153564453125,0.8530322313308716,0.2778277099132538,0.1957171559333801,293.27862548828125,297.1499938964844,293.1499938964844,0.2504184246063232,-4994.9638671875,304.12530517578125,0.9643437266349792,0.3919370770454407,0.3741320371627807,293.21343994140625,297.1499938964844,293.1499938964844,0.0105899740010499,-2952.9765625,303.5259704589844,0.4700962603092193,0.050000000745058,0.2339961379766464,291.08258056640625,291.1499938964844,272.0589294433594,269.174072265625,284.3637084960937,293.3564758300781,293.0882873535156,1.0,0.2755420804023742,0.8087747097015381,0.8087747097015381,1.0,1.0,-1.1979999542236328,0.5058540105819702,0.6921459436416626,0.2379644960165023,0.0,0.0,0.5062925219535828,59.00547409057617,79.0,28.380311965942383,-10592.8662109375,217.83444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,308.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.693359375,18000.0,0.0,0.0,0.2214700579643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457996666431427,0.4580020010471344,-5.323307959770318e-06,0.0,0.000224763949518,0.0,0.0,25.58942985534668,0.0,0.0,0.0,0.3550699949264526,4.0,0.0,1.0
733440,293.176513671875,297.1499938964844,293.1499938964844,0.0827035680413246,-1940.9107666015625,304.1508178710937,0.713639497756958,0.1590907871723175,0.1450487524271011,293.4315185546875,297.1499938964844,293.1499938964844,0.0096930554136633,-592.7076416015625,303.0411682128906,0.4700962603092193,0.050000000745058,0.0493291243910789,293.2121276855469,297.1499938964844,293.1499938964844,0.163760095834732,-2619.55859375,304.153564453125,0.8530322313308716,0.2778277099132538,0.1957171559333801,293.27862548828125,297.1499938964844,293.1499938964844,0.2504184246063232,-4994.9638671875,304.12530517578125,0.9643437266349792,0.3919370770454407,0.3741320371627807,293.21343994140625,297.1499938964844,293.1499938964844,0.0105899740010499,-2952.9765625,303.5259704589844,0.4700962603092193,0.050000000745058,0.2339961379766464,291.08258056640625,291.1499938964844,272.0589294433594,269.174072265625,284.3637084960937,293.3564758300781,293.0882873535156,1.0,0.2755420804023742,0.8087747097015381,0.8087747097015381,1.0,1.0,-1.1979999542236328,0.5058540105819702,0.6921459436416626,0.2379644960165023,0.0,0.0,0.5062925219535828,59.00547409057617,79.0,28.380311965942383,-10592.8662109375,217.83444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83624267578125,308.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.693359375,18000.0,0.0,0.0,0.2214700579643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457996666431427,0.4580020010471344,-5.323307959770318e-06,0.0,0.000224763949518,0.0,0.0,25.58942985534668,0.0,0.0,0.0,0.3550699949264526,4.0,0.0,1.0
733500,293.1772155761719,297.1499938964844,293.1499938964844,0.0823153629899025,-1933.4039306640625,304.1513671875,0.7050573825836182,0.1586159467697143,0.1447489261627197,293.4372863769531,297.1499938964844,293.1499938964844,0.0096018332988023,-589.2645263671875,302.9784851074219,0.4625347852706909,0.050000000745058,0.0494593456387519,293.2124938964844,297.1499938964844,293.1499938964844,0.162919208407402,-2608.3037109375,304.1544189453125,0.8433429002761841,0.2769702672958374,0.1952228099107742,293.2872009277344,297.1499938964844,293.1499938964844,0.2473578155040741,-4942.6005859375,304.13531494140625,0.9498637318611144,0.3886139690876007,0.3705685138702392,293.21539306640625,297.1499938964844,293.1499938964844,0.0105793280526995,-2950.558837890625,303.5107727050781,0.4625347852706909,0.050000000745058,0.234613835811615,291.1043395996094,291.1499938964844,272.0966796875,269.2041320800781,284.38653564453125,293.3626403808594,293.1072692871094,1.0,0.2790435254573822,0.8084864616394043,0.8084864616394043,1.0,1.0,-1.1936659812927246,0.5038443803787231,0.6898216009140015,0.2369604706764221,0.0,0.0,0.5070816874504089,62.2415657043457,79.0,36.23545837402344,-10536.240234375,222.9167938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68756103515625,308.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2265625,18000.0,0.0,0.0,0.2217364162206649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606062173843384,0.4606115818023681,-5.350932497094618e-06,0.0,0.0002250342804472,0.0,0.0,25.89067649841309,0.0,0.0,0.0,0.3561468422412872,4.0,0.0,1.0
733560,293.1778259277344,297.1499938964844,293.1499938964844,0.0820069089531898,-1927.5477294921875,304.15167236328125,0.6975317001342773,0.1581513881683349,0.1444389820098877,293.4429626464844,297.1499938964844,293.1499938964844,0.0095160137861967,-586.1871948242188,302.9141845703125,0.4556902050971985,0.050000000745058,0.04957727342844,293.2128601074219,297.1499938964844,293.1499938964844,0.1622283011674881,-2599.18115234375,304.1548767089844,0.8352063298225403,0.2761069536209106,0.19471076130867,293.2916564941406,297.1499938964844,293.1499938964844,0.2451748102903366,-4905.4501953125,304.14190673828125,0.9372428059577942,0.3859997689723968,0.3679040074348449,293.2173156738281,297.1499938964844,293.1499938964844,0.0105748428031802,-2950.119140625,303.4947814941406,0.4556902050971985,0.050000000745058,0.2351732403039932,291.1151428222656,291.1499938964844,272.1336975097656,269.2336120605469,284.40777587890625,293.3683166503906,293.11676025390625,1.0,0.282233327627182,0.8082495331764221,0.8082495331764221,1.0,1.0,-1.1902934312820437,0.5022938251495361,0.6879996657371521,0.236137568950653,0.0,0.0,0.5082915425300598,65.1792221069336,67.0,31.48733901977539,-10483.5849609375,227.69342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5534362792969,308.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.552734375,18000.0,0.0,0.0,0.2221396416425705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625787734985351,0.4625841379165649,-5.366749519453151e-06,0.0,0.0002254434948554,0.0,0.0,26.09847450256348,0.0,0.0,0.0,0.3569070696830749,4.0,0.0,1.0
733620,293.1785583496094,297.1499938964844,293.1499938964844,0.0813363194465637,-1914.9267578125,304.1522216796875,0.6934814453125,0.1572987884283065,0.1436941772699356,293.4539489746094,297.1499938964844,293.1499938964844,0.0092988917604088,-577.9410400390625,302.7835388183594,0.453039675951004,0.050000000745058,0.0496260747313499,293.21337890625,297.1499938964844,293.1499938964844,0.160786896944046,-2580.21484375,304.1556396484375,0.8307554721832275,0.2744108736515045,0.1935567110776901,293.29449462890625,297.1499938964844,293.1499938964844,0.2416734099388122,-4846.45068359375,304.1502990722656,0.9290586709976196,0.3818272948265075,0.3637324273586273,293.2208251953125,297.1499938964844,293.1499938964844,0.0105115305632352,-2939.32958984375,303.46258544921875,0.453039675951004,0.050000000745058,0.2354047298431396,291.13116455078125,291.1499938964844,272.205322265625,269.2906494140625,284.4492492675781,293.378662109375,293.13287353515625,1.0,0.2823557555675506,0.807775616645813,0.807775616645813,1.0,1.0,-1.183343768119812,0.499066561460495,0.6842772364616394,0.2345500737428665,0.0,0.0,0.5097489356994629,66.31819152832031,55.0,26.127685546875,-10387.6474609375,227.5491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,307.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.150390625,18000.0,0.0,0.0,0.223242700099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659376144409179,0.4659430086612701,-5.389416855905438e-06,0.0,0.000226562959142,0.0,0.0,26.43650245666504,0.0,0.0,0.0,0.3580625355243683,4.0,0.0,1.0
733680,293.1785583496094,297.1499938964844,293.1499938964844,0.0813363194465637,-1914.9267578125,304.1522216796875,0.6934814453125,0.1572987884283065,0.1436941772699356,293.4539489746094,297.1499938964844,293.1499938964844,0.0092988917604088,-577.9410400390625,302.7835388183594,0.453039675951004,0.050000000745058,0.0496260747313499,293.21337890625,297.1499938964844,293.1499938964844,0.160786896944046,-2580.21484375,304.1556396484375,0.8307554721832275,0.2744108736515045,0.1935567110776901,293.29449462890625,297.1499938964844,293.1499938964844,0.2416734099388122,-4846.45068359375,304.1502990722656,0.9290586709976196,0.3818272948265075,0.3637324273586273,293.2208251953125,297.1499938964844,293.1499938964844,0.0105115305632352,-2939.32958984375,303.46258544921875,0.453039675951004,0.050000000745058,0.2354047298431396,291.13116455078125,291.1499938964844,272.205322265625,269.2906494140625,284.4492492675781,293.378662109375,293.13287353515625,1.0,0.2823557555675506,0.807775616645813,0.807775616645813,1.0,1.0,-1.183343768119812,0.499066561460495,0.6842772364616394,0.2345500737428665,0.0,0.0,0.5097489356994629,66.31819152832031,55.0,26.127685546875,-10387.6474609375,227.5491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,307.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.150390625,18000.0,0.0,0.0,0.223242700099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659376144409179,0.4659430086612701,-5.389416855905438e-06,0.0,0.000226562959142,0.0,0.0,26.43650245666504,0.0,0.0,0.0,0.3580625355243683,4.0,0.0,1.0
