time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733740,293.1785888671875,297.1499938964844,293.1499938964844,0.0806491896510124,-1902.06005859375,304.1526184082031,0.698089599609375,0.15656578540802,0.142912358045578,293.4642028808594,297.1499938964844,293.1499938964844,0.0090486872941255,-567.9378662109375,302.6513061523437,0.4587873220443725,0.050000000745058,0.0495226681232452,293.21343994140625,297.1499938964844,293.1499938964844,0.159303680062294,-2560.72607421875,304.1562194824219,0.8353679776191711,0.2727903425693512,0.1923386305570602,293.2938537597656,297.1499938964844,293.1499938964844,0.238582968711853,-4795.01904296875,304.1553039550781,0.934233784675598,0.3782893121242523,0.3601869940757751,293.2236022949219,297.1499938964844,293.1499938964844,0.0104046259075403,-2920.219970703125,303.4312438964844,0.4587873220443725,0.050000000745058,0.2349142134189605,291.1459655761719,291.1499938964844,272.2735290527344,269.3450012207031,284.4898376464844,293.3882751464844,293.1473083496094,1.0,0.2780431509017944,0.8073017597198486,0.8073017597198486,1.0,1.0,-1.1759750843048096,0.4956122040748596,0.68036288022995,0.2329822480678558,0.0,0.0,0.5092669725418091,63.60073471069336,43.0,21.572185516357425,-10285.892578125,219.53445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2244976162910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661583304405212,0.4661637246608734,-5.396053438744275e-06,0.0,0.0002278365427628,0.0,0.0,26.48055458068848,0.0,0.0,0.0,0.3582085967063904,4.0,0.0,1.0
733800,293.1785888671875,297.1499938964844,293.1499938964844,0.0806491896510124,-1902.06005859375,304.1526184082031,0.698089599609375,0.15656578540802,0.142912358045578,293.4642028808594,297.1499938964844,293.1499938964844,0.0090486872941255,-567.9378662109375,302.6513061523437,0.4587873220443725,0.050000000745058,0.0495226681232452,293.21343994140625,297.1499938964844,293.1499938964844,0.159303680062294,-2560.72607421875,304.1562194824219,0.8353679776191711,0.2727903425693512,0.1923386305570602,293.2938537597656,297.1499938964844,293.1499938964844,0.238582968711853,-4795.01904296875,304.1553039550781,0.934233784675598,0.3782893121242523,0.3601869940757751,293.2236022949219,297.1499938964844,293.1499938964844,0.0104046259075403,-2920.219970703125,303.4312438964844,0.4587873220443725,0.050000000745058,0.2349142134189605,291.1459655761719,291.1499938964844,272.2735290527344,269.3450012207031,284.4898376464844,293.3882751464844,293.1473083496094,1.0,0.2780431509017944,0.8073017597198486,0.8073017597198486,1.0,1.0,-1.1759750843048096,0.4956122040748596,0.68036288022995,0.2329822480678558,0.0,0.0,0.5092669725418091,63.60073471069336,43.0,21.572185516357425,-10285.892578125,219.53445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.2244976162910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661583304405212,0.4661637246608734,-5.396053438744275e-06,0.0,0.0002278365427628,0.0,0.0,26.48055458068848,0.0,0.0,0.0,0.3582085967063904,4.0,0.0,1.0
733860,293.1781616210937,297.1499938964844,293.1499938964844,0.079971358180046,-1889.423583984375,304.15289306640625,0.7094270586967468,0.1559265851974487,0.1421251446008682,293.47369384765625,297.1499938964844,293.1499938964844,0.0087818475440144,-556.8440551757812,302.5177307128906,0.4706872403621673,0.050000000745058,0.0493185706436634,293.213134765625,297.1499938964844,293.1499938964844,0.1578258126974105,-2541.3251953125,304.1566162109375,0.8472635746002197,0.2712409496307373,0.1910971999168396,293.2919006347656,297.1499938964844,293.1499938964844,0.2356529235839843,-4746.67333984375,304.15838623046875,0.949251353740692,0.3750418126583099,0.3568716645240783,293.2256164550781,297.1499938964844,293.1499938964844,0.0102721098810434,-2896.0419921875,303.4010009765625,0.4706872403621673,0.050000000745058,0.2339460700750351,291.15887451171875,291.1499938964844,272.337890625,269.3963317871094,284.52911376953125,293.3974914550781,293.1601867675781,1.0,0.270485907793045,0.8070133924484253,0.8070133924484253,1.0,1.0,-1.1681537628173828,0.4919392168521881,0.6762145757675171,0.2314261198043823,0.0,0.0,0.5072139501571655,58.330413818359375,31.0,18.8936767578125,-10183.8330078125,206.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06768798828125,307.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.009765625,18000.0,0.0,0.0,0.2256343066692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637325406074524,0.4637379348278045,-5.387423698266503e-06,0.0,0.0002289901312906,0.0,0.0,26.268478393554688,0.0,0.0,0.0,0.3574761152267456,4.0,0.0,1.0
733920,293.1781616210937,297.1499938964844,293.1499938964844,0.079971358180046,-1889.423583984375,304.15289306640625,0.7094270586967468,0.1559265851974487,0.1421251446008682,293.47369384765625,297.1499938964844,293.1499938964844,0.0087818475440144,-556.8440551757812,302.5177307128906,0.4706872403621673,0.050000000745058,0.0493185706436634,293.213134765625,297.1499938964844,293.1499938964844,0.1578258126974105,-2541.3251953125,304.1566162109375,0.8472635746002197,0.2712409496307373,0.1910971999168396,293.2919006347656,297.1499938964844,293.1499938964844,0.2356529235839843,-4746.67333984375,304.15838623046875,0.949251353740692,0.3750418126583099,0.3568716645240783,293.2256164550781,297.1499938964844,293.1499938964844,0.0102721098810434,-2896.0419921875,303.4010009765625,0.4706872403621673,0.050000000745058,0.2339460700750351,291.15887451171875,291.1499938964844,272.337890625,269.3963317871094,284.52911376953125,293.3974914550781,293.1601867675781,1.0,0.270485907793045,0.8070133924484253,0.8070133924484253,1.0,1.0,-1.1681537628173828,0.4919392168521881,0.6762145757675171,0.2314261198043823,0.0,0.0,0.5072139501571655,58.330413818359375,31.0,18.8936767578125,-10183.8330078125,206.38368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06768798828125,307.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.009765625,18000.0,0.0,0.0,0.2256343066692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637325406074524,0.4637379348278045,-5.387423698266503e-06,0.0,0.0002289901312906,0.0,0.0,26.268478393554688,0.0,0.0,0.0,0.3574761152267456,4.0,0.0,1.0
733980,293.1774597167969,297.1499938964844,293.1499938964844,0.0793017745018005,-1876.976806640625,304.1530456542969,0.7260037064552307,0.1553585529327392,0.1413433104753494,293.4824523925781,297.1499938964844,293.1499938964844,0.0085084633901715,-545.0575561523438,302.3830261230469,0.4847741425037384,0.050000000745058,0.0490478537976741,293.2126159667969,297.1499938964844,293.1499938964844,0.1563544273376464,-2522.00244140625,304.1568603515625,0.8670828342437744,0.2697508931159973,0.1898500025272369,293.289306640625,297.1499938964844,293.1499938964844,0.2327956110239029,-4699.74755859375,304.1603088378906,0.9719431400299072,0.3719682097434997,0.3536727130413055,293.2269897460937,297.1499938964844,293.1499938964844,0.0101243257522583,-2868.563232421875,303.3718566894531,0.4847741425037384,0.050000000745058,0.2326619029045105,291.171142578125,291.1499938964844,272.3980712890625,269.4444274902344,284.56707763671875,293.40631103515625,293.17236328125,1.0,0.2604967951774597,0.806725025177002,0.806725025177002,1.0,1.0,-1.1600124835968018,0.4880998730659485,0.6719125509262085,0.2298707813024521,0.0,0.0,0.5035650730133057,51.37115478515625,25.0,17.325035095214844,-10080.8955078125,189.9619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,307.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.267578125,18000.0,0.0,0.0,0.226441353559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586886763572693,0.4586940407752991,-5.364498520066263e-06,0.0,0.0002298091858392,0.0,0.0,25.80992317199707,0.0,0.0,0.0,0.3558911383152008,4.0,0.0,1.0
734040,293.1774597167969,297.1499938964844,293.1499938964844,0.0793017745018005,-1876.976806640625,304.1530456542969,0.7260037064552307,0.1553585529327392,0.1413433104753494,293.4824523925781,297.1499938964844,293.1499938964844,0.0085084633901715,-545.0575561523438,302.3830261230469,0.4847741425037384,0.050000000745058,0.0490478537976741,293.2126159667969,297.1499938964844,293.1499938964844,0.1563544273376464,-2522.00244140625,304.1568603515625,0.8670828342437744,0.2697508931159973,0.1898500025272369,293.289306640625,297.1499938964844,293.1499938964844,0.2327956110239029,-4699.74755859375,304.1603088378906,0.9719431400299072,0.3719682097434997,0.3536727130413055,293.2269897460937,297.1499938964844,293.1499938964844,0.0101243257522583,-2868.563232421875,303.3718566894531,0.4847741425037384,0.050000000745058,0.2326619029045105,291.171142578125,291.1499938964844,272.3980712890625,269.4444274902344,284.56707763671875,293.40631103515625,293.17236328125,1.0,0.2604967951774597,0.806725025177002,0.806725025177002,1.0,1.0,-1.1600124835968018,0.4880998730659485,0.6719125509262085,0.2298707813024521,0.0,0.0,0.5035650730133057,51.37115478515625,25.0,17.325035095214844,-10080.8955078125,189.9619903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292663574219,307.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.267578125,18000.0,0.0,0.0,0.226441353559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586886763572693,0.4586940407752991,-5.364498520066263e-06,0.0,0.0002298091858392,0.0,0.0,25.80992317199707,0.0,0.0,0.0,0.3558911383152008,4.0,0.0,1.0
734100,293.1770324707031,297.1499938964844,293.1499938964844,0.0789873376488685,-1871.1458740234373,304.1530456542969,0.7349029779434204,0.1550928503274917,0.1409762054681778,293.4866027832031,297.1499938964844,293.1499938964844,0.0083763739094138,-539.2442626953125,302.315185546875,0.4917139112949371,0.050000000745058,0.048916932195425,293.2122802734375,297.1499938964844,293.1499938964844,0.1556428968906402,-2512.660400390625,304.1568908691406,0.8785254955291748,0.2690221667289734,0.1892428696155548,293.28790283203125,297.1499938964844,293.1499938964844,0.2314123511314392,-4677.087890625,304.16094970703125,0.983160674571991,0.3704796135425567,0.3521275818347931,293.2274780273437,297.1499938964844,293.1499938964844,0.0100537119433283,-2855.338623046875,303.35760498046875,0.4917139112949371,0.050000000745058,0.2320408672094345,291.1768493652344,291.1499938964844,272.4264831542969,269.4671630859375,284.58526611328125,293.4105834960937,293.177978515625,1.0,0.2556686699390411,0.8065808415412903,0.8065808415412903,1.0,1.0,-1.1560856103897097,0.486245334148407,0.6698402166366577,0.2291306108236313,0.0,0.0,0.5012013912200928,48.00622177124024,25.0,16.25189781188965,-10029.9931640625,182.1034545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,307.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.48828125,18000.0,0.0,0.0,0.2266714572906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552579820156097,0.4552633464336395,-5.348079866962507e-06,0.0,0.0002300427149748,0.0,0.0,25.49727249145508,0.0,0.0,0.0,0.354805588722229,4.0,0.0,1.0
734160,293.1766357421875,297.1499938964844,293.1499938964844,0.0786873176693916,-1865.5955810546875,304.1530456542969,0.7444486021995544,0.1548319011926651,0.1406209468841552,293.4906311035156,297.1499938964844,293.1499938964844,0.0082480814307928,-533.533203125,302.24688720703125,0.4989936947822571,0.050000000745058,0.0487916693091392,293.2119445800781,297.1499938964844,293.1499938964844,0.1549525111913681,-2503.6015625,304.1568908691406,0.8908360004425049,0.2682986557483673,0.1886448264122009,293.2864685058594,297.1499938964844,293.1499938964844,0.2300672233104705,-4655.08642578125,304.1614074707031,0.9937690496444702,0.3690153360366821,0.3506133556365967,293.2278747558594,297.1499938964844,293.1499938964844,0.0099863121286034,-2842.70458984375,303.3434753417969,0.4989936947822571,0.050000000745058,0.2314466685056686,291.1818542480469,291.1499938964844,272.4537048339844,269.489013671875,284.60284423828125,293.41485595703125,293.1828308105469,1.0,0.2508713006973266,0.8064560890197754,0.8064560890197754,1.0,1.0,-1.152260184288025,0.4844378232955932,0.6678223013877869,0.2284200489521026,0.0,0.0,0.4985712170600891,44.78609085083008,25.0,14.691060066223145,-9979.6865234375,174.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436706542969,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.27734375,18000.0,0.0,0.0,0.2267664670944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513319730758667,0.4513372778892517,-5.328869065124309e-06,0.0,0.0002301391359651,0.0,0.0,25.140439987182617,0.0,0.0,0.0,0.3535612523555755,4.0,0.0,1.0
734220,293.17578125,297.1499938964844,293.1499938964844,0.0781169682741165,-1854.9697265625,304.1529846191406,0.7578917741775513,0.1543274968862533,0.1400158703327179,293.4984130859375,297.1499938964844,293.1499938964844,0.0080141946673393,-522.884765625,302.1097412109375,0.5094679594039917,0.050000000745058,0.048637319356203,293.2112731933594,297.1499938964844,293.1499938964844,0.1535698771476745,-2485.352783203125,304.15692138671875,0.9076866507530212,0.2668680250644684,0.1875306367874145,293.2779541015625,297.1499938964844,293.1499938964844,0.2206001579761505,-4497.025390625,304.17401123046875,0.9990000128746032,0.3672502934932709,0.3387800753116607,293.2284240722656,297.1499938964844,293.1499938964844,0.0098773287609219,-2821.835693359375,303.31591796875,0.5094679594039917,0.050000000745058,0.2307144999504089,291.1961364746094,291.1499938964844,272.5044860839844,269.5298156738281,284.64794921875,293.42578125,293.1995544433594,1.0,0.2433490753173828,0.8062065839767456,0.8062065839767456,1.0,1.0,-1.134934902191162,0.4761737287044525,0.6587611436843872,0.2255709767341613,0.0,0.0,0.491704374551773,40.66902542114258,25.0,27.94459724426269,-9833.54296875,161.4820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,307.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5859375,18000.0,0.0,0.0,0.2264729589223861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419535994529724,0.441958874464035,-5.283792233967688e-06,0.0,0.0002298412582604,0.0,0.0,24.302955627441406,0.0,0.0,0.0,0.3505842387676239,4.0,0.0,1.0
734280,293.17578125,297.1499938964844,293.1499938964844,0.0781169682741165,-1854.9697265625,304.1529846191406,0.7578917741775513,0.1543274968862533,0.1400158703327179,293.4984130859375,297.1499938964844,293.1499938964844,0.0080141946673393,-522.884765625,302.1097412109375,0.5094679594039917,0.050000000745058,0.048637319356203,293.2112731933594,297.1499938964844,293.1499938964844,0.1535698771476745,-2485.352783203125,304.15692138671875,0.9076866507530212,0.2668680250644684,0.1875306367874145,293.2779541015625,297.1499938964844,293.1499938964844,0.2206001579761505,-4497.025390625,304.17401123046875,0.9990000128746032,0.3672502934932709,0.3387800753116607,293.2284240722656,297.1499938964844,293.1499938964844,0.0098773287609219,-2821.835693359375,303.31591796875,0.5094679594039917,0.050000000745058,0.2307144999504089,291.1961364746094,291.1499938964844,272.5044860839844,269.5298156738281,284.64794921875,293.42578125,293.1995544433594,1.0,0.2433490753173828,0.8062065839767456,0.8062065839767456,1.0,1.0,-1.134934902191162,0.4761737287044525,0.6587611436843872,0.2255709767341613,0.0,0.0,0.491704374551773,40.66902542114258,25.0,27.94459724426269,-9833.54296875,161.4820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,307.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5859375,18000.0,0.0,0.0,0.2264729589223861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419535994529724,0.441958874464035,-5.283792233967688e-06,0.0,0.0002298412582604,0.0,0.0,24.302955627441406,0.0,0.0,0.0,0.3505842387676239,4.0,0.0,1.0
734340,293.1748046875,297.1499938964844,293.1499938964844,0.0774664208292961,-1842.6392822265625,304.153076171875,0.7681875824928284,0.153869479894638,0.1394938081502914,293.506103515625,297.1499938964844,293.1499938964844,0.0077847302891314,-511.8699035644531,301.9736022949219,0.5177693367004395,0.050000000745058,0.0485343746840953,293.2044372558594,297.1499938964844,293.1499938964844,0.1525022089481353,-2471.0625,304.15631103515625,0.9221283197402954,0.2666788101196289,0.1870126724243164,293.2524719238281,297.1499938964844,293.1499938964844,0.2084420919418335,-4293.43212890625,304.18603515625,0.9990000128746032,0.3691452741622925,0.3240432739257812,293.2286071777344,297.1499938964844,293.1499938964844,0.0097708469256758,-2799.857666015625,303.2904968261719,0.5177693367004395,0.050000000745058,0.2302261739969253,291.228759765625,291.1499938964844,272.54998779296875,269.5666198730469,284.70086669921875,293.4471435546875,293.231201171875,1.0,0.2371172904968261,0.805957019329071,0.805957019329071,1.0,1.0,-1.1152867078781128,0.4668003916740417,0.648486316204071,0.2224105596542358,0.0,0.0,0.4789013564586639,37.82965850830078,25.0,35.4676628112793,-9627.564453125,150.50071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.984375,18000.0,0.0,0.0,0.2252164930105209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247546195983886,0.4247598052024841,-5.209961273067165e-06,0.0,0.0002285661030327,0.0,0.0,22.842918395996094,0.0,0.0,0.0,0.3453139364719391,4.0,0.0,1.0
734400,293.1748046875,297.1499938964844,293.1499938964844,0.0774664208292961,-1842.6392822265625,304.153076171875,0.7681875824928284,0.153869479894638,0.1394938081502914,293.506103515625,297.1499938964844,293.1499938964844,0.0077847302891314,-511.8699035644531,301.9736022949219,0.5177693367004395,0.050000000745058,0.0485343746840953,293.2044372558594,297.1499938964844,293.1499938964844,0.1525022089481353,-2471.0625,304.15631103515625,0.9221283197402954,0.2666788101196289,0.1870126724243164,293.2524719238281,297.1499938964844,293.1499938964844,0.2084420919418335,-4293.43212890625,304.18603515625,0.9990000128746032,0.3691452741622925,0.3240432739257812,293.2286071777344,297.1499938964844,293.1499938964844,0.0097708469256758,-2799.857666015625,303.2904968261719,0.5177693367004395,0.050000000745058,0.2302261739969253,291.228759765625,291.1499938964844,272.54998779296875,269.5666198730469,284.70086669921875,293.4471435546875,293.231201171875,1.0,0.2371172904968261,0.805957019329071,0.805957019329071,1.0,1.0,-1.1152867078781128,0.4668003916740417,0.648486316204071,0.2224105596542358,0.0,0.0,0.4789013564586639,37.82965850830078,25.0,35.4676628112793,-9627.564453125,150.50071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22637939453125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.984375,18000.0,0.0,0.0,0.2252164930105209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247546195983886,0.4247598052024841,-5.209961273067165e-06,0.0,0.0002285661030327,0.0,0.0,22.842918395996094,0.0,0.0,0.0,0.3453139364719391,4.0,0.0,1.0
734460,293.1688537597656,297.1499938964844,293.1499938964844,0.0775692388415336,-1844.50537109375,304.15185546875,0.779313325881958,0.154458150267601,0.1397635787725448,293.50738525390625,297.1499938964844,293.1499938964844,0.0076024066656827,-503.2499694824219,301.8491516113281,0.5257685780525208,0.050000000745058,0.0484480373561382,293.18975830078125,297.1499938964844,293.1499938964844,0.1531433165073394,-2479.7978515625,304.15313720703125,0.9384692907333374,0.2682896256446838,0.1878802329301834,293.2134704589844,297.1499938964844,293.1499938964844,0.1981514692306518,-4121.0859375,304.1910095214844,0.9990000128746032,0.3744547963142395,0.3111472129821777,293.22265625,297.1499938964844,293.1499938964844,0.0097235608845949,-2790.225830078125,303.2804260253906,0.5257685780525208,0.050000000745058,0.2298166304826736,291.2388000488281,291.1499938964844,272.5926513671875,269.6015319824219,284.73590087890625,293.4482116699219,293.2388610839844,1.0,0.232028380036354,0.8058542609214783,0.8058542609214783,1.0,1.0,-1.1005761623382568,0.459782063961029,0.6407940983772278,0.2201118469238281,0.0,0.0,0.4661332964897156,35.47263717651367,28.0,14.042006492614746,-9438.6220703125,142.06666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,307.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.001953125,18000.0,0.0,0.0,0.2228446900844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051793813705444,0.4051845073699951,-5.117314231029013e-06,0.0,0.0002261590270791,0.0,0.0,21.210786819458008,0.0,0.0,0.0,0.3392875492572784,4.0,0.0,1.0
734520,293.1688537597656,297.1499938964844,293.1499938964844,0.0775692388415336,-1844.50537109375,304.15185546875,0.779313325881958,0.154458150267601,0.1397635787725448,293.50738525390625,297.1499938964844,293.1499938964844,0.0076024066656827,-503.2499694824219,301.8491516113281,0.5257685780525208,0.050000000745058,0.0484480373561382,293.18975830078125,297.1499938964844,293.1499938964844,0.1531433165073394,-2479.7978515625,304.15313720703125,0.9384692907333374,0.2682896256446838,0.1878802329301834,293.2134704589844,297.1499938964844,293.1499938964844,0.1981514692306518,-4121.0859375,304.1910095214844,0.9990000128746032,0.3744547963142395,0.3111472129821777,293.22265625,297.1499938964844,293.1499938964844,0.0097235608845949,-2790.225830078125,303.2804260253906,0.5257685780525208,0.050000000745058,0.2298166304826736,291.2388000488281,291.1499938964844,272.5926513671875,269.6015319824219,284.73590087890625,293.4482116699219,293.2388610839844,1.0,0.232028380036354,0.8058542609214783,0.8058542609214783,1.0,1.0,-1.1005761623382568,0.459782063961029,0.6407940983772278,0.2201118469238281,0.0,0.0,0.4661332964897156,35.47263717651367,28.0,14.042006492614746,-9438.6220703125,142.06666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,307.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.001953125,18000.0,0.0,0.0,0.2228446900844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051793813705444,0.4051845073699951,-5.117314231029013e-06,0.0,0.0002261590270791,0.0,0.0,21.210786819458008,0.0,0.0,0.0,0.3392875492572784,4.0,0.0,1.0
734580,293.17095947265625,297.1499938964844,293.1499938964844,0.0773059800267219,-1839.8397216796875,304.1517333984375,0.7850631475448608,0.1535746604204177,0.1393006145954132,293.51025390625,297.1499938964844,293.1499938964844,0.0074324170127511,-495.4109191894531,301.7167358398437,0.5308459997177124,0.050000000745058,0.0483985804021358,293.1806335449219,297.1499938964844,293.1499938964844,0.1539185345172882,-2490.374755859375,304.1508178710937,0.9486405849456788,0.269141137599945,0.188571959733963,293.1771545410156,297.1499938964844,293.1499938964844,0.192140594124794,-4021.61376953125,304.1871337890625,0.9990000128746032,0.3802193999290466,0.3035124838352203,293.2186584472656,297.1499938964844,293.1499938964844,0.0096923373639583,-2785.54052734375,303.2658386230469,0.5308459997177124,0.050000000745058,0.2295820266008377,291.2311706542969,291.1499938964844,272.6350402832031,269.6368713378906,284.7454528808594,293.415771484375,293.2293395996094,1.0,0.2290895134210586,0.8057514429092407,0.8057514429092407,1.0,1.0,-1.091343879699707,0.4553701281547546,0.6359736919403076,0.2186933308839798,0.0,0.0,0.4556009173393249,34.11458969116211,31.0,-9.542498588562012,-9305.7119140625,137.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,307.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.826171875,18000.0,0.0,0.0,0.2195551842451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886419534683227,0.3886469900608063,-5.0365856623102445e-06,0.0,0.000222820599447,0.0,0.0,19.875333786010746,0.0,0.0,0.0,0.3341679871082306,4.0,0.0,1.0
734640,293.17095947265625,297.1499938964844,293.1499938964844,0.0773059800267219,-1839.8397216796875,304.1517333984375,0.7850631475448608,0.1535746604204177,0.1393006145954132,293.51025390625,297.1499938964844,293.1499938964844,0.0074324170127511,-495.4109191894531,301.7167358398437,0.5308459997177124,0.050000000745058,0.0483985804021358,293.1806335449219,297.1499938964844,293.1499938964844,0.1539185345172882,-2490.374755859375,304.1508178710937,0.9486405849456788,0.269141137599945,0.188571959733963,293.1771545410156,297.1499938964844,293.1499938964844,0.192140594124794,-4021.61376953125,304.1871337890625,0.9990000128746032,0.3802193999290466,0.3035124838352203,293.2186584472656,297.1499938964844,293.1499938964844,0.0096923373639583,-2785.54052734375,303.2658386230469,0.5308459997177124,0.050000000745058,0.2295820266008377,291.2311706542969,291.1499938964844,272.6350402832031,269.6368713378906,284.7454528808594,293.415771484375,293.2293395996094,1.0,0.2290895134210586,0.8057514429092407,0.8057514429092407,1.0,1.0,-1.091343879699707,0.4553701281547546,0.6359736919403076,0.2186933308839798,0.0,0.0,0.4556009173393249,34.11458969116211,31.0,-9.542498588562012,-9305.7119140625,137.10043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,307.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.826171875,18000.0,0.0,0.0,0.2195551842451095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886419534683227,0.3886469900608063,-5.0365856623102445e-06,0.0,0.000222820599447,0.0,0.0,19.875333786010746,0.0,0.0,0.0,0.3341679871082306,4.0,0.0,1.0
734700,293.1732788085937,297.1499938964844,293.1499938964844,0.0769175961613655,-1832.8553466796875,304.1521301269531,0.7855427265167236,0.152849793434143,0.1386637836694717,293.5121765136719,297.1499938964844,293.1499938964844,0.0073515558615326,-491.709228515625,301.64794921875,0.5321677923202515,0.050000000745058,0.0483863018453121,293.17779541015625,297.1499938964844,293.1499938964844,0.1542010605335235,-2494.268310546875,304.1501770019531,0.9511779546737672,0.2693102657794952,0.188737615942955,293.16290283203125,297.1499938964844,293.1499938964844,0.1906408816576004,-3997.564453125,304.18310546875,0.9990000128746032,0.382677674293518,0.301586389541626,293.2171630859375,297.1499938964844,293.1499938964844,0.0096824551001191,-2784.69140625,303.25738525390625,0.5321677923202515,0.050000000745058,0.2295237779617309,291.2230834960937,291.1499938964844,272.6561279296875,269.6546936035156,284.7527160644531,293.4067077636719,293.22125244140625,1.0,0.2282784879207611,0.8057000041007996,0.8057000041007996,1.0,1.0,-1.088381052017212,0.4539480209350586,0.6344330310821533,0.2182519435882568,0.0,0.0,0.4515384137630462,33.770225524902344,31.0,-15.969139099121094,-9258.6142578125,135.6918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68096923828125,307.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.03515625,18000.0,0.0,0.0,0.2176763266324997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382245808839798,0.3822508156299591,-5.004464583180379e-06,0.0,0.0002209138037869,0.0,0.0,19.368471145629883,0.0,0.0,0.0,0.3321711719036102,4.0,0.0,1.0
734760,293.1743469238281,297.1499938964844,293.1499938964844,0.0765790045261383,-1826.802490234375,304.15234375,0.7853071093559265,0.1523452550172805,0.1381015628576278,293.5143737792969,297.1499938964844,293.1499938964844,0.007271422073245,-488.00396728515625,301.5780029296875,0.5328324437141418,0.050000000745058,0.0483802184462547,293.1759033203125,297.1499938964844,293.1499938964844,0.1543869078159332,-2496.854736328125,304.1498107910156,0.9524013996124268,0.2693298459053039,0.1888000667095184,293.1524658203125,297.1499938964844,293.1499938964844,0.1898810714483261,-3986.083984375,304.178466796875,0.9990000128746032,0.3845670521259308,0.3006269633769989,293.2159729003906,297.1499938964844,293.1499938964844,0.009673529304564,-2784.05615234375,303.2484741210937,0.5328324437141418,0.050000000745058,0.2294949144124984,291.2150573730469,291.1499938964844,272.6771850585937,269.6725769042969,284.7609558105469,293.40155029296875,293.21319580078125,1.0,0.2278548926115036,0.8056386709213257,0.8056386709213257,1.0,1.0,-1.0865867137908936,0.4530797004699707,0.6335070133209229,0.2179946005344391,0.0,0.0,0.4480065703392029,33.59619140625,49.0,-19.662015914916992,-9221.244140625,134.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633056640625,307.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.86328125,18000.0,0.0,0.0,0.2157060503959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767974376678467,0.3768024146556854,-4.977540811523795e-06,0.0,0.0002189142105635,0.0,0.0,18.943836212158203,0.0,0.0,0.0,0.3304824233055115,4.0,0.0,1.0
734820,293.1747741699219,297.1499938964844,293.1499938964844,0.0764053165912628,-1824.200439453125,304.1518249511719,0.7717061042785645,0.1516368687152862,0.1374877244234085,293.5196838378906,297.1499938964844,293.1499938964844,0.0071370536461472,-482.1894836425781,301.43096923828125,0.5232603549957275,0.050000000745058,0.0484739616513252,293.1787109375,297.1499938964844,293.1499938964844,0.1545221209526062,-2499.091796875,304.149658203125,0.93492192029953,0.2681364119052887,0.1883891969919204,293.1512145996094,297.1499938964844,293.1499938964844,0.2009169161319732,-4179.35986328125,304.1500549316406,0.9990000128746032,0.384832501411438,0.3150688111782074,293.2145690917969,297.1499938964844,293.1499938964844,0.0096967332065105,-2792.630615234375,303.2272033691406,0.5232603549957275,0.050000000745058,0.2299396097660064,291.18328857421875,291.1499938964844,272.7190856933594,269.70867919921875,284.76959228515625,293.4154052734375,293.17724609375,1.0,0.2342626005411148,0.8055159449577332,0.8055159449577332,1.0,1.0,-1.1033258438110352,0.4610685110092163,0.6422573924064636,0.220484972000122,0.0,0.0,0.4452023506164551,36.15952301025391,67.0,-51.73850631713867,-9250.7578125,144.0923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.884765625,307.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.857421875,18000.0,0.0,0.0,0.2117697149515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698780834674835,0.3698830306529999,-4.938334768667119e-06,0.0,0.0002149193460354,0.0,0.0,18.39509391784668,0.0,0.0,0.0,0.3283229172229767,4.0,0.0,1.0
734880,293.1747741699219,297.1499938964844,293.1499938964844,0.0764053165912628,-1824.200439453125,304.1518249511719,0.7717061042785645,0.1516368687152862,0.1374877244234085,293.5196838378906,297.1499938964844,293.1499938964844,0.0071370536461472,-482.1894836425781,301.43096923828125,0.5232603549957275,0.050000000745058,0.0484739616513252,293.1787109375,297.1499938964844,293.1499938964844,0.1545221209526062,-2499.091796875,304.149658203125,0.93492192029953,0.2681364119052887,0.1883891969919204,293.1512145996094,297.1499938964844,293.1499938964844,0.2009169161319732,-4179.35986328125,304.1500549316406,0.9990000128746032,0.384832501411438,0.3150688111782074,293.2145690917969,297.1499938964844,293.1499938964844,0.0096967332065105,-2792.630615234375,303.2272033691406,0.5232603549957275,0.050000000745058,0.2299396097660064,291.18328857421875,291.1499938964844,272.7190856933594,269.70867919921875,284.76959228515625,293.4154052734375,293.17724609375,1.0,0.2342626005411148,0.8055159449577332,0.8055159449577332,1.0,1.0,-1.1033258438110352,0.4610685110092163,0.6422573924064636,0.220484972000122,0.0,0.0,0.4452023506164551,36.15952301025391,67.0,-51.73850631713867,-9250.7578125,144.0923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.884765625,307.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.857421875,18000.0,0.0,0.0,0.2117697149515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698780834674835,0.3698830306529999,-4.938334768667119e-06,0.0,0.0002149193460354,0.0,0.0,18.39509391784668,0.0,0.0,0.0,0.3283229172229767,4.0,0.0,1.0
734940,293.1707458496094,297.1499938964844,293.1499938964844,0.076902188360691,-1834.250244140625,304.1503295898437,0.7492403984069824,0.1518060266971588,0.13751882314682,293.5260314941406,297.1499938964844,293.1499938964844,0.0070321829989552,-478.3122253417969,301.2723999023437,0.5063327550888062,0.050000000745058,0.0486804954707622,293.19384765625,297.1499938964844,293.1499938964844,0.1535038650035858,-2486.31298828125,304.15155029296875,0.9002013206481934,0.2643618881702423,0.1863815486431121,293.1893310546875,297.1499938964844,293.1499938964844,0.2245372235774994,-4581.5458984375,304.11053466796875,0.9990000128746032,0.3771706819534302,0.3447615504264831,293.2149353027344,297.1499938964844,293.1499938964844,0.0097675882279872,-2813.1201171875,303.19940185546875,0.5063327550888062,0.050000000745058,0.2309193164110183,291.12408447265625,291.1499938964844,272.7607421875,269.7450866699219,284.7787780761719,293.46466064453125,293.11773681640625,1.0,0.2466778457164764,0.8053932785987854,0.8053932785987854,1.0,1.0,-1.1380107402801514,0.4776175618171692,0.660393238067627,0.2258266061544418,0.0,0.0,0.4525780379772186,41.79377365112305,70.0,-75.25849914550781,-9444.18359375,164.55250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,307.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.916015625,18000.0,0.0,0.0,0.2085912227630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757467567920685,0.3757517039775848,-4.942764917359455e-06,0.0,0.000211693579331,0.0,0.0,18.761775970458984,0.0,0.0,0.0,0.3297787606716156,4.0,0.0,1.0
735000,293.1707458496094,297.1499938964844,293.1499938964844,0.076902188360691,-1834.250244140625,304.1503295898437,0.7492403984069824,0.1518060266971588,0.13751882314682,293.5260314941406,297.1499938964844,293.1499938964844,0.0070321829989552,-478.3122253417969,301.2723999023437,0.5063327550888062,0.050000000745058,0.0486804954707622,293.19384765625,297.1499938964844,293.1499938964844,0.1535038650035858,-2486.31298828125,304.15155029296875,0.9002013206481934,0.2643618881702423,0.1863815486431121,293.1893310546875,297.1499938964844,293.1499938964844,0.2245372235774994,-4581.5458984375,304.11053466796875,0.9990000128746032,0.3771706819534302,0.3447615504264831,293.2149353027344,297.1499938964844,293.1499938964844,0.0097675882279872,-2813.1201171875,303.19940185546875,0.5063327550888062,0.050000000745058,0.2309193164110183,291.12408447265625,291.1499938964844,272.7607421875,269.7450866699219,284.7787780761719,293.46466064453125,293.11773681640625,1.0,0.2466778457164764,0.8053932785987854,0.8053932785987854,1.0,1.0,-1.1380107402801514,0.4776175618171692,0.660393238067627,0.2258266061544418,0.0,0.0,0.4525780379772186,41.79377365112305,70.0,-75.25849914550781,-9444.18359375,164.55250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,307.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.916015625,18000.0,0.0,0.0,0.2085912227630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757467567920685,0.3757517039775848,-4.942764917359455e-06,0.0,0.000211693579331,0.0,0.0,18.761775970458984,0.0,0.0,0.0,0.3297787606716156,4.0,0.0,1.0
735060,293.16876220703125,297.1499938964844,293.1499938964844,0.0775007680058479,-1845.728271484375,304.1493225097656,0.7259485721588135,0.1516990959644317,0.1379644572734832,293.5330505371094,297.1499938964844,293.1499938964844,0.0069274026900529,-473.9215698242188,301.1133117675781,0.4887366890907287,0.050000000745058,0.0489721111953258,293.2067565917969,297.1499938964844,293.1499938964844,0.1514126658439636,-2458.987548828125,304.1545104980469,0.8645190000534058,0.2606067657470703,0.1837173253297805,293.24713134765625,297.1499938964844,293.1499938964844,0.2286748886108398,-4647.49755859375,304.11920166015625,0.9747059941291808,0.3643999993801117,0.3484149575233459,293.2166748046875,297.1499938964844,293.1499938964844,0.0098352693021297,-2831.141357421875,303.16912841796875,0.4887366890907287,0.050000000745058,0.2323026061058044,291.08563232421875,291.1499938964844,272.8021850585937,269.78179931640625,284.78179931640625,293.44744873046875,293.0891418457031,1.0,0.2569297552108764,0.804879903793335,0.804879903793335,1.0,1.0,-1.1415796279907229,0.4791825711727142,0.6623970866203308,0.2265982180833816,0.0,0.0,0.4647189676761627,49.22742462158203,73.0,-22.64184188842773,-9586.2373046875,180.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867431640625,307.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.357421875,18000.0,0.0,0.0,0.2069267779588699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392331063747406,0.3923360705375671,-5.00024816574296e-06,0.0,0.0002100043639075,0.0,0.0,19.97583198547364,0.0,0.0,0.0,0.3345086872577667,4.0,0.0,1.0
735120,293.16876220703125,297.1499938964844,293.1499938964844,0.0775007680058479,-1845.728271484375,304.1493225097656,0.7259485721588135,0.1516990959644317,0.1379644572734832,293.5330505371094,297.1499938964844,293.1499938964844,0.0069274026900529,-473.9215698242188,301.1133117675781,0.4887366890907287,0.050000000745058,0.0489721111953258,293.2067565917969,297.1499938964844,293.1499938964844,0.1514126658439636,-2458.987548828125,304.1545104980469,0.8645190000534058,0.2606067657470703,0.1837173253297805,293.24713134765625,297.1499938964844,293.1499938964844,0.2286748886108398,-4647.49755859375,304.11920166015625,0.9747059941291808,0.3643999993801117,0.3484149575233459,293.2166748046875,297.1499938964844,293.1499938964844,0.0098352693021297,-2831.141357421875,303.16912841796875,0.4887366890907287,0.050000000745058,0.2323026061058044,291.08563232421875,291.1499938964844,272.8021850585937,269.78179931640625,284.78179931640625,293.44744873046875,293.0891418457031,1.0,0.2569297552108764,0.804879903793335,0.804879903793335,1.0,1.0,-1.1415796279907229,0.4791825711727142,0.6623970866203308,0.2265982180833816,0.0,0.0,0.4647189676761627,49.22742462158203,73.0,-22.64184188842773,-9586.2373046875,180.06004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867431640625,307.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.357421875,18000.0,0.0,0.0,0.2069267779588699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392331063747406,0.3923360705375671,-5.00024816574296e-06,0.0,0.0002100043639075,0.0,0.0,19.97583198547364,0.0,0.0,0.0,0.3345086872577667,4.0,0.0,1.0
735180,293.1703491210937,297.1499938964844,293.1499938964844,0.0768976658582687,-1833.995849609375,304.1505432128906,0.7058636546134949,0.1509049534797668,0.1376117318868637,293.5410461425781,297.1499938964844,293.1499938964844,0.0067740762606263,-465.424560546875,300.96826171875,0.4742591977119446,0.050000000745058,0.0492522381246089,293.2093505859375,297.1499938964844,293.1499938964844,0.1492861658334732,-2430.240234375,304.1564636230469,0.8393741250038147,0.2586249709129333,0.1822534799575805,293.2691650390625,297.1499938964844,293.1499938964844,0.2224274277687072,-4538.095703125,304.13946533203125,0.9392635226249696,0.3574200570583343,0.3408456146717071,293.2196655273437,297.1499938964844,293.1499938964844,0.0098220175132155,-2827.048583984375,303.1409606933594,0.4742591977119446,0.050000000745058,0.2336314171552658,291.129150390625,291.1499938964844,272.8434143066406,269.8187561035156,284.81158447265625,293.4479675292969,293.1317749023437,1.0,0.2650577425956726,0.8043665885925293,0.8043665885925293,1.0,1.0,-1.132427453994751,0.4746944606304168,0.6577330827713013,0.2253129780292511,0.0,0.0,0.4644329249858856,56.21619415283203,61.0,28.848552703857425,-9532.107421875,190.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,307.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.2062629461288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967156708240509,0.3967207074165344,-5.04162107972661e-06,0.0,0.00020933066844,0.0,0.0,20.39771270751953,0.0,0.0,0.0,0.3361102044582367,4.0,0.0,1.0
735240,293.1703491210937,297.1499938964844,293.1499938964844,0.0768976658582687,-1833.995849609375,304.1505432128906,0.7058636546134949,0.1509049534797668,0.1376117318868637,293.5410461425781,297.1499938964844,293.1499938964844,0.0067740762606263,-465.424560546875,300.96826171875,0.4742591977119446,0.050000000745058,0.0492522381246089,293.2093505859375,297.1499938964844,293.1499938964844,0.1492861658334732,-2430.240234375,304.1564636230469,0.8393741250038147,0.2586249709129333,0.1822534799575805,293.2691650390625,297.1499938964844,293.1499938964844,0.2224274277687072,-4538.095703125,304.13946533203125,0.9392635226249696,0.3574200570583343,0.3408456146717071,293.2196655273437,297.1499938964844,293.1499938964844,0.0098220175132155,-2827.048583984375,303.1409606933594,0.4742591977119446,0.050000000745058,0.2336314171552658,291.129150390625,291.1499938964844,272.8434143066406,269.8187561035156,284.81158447265625,293.4479675292969,293.1317749023437,1.0,0.2650577425956726,0.8043665885925293,0.8043665885925293,1.0,1.0,-1.132427453994751,0.4746944606304168,0.6577330827713013,0.2253129780292511,0.0,0.0,0.4644329249858856,56.21619415283203,61.0,28.848552703857425,-9532.107421875,190.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,307.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.708984375,18000.0,0.0,0.0,0.2062629461288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967156708240509,0.3967207074165344,-5.04162107972661e-06,0.0,0.00020933066844,0.0,0.0,20.39771270751953,0.0,0.0,0.0,0.3361102044582367,4.0,0.0,1.0
735300,293.1712341308594,297.1499938964844,293.1499938964844,0.0765967145562172,-1828.363037109375,304.1510009765625,0.7010287642478943,0.1504716724157333,0.1372837871313095,293.5453186035156,297.1499938964844,293.1499938964844,0.0066893873736262,-460.8747863769531,300.8910827636719,0.4708555042743683,0.050000000745058,0.0493157245218753,293.20819091796875,297.1499938964844,293.1499938964844,0.1487473249435424,-2423.083251953125,304.15625,0.8343186974525452,0.2581009864807129,0.1818530410528183,293.27325439453125,297.1499938964844,293.1499938964844,0.2205023765563964,-4504.93115234375,304.1448669433594,0.9305226802825928,0.3551049828529358,0.3384393155574798,293.2212219238281,297.1499938964844,293.1499938964844,0.0098046502098441,-2823.9541015625,303.1253967285156,0.4708555042743683,0.050000000745058,0.2339325547218322,291.1378479003906,291.1499938964844,272.86395263671875,269.8373107910156,284.82818603515625,293.4535522460937,293.13922119140625,1.0,0.2663432955741882,0.8041098713874817,0.8041098713874817,1.0,1.0,-1.1291027069091797,0.4730425179004669,0.6560601592063904,0.2248841673135757,0.0,0.0,0.4643400311470032,57.78706359863281,61.0,25.12318229675293,-9487.9345703125,192.69158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,307.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.2060745805501938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964329063892364,0.3964379429817199,-5.044003046350554e-06,0.0,0.0002091394999297,0.0,0.0,20.388504028320312,0.0,0.0,0.0,0.3361165523529053,4.0,0.0,1.0
735360,293.1719665527344,297.1499938964844,293.1499938964844,0.0762798637151718,-1822.474365234375,304.1513977050781,0.6994683742523193,0.1500608474016189,0.1369176059961319,293.5495910644531,297.1499938964844,293.1499938964844,0.0065984465181827,-455.9280090332031,300.81268310546875,0.4701021909713745,0.050000000745058,0.0493294633924961,293.20635986328125,297.1499938964844,293.1499938964844,0.1483276337385177,-2417.53173828125,304.1558837890625,0.832944393157959,0.2577210664749145,0.1815497577190399,293.275146484375,297.1499938964844,293.1499938964844,0.2188972383737564,-4477.43359375,304.148681640625,0.9270868301391602,0.3531684577465057,0.3364566564559936,293.22265625,297.1499938964844,293.1499938964844,0.0097751440480351,-2818.501220703125,303.1097717285156,0.4701021909713745,0.050000000745058,0.2339977324008941,291.14434814453125,291.1499938964844,272.8844299316406,269.8558959960937,284.8451232910156,293.4603881835937,293.1457824707031,1.0,0.2662569284439087,0.8039696216583252,0.8039696216583252,1.0,1.0,-1.126013994216919,0.4715106785297394,0.6545034050941467,0.22451251745224,0.0,0.0,0.4640653431415558,58.10146713256836,49.0,22.851566314697266,-9448.3203125,192.3216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971618652344,307.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.2059471309185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962849676609039,0.3962900042533874,-5.044542376708705e-06,0.0,0.0002090101479552,0.0,0.0,20.38114547729492,0.0,0.0,0.0,0.3360915184020996,4.0,0.0,1.0
735420,293.1728515625,297.1499938964844,293.1499938964844,0.0756295025348663,-1810.4464111328125,304.1520080566406,0.7033399343490601,0.1493201702833175,0.1361531317234039,293.5579833984375,297.1499938964844,293.1499938964844,0.0064020939171314,-445.017578125,300.6540832519531,0.474354475736618,0.050000000745058,0.0492504984140396,293.20184326171875,297.1499938964844,293.1499938964844,0.147643357515335,-2408.484375,304.1550598144531,0.8378004431724548,0.257205605506897,0.1810786724090576,293.2756042480469,297.1499938964844,293.1499938964844,0.2161253839731216,-4430.32763671875,304.1536560058594,0.9311596155166626,0.3498973548412323,0.333126813173294,293.2249755859375,297.1499938964844,293.1499938964844,0.0096890954300761,-2802.073974609375,303.0793151855469,0.474354475736618,0.050000000745058,0.2336231470108032,291.1564636230469,291.1499938964844,272.9252624511719,269.89324951171875,284.8798828125,293.4757080078125,293.1575012207031,1.0,0.2627007663249969,0.803689181804657,0.803689181804657,1.0,1.0,-1.119989991188049,0.4685105979442596,0.6514794230461121,0.2238287776708603,0.0,0.0,0.4623564481735229,56.03784942626953,37.0,17.632917404174805,-9362.7216796875,186.5003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,307.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.2058049142360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394487053155899,0.3944920897483825,-5.039614279667148e-06,0.0,0.00020886582206,0.0,0.0,20.25068092346192,0.0,0.0,0.0,0.3355855643749237,4.0,0.0,1.0
