time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735480,293.1728515625,297.1499938964844,293.1499938964844,0.0756295025348663,-1810.4464111328125,304.1520080566406,0.7033399343490601,0.1493201702833175,0.1361531317234039,293.5579833984375,297.1499938964844,293.1499938964844,0.0064020939171314,-445.017578125,300.6540832519531,0.474354475736618,0.050000000745058,0.0492504984140396,293.20184326171875,297.1499938964844,293.1499938964844,0.147643357515335,-2408.484375,304.1550598144531,0.8378004431724548,0.257205605506897,0.1810786724090576,293.2756042480469,297.1499938964844,293.1499938964844,0.2161253839731216,-4430.32763671875,304.1536560058594,0.9311596155166626,0.3498973548412323,0.333126813173294,293.2249755859375,297.1499938964844,293.1499938964844,0.0096890954300761,-2802.073974609375,303.0793151855469,0.474354475736618,0.050000000745058,0.2336231470108032,291.1564636230469,291.1499938964844,272.9252624511719,269.89324951171875,284.8798828125,293.4757080078125,293.1575012207031,1.0,0.2627007663249969,0.803689181804657,0.803689181804657,1.0,1.0,-1.119989991188049,0.4685105979442596,0.6514794230461121,0.2238287776708603,0.0,0.0,0.4623564481735229,56.03784942626953,37.0,17.632917404174805,-9362.7216796875,186.5003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,307.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.2058049142360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394487053155899,0.3944920897483825,-5.039614279667148e-06,0.0,0.00020886582206,0.0,0.0,20.25068092346192,0.0,0.0,0.0,0.3355855643749237,4.0,0.0,1.0
735540,293.1731872558594,297.1499938964844,293.1499938964844,0.0750012174248695,-1798.9215087890625,304.1523742675781,0.7148832678794861,0.1486750692129135,0.135379284620285,293.56591796875,297.1499938964844,293.1499938964844,0.0061962283216416,-433.3251647949219,300.4931030273437,0.4838104546070099,0.050000000745058,0.049066849052906,293.1968078613281,297.1499938964844,293.1499938964844,0.1471196860074997,-2401.59423828125,304.1542358398437,0.8515082597732544,0.2569145858287811,0.1807038635015487,293.2740478515625,297.1499938964844,293.1499938964844,0.2136679887771606,-4388.9697265625,304.156494140625,0.9470286965370178,0.3470319807529449,0.3301703631877899,293.2264709472656,297.1499938964844,293.1499938964844,0.0095809642225503,-2781.184814453125,303.0499267578125,0.4838104546070099,0.050000000745058,0.2327520102262497,291.1645812988281,291.1499938964844,272.96588134765625,269.93072509765625,284.9154968261719,293.4917297363281,293.16534423828125,1.0,0.2556325793266296,0.803408682346344,0.803408682346344,1.0,1.0,-1.113796949386597,0.465415745973587,0.648381233215332,0.2231629937887191,0.0,0.0,0.4598460495471954,51.323001861572266,25.0,12.521897315979004,-9273.966796875,175.66000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,307.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.078125,18000.0,0.0,0.0,0.2056703716516494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912594616413116,0.3912644982337951,-5.027271072322037e-06,0.0,0.0002087292814394,0.0,0.0,20.005176544189453,0.0,0.0,0.0,0.3346351087093353,4.0,0.0,1.0
735600,293.1731872558594,297.1499938964844,293.1499938964844,0.0750012174248695,-1798.9215087890625,304.1523742675781,0.7148832678794861,0.1486750692129135,0.135379284620285,293.56591796875,297.1499938964844,293.1499938964844,0.0061962283216416,-433.3251647949219,300.4931030273437,0.4838104546070099,0.050000000745058,0.049066849052906,293.1968078613281,297.1499938964844,293.1499938964844,0.1471196860074997,-2401.59423828125,304.1542358398437,0.8515082597732544,0.2569145858287811,0.1807038635015487,293.2740478515625,297.1499938964844,293.1499938964844,0.2136679887771606,-4388.9697265625,304.156494140625,0.9470286965370178,0.3470319807529449,0.3301703631877899,293.2264709472656,297.1499938964844,293.1499938964844,0.0095809642225503,-2781.184814453125,303.0499267578125,0.4838104546070099,0.050000000745058,0.2327520102262497,291.1645812988281,291.1499938964844,272.96588134765625,269.93072509765625,284.9154968261719,293.4917297363281,293.16534423828125,1.0,0.2556325793266296,0.803408682346344,0.803408682346344,1.0,1.0,-1.113796949386597,0.465415745973587,0.648381233215332,0.2231629937887191,0.0,0.0,0.4598460495471954,51.323001861572266,25.0,12.521897315979004,-9273.966796875,175.66000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,307.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.078125,18000.0,0.0,0.0,0.2056703716516494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912594616413116,0.3912644982337951,-5.027271072322037e-06,0.0,0.0002087292814394,0.0,0.0,20.005176544189453,0.0,0.0,0.0,0.3346351087093353,4.0,0.0,1.0
735660,293.173095703125,297.1499938964844,293.1499938964844,0.0743841677904129,-1787.654296875,304.1526184082031,0.7326417565345764,0.1481021791696548,0.1346089094877243,293.5732421875,297.1499938964844,293.1499938964844,0.0059857219457626,-421.0832214355469,300.330810546875,0.4977070987224579,0.050000000745058,0.0488129816949367,293.1914978027344,297.1499938964844,293.1499938964844,0.146699920296669,-2396.072265625,304.1535339355469,0.8750841021537781,0.2568013668060303,0.1804076433181762,293.2716064453125,297.1499938964844,293.1499938964844,0.2113337516784668,-4349.89453125,304.158203125,0.9722762703895568,0.3443789482116699,0.3273760378360748,293.227294921875,297.1499938964844,293.1499938964844,0.0094585809856653,-2757.13818359375,303.0218200683594,0.4977070987224579,0.050000000745058,0.2315477728843689,291.1712646484375,291.1499938964844,273.0063171386719,269.9682922363281,284.95135498046875,293.5076599121094,293.1719055175781,1.0,0.2459071427583694,0.8031965494155884,0.8031965494155884,1.0,1.0,-1.1074129343032837,0.4622224867343902,0.645190417766571,0.2225164324045181,0.0,0.0,0.4565575122833252,44.82917022705078,25.0,9.869494438171388,-9185.224609375,161.52676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,307.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.01953125,18000.0,0.0,0.0,0.2054141759872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869654536247253,0.3869704604148865,-5.009987489756895e-06,0.0,0.00020846928237,0.0,0.0,19.678022384643555,0.0,0.0,0.0,0.3333546817302704,4.0,0.0,1.0
735720,293.173095703125,297.1499938964844,293.1499938964844,0.0743841677904129,-1787.654296875,304.1526184082031,0.7326417565345764,0.1481021791696548,0.1346089094877243,293.5732421875,297.1499938964844,293.1499938964844,0.0059857219457626,-421.0832214355469,300.330810546875,0.4977070987224579,0.050000000745058,0.0488129816949367,293.1914978027344,297.1499938964844,293.1499938964844,0.146699920296669,-2396.072265625,304.1535339355469,0.8750841021537781,0.2568013668060303,0.1804076433181762,293.2716064453125,297.1499938964844,293.1499938964844,0.2113337516784668,-4349.89453125,304.158203125,0.9722762703895568,0.3443789482116699,0.3273760378360748,293.227294921875,297.1499938964844,293.1499938964844,0.0094585809856653,-2757.13818359375,303.0218200683594,0.4977070987224579,0.050000000745058,0.2315477728843689,291.1712646484375,291.1499938964844,273.0063171386719,269.9682922363281,284.95135498046875,293.5076599121094,293.1719055175781,1.0,0.2459071427583694,0.8031965494155884,0.8031965494155884,1.0,1.0,-1.1074129343032837,0.4622224867343902,0.645190417766571,0.2225164324045181,0.0,0.0,0.4565575122833252,44.82917022705078,25.0,9.869494438171388,-9185.224609375,161.52676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,307.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.01953125,18000.0,0.0,0.0,0.2054141759872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3869654536247253,0.3869704604148865,-5.009987489756895e-06,0.0,0.00020846928237,0.0,0.0,19.678022384643555,0.0,0.0,0.0,0.3333546817302704,4.0,0.0,1.0
735780,293.17291259765625,297.1499938964844,293.1499938964844,0.0738525167107582,-1777.9969482421875,304.1526184082031,0.7485222816467285,0.1475587636232376,0.133939042687416,293.5800170898437,297.1499938964844,293.1499938964844,0.0057902811095118,-409.5213012695313,300.1670837402344,0.5105364918708801,0.050000000745058,0.0486233532428741,293.1865234375,297.1499938964844,293.1499938964844,0.1464371383190155,-2392.64599609375,304.1528015136719,0.8970697522163391,0.2567644119262695,0.1802389174699783,293.2688903808594,297.1499938964844,293.1499938964844,0.20917509496212,-4313.9111328125,304.1590576171875,0.9910375475883484,0.3418502807617187,0.3247824013233185,293.2276611328125,297.1499938964844,293.1499938964844,0.0093582943081855,-2737.521484375,302.9945678710937,0.5105364918708801,0.050000000745058,0.2306482642889022,291.1761779785156,291.1499938964844,273.04656982421875,270.00592041015625,284.9859619140625,293.52276611328125,293.176513671875,1.0,0.238682821393013,0.8029844760894775,0.8029844760894775,1.0,1.0,-1.1019853353500366,0.4594761729240417,0.6425092220306396,0.2220475971698761,0.0,0.0,0.4527005851268768,39.97393035888672,25.0,6.524495601654053,-9101.2880859375,150.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,307.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.974609375,18000.0,0.0,0.0,0.204946756362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817505240440368,0.3817555010318756,-4.988503405911615e-06,0.0,0.0002079949044855,0.0,0.0,19.28289604187012,0.0,0.0,0.0,0.3317974507808685,4.0,0.0,1.0
735840,293.17291259765625,297.1499938964844,293.1499938964844,0.0738525167107582,-1777.9969482421875,304.1526184082031,0.7485222816467285,0.1475587636232376,0.133939042687416,293.5800170898437,297.1499938964844,293.1499938964844,0.0057902811095118,-409.5213012695313,300.1670837402344,0.5105364918708801,0.050000000745058,0.0486233532428741,293.1865234375,297.1499938964844,293.1499938964844,0.1464371383190155,-2392.64599609375,304.1528015136719,0.8970697522163391,0.2567644119262695,0.1802389174699783,293.2688903808594,297.1499938964844,293.1499938964844,0.20917509496212,-4313.9111328125,304.1590576171875,0.9910375475883484,0.3418502807617187,0.3247824013233185,293.2276611328125,297.1499938964844,293.1499938964844,0.0093582943081855,-2737.521484375,302.9945678710937,0.5105364918708801,0.050000000745058,0.2306482642889022,291.1761779785156,291.1499938964844,273.04656982421875,270.00592041015625,284.9859619140625,293.52276611328125,293.176513671875,1.0,0.238682821393013,0.8029844760894775,0.8029844760894775,1.0,1.0,-1.1019853353500366,0.4594761729240417,0.6425092220306396,0.2220475971698761,0.0,0.0,0.4527005851268768,39.97393035888672,25.0,6.524495601654053,-9101.2880859375,150.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,307.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.974609375,18000.0,0.0,0.0,0.204946756362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817505240440368,0.3817555010318756,-4.988503405911615e-06,0.0,0.0002079949044855,0.0,0.0,19.28289604187012,0.0,0.0,0.0,0.3317974507808685,4.0,0.0,1.0
735900,293.1727905273437,297.1499938964844,293.1499938964844,0.0736109167337417,-1773.629638671875,304.152587890625,0.755582332611084,0.1472881138324737,0.1336257755756378,293.583251953125,297.1499938964844,293.1499938964844,0.0056973556056618,-403.9635925292969,300.0844421386719,0.5164086222648621,0.050000000745058,0.0485503263771534,293.1843566894531,297.1499938964844,293.1499938964844,0.1463333219289779,-2391.302734375,304.1524658203125,0.9067947864532472,0.2567237615585327,0.1801634281873703,293.2675170898437,297.1499938964844,293.1499938964844,0.2081356793642044,-4296.76220703125,304.1593017578125,0.9979511499404908,0.3406152725219726,0.3235364854335785,293.2277526855469,297.1499938964844,293.1499938964844,0.0093155978247523,-2729.27783203125,302.98101806640625,0.5164086222648621,0.050000000745058,0.2303018569946289,291.1775207519531,291.1499938964844,273.066650390625,270.0247497558594,285.0026550292969,293.5296325683594,293.1777648925781,1.0,0.2357256412506103,0.8028783798217773,0.8028783798217773,1.0,1.0,-1.0994880199432373,0.4582014977931976,0.6412865519523621,0.2218605428934097,0.0,0.0,0.4507295489311218,38.10083770751953,25.0,4.93985652923584,-9062.0390625,146.69773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.857421875,18000.0,0.0,0.0,0.2046193182468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790316879749298,0.3790366649627685,-4.976947366230888e-06,0.0,0.0002076625969493,0.0,0.0,19.07737922668457,0.0,0.0,0.0,0.3309834003448486,4.0,0.0,1.0
735960,293.17266845703125,297.1499938964844,293.1499938964844,0.0733791440725326,-1769.4276123046875,304.15252685546875,0.7607229948043823,0.1470251679420471,0.1333379447460174,293.5863647460937,297.1499938964844,293.1499938964844,0.0056083272211253,-398.5776977539063,300.00177001953125,0.5208255052566528,0.050000000745058,0.048500120639801,293.18194580078125,297.1499938964844,293.1499938964844,0.1462380141019821,-2390.05078125,304.1521911621094,0.9144140481948853,0.2567614018917084,0.18011175096035,293.2648010253906,297.1499938964844,293.1499938964844,0.2044560760259628,-4235.5458984375,304.1644287109375,0.9990000128746032,0.3396574258804321,0.3189797401428222,293.227783203125,297.1499938964844,293.1499938964844,0.0092788208276033,-2722.13818359375,302.9676208496094,0.5208255052566528,0.050000000745058,0.2300636768341064,291.1795349121094,291.1499938964844,273.086669921875,270.0435791015625,285.0246887207031,293.5384216308594,293.1806030273437,1.0,0.2330370098352432,0.8027836680412292,0.8027836680412292,1.0,1.0,-1.0929713249206543,0.4549877941608429,0.6379835605621338,0.2211263477802276,0.0,0.0,0.4485721588134765,36.76116561889648,25.0,8.928479194641113,-9006.5576171875,142.48915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,307.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.025390625,18000.0,0.0,0.0,0.2042194604873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762429654598236,0.3762479126453399,-4.965258540323703e-06,0.0,0.0002072567876894,0.0,0.0,18.86836624145508,0.0,0.0,0.0,0.3301492929458618,4.0,0.0,1.0
736020,293.1722717285156,297.1499938964844,293.1499938964844,0.0728151649236679,-1758.964599609375,304.1526184082031,0.7691017389297485,0.1465312242507934,0.132810890674591,293.5924072265625,297.1499938964844,293.1499938964844,0.0054281153716146,-387.26373291015625,299.8410949707031,0.528211236000061,0.050000000745058,0.0484238378703594,293.1745910644531,297.1499938964844,293.1499938964844,0.14618019759655,-2389.08251953125,304.15155029296875,0.9281349182128906,0.2574378550052643,0.1804063767194748,293.24859619140625,297.1499938964844,293.1499938964844,0.1953947246074676,-4079.820068359375,304.174560546875,0.9990000128746032,0.3400071561336517,0.307426244020462,293.22760009765625,297.1499938964844,293.1499938964844,0.009199159219861,-2705.09130859375,302.94317626953125,0.528211236000061,0.050000000745058,0.2297018319368362,291.2007141113281,291.1499938964844,273.1265869140625,270.0812072753906,285.075927734375,293.5628967285156,293.2029724121094,1.0,0.2283384054899215,0.8025941848754883,0.8025941848754883,1.0,1.0,-1.0786283016204834,0.4479552805423736,0.6306729912757874,0.2194219380617141,0.0,0.0,0.4405345320701599,34.67754364013672,25.0,24.471281051635746,-8864.150390625,134.8468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.2030531764030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672762215137481,0.3672811686992645,-4.934207481710473e-06,0.0,0.0002060731640085,0.0,0.0,18.226364135742188,0.0,0.0,0.0,0.327569305896759,4.0,0.0,1.0
736080,293.1722717285156,297.1499938964844,293.1499938964844,0.0728151649236679,-1758.964599609375,304.1526184082031,0.7691017389297485,0.1465312242507934,0.132810890674591,293.5924072265625,297.1499938964844,293.1499938964844,0.0054281153716146,-387.26373291015625,299.8410949707031,0.528211236000061,0.050000000745058,0.0484238378703594,293.1745910644531,297.1499938964844,293.1499938964844,0.14618019759655,-2389.08251953125,304.15155029296875,0.9281349182128906,0.2574378550052643,0.1804063767194748,293.24859619140625,297.1499938964844,293.1499938964844,0.1953947246074676,-4079.820068359375,304.174560546875,0.9990000128746032,0.3400071561336517,0.307426244020462,293.22760009765625,297.1499938964844,293.1499938964844,0.009199159219861,-2705.09130859375,302.94317626953125,0.528211236000061,0.050000000745058,0.2297018319368362,291.2007141113281,291.1499938964844,273.1265869140625,270.0812072753906,285.075927734375,293.5628967285156,293.2029724121094,1.0,0.2283384054899215,0.8025941848754883,0.8025941848754883,1.0,1.0,-1.0786283016204834,0.4479552805423736,0.6306729912757874,0.2194219380617141,0.0,0.0,0.4405345320701599,34.67754364013672,25.0,24.471281051635746,-8864.150390625,134.8468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.2030531764030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672762215137481,0.3672811686992645,-4.934207481710473e-06,0.0,0.0002060731640085,0.0,0.0,18.226364135742188,0.0,0.0,0.0,0.327569305896759,4.0,0.0,1.0
736140,293.174072265625,297.1499938964844,293.1499938964844,0.0722595453262329,-1748.88134765625,304.1527099609375,0.7760141491889954,0.145614206790924,0.1321321427822113,293.5982360839844,297.1499938964844,293.1499938964844,0.0052580474875867,-376.6138916015625,299.6750793457031,0.5347778797149658,0.050000000745058,0.0483627580106258,293.16717529296875,297.1499938964844,293.1499938964844,0.1466005146503448,-2394.70361328125,304.1503295898437,0.9406908750534058,0.2583247125148773,0.1809660345315933,293.2248229980469,297.1499938964844,293.1499938964844,0.1878544092178344,-3951.732421875,304.1788024902344,0.9990000128746032,0.342324286699295,0.2978520393371582,293.2275695800781,297.1499938964844,293.1499938964844,0.009135054424405,-2692.433837890625,302.9172058105469,0.5347778797149658,0.050000000745058,0.229412093758583,291.208984375,291.1499938964844,273.1663818359375,270.1187744140625,285.0971984863281,293.540771484375,293.2085876464844,1.0,0.2244492769241333,0.8024047613143921,0.8024047613143921,1.0,1.0,-1.066572189331055,0.4420067071914673,0.6245655417442322,0.2181009352207183,0.0,0.0,0.4318552315235138,33.006778717041016,25.0,8.09751033782959,-8719.859375,128.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,307.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.712890625,18000.0,0.0,0.0,0.2012670487165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553631603717804,0.355368047952652,-4.887849172519054e-06,0.0,0.0002042604755843,0.0,0.0,17.37470817565918,0.0,0.0,0.0,0.3241900503635406,4.0,0.0,1.0
736200,293.174072265625,297.1499938964844,293.1499938964844,0.0722595453262329,-1748.88134765625,304.1527099609375,0.7760141491889954,0.145614206790924,0.1321321427822113,293.5982360839844,297.1499938964844,293.1499938964844,0.0052580474875867,-376.6138916015625,299.6750793457031,0.5347778797149658,0.050000000745058,0.0483627580106258,293.16717529296875,297.1499938964844,293.1499938964844,0.1466005146503448,-2394.70361328125,304.1503295898437,0.9406908750534058,0.2583247125148773,0.1809660345315933,293.2248229980469,297.1499938964844,293.1499938964844,0.1878544092178344,-3951.732421875,304.1788024902344,0.9990000128746032,0.342324286699295,0.2978520393371582,293.2275695800781,297.1499938964844,293.1499938964844,0.009135054424405,-2692.433837890625,302.9172058105469,0.5347778797149658,0.050000000745058,0.229412093758583,291.208984375,291.1499938964844,273.1663818359375,270.1187744140625,285.0971984863281,293.540771484375,293.2085876464844,1.0,0.2244492769241333,0.8024047613143921,0.8024047613143921,1.0,1.0,-1.066572189331055,0.4420067071914673,0.6245655417442322,0.2181009352207183,0.0,0.0,0.4318552315235138,33.006778717041016,25.0,8.09751033782959,-8719.859375,128.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,307.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.712890625,18000.0,0.0,0.0,0.2012670487165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553631603717804,0.355368047952652,-4.887849172519054e-06,0.0,0.0002042604755843,0.0,0.0,17.37470817565918,0.0,0.0,0.0,0.3241900503635406,4.0,0.0,1.0
736260,293.180419921875,297.1499938964844,293.1499938964844,0.0711121037602424,-1728.3013916015625,304.1537170410156,0.7796815037727356,0.1437191814184188,0.1305201202630996,293.60382080078125,297.1499938964844,293.1499938964844,0.0050949491560459,-366.384033203125,299.5035705566406,0.5403444766998291,0.050000000745058,0.04831513017416,293.1610717773437,297.1499938964844,293.1499938964844,0.1471961736679077,-2402.7568359375,304.14923095703125,0.9510616660118104,0.2591284513473511,0.1815303117036819,293.199462890625,297.1499938964844,293.1499938964844,0.1819203197956085,-3851.13037109375,304.17901611328125,0.9990000128746032,0.3455661833286285,0.2901664674282074,293.2277526855469,297.1499938964844,293.1499938964844,0.0090829841792583,-2683.125,302.8895874023437,0.5403444766998291,0.050000000745058,0.2291861623525619,291.2052917480469,291.1499938964844,273.2059936523437,270.15625,285.1111755371094,293.5079345703125,293.2049865722656,1.0,0.2211974859237671,0.8023425340652466,0.8023425340652466,1.0,1.0,-1.055761456489563,0.436659038066864,0.619102418422699,0.217002734541893,0.0,0.0,0.4247406423091888,31.69200897216797,43.0,-1.0757935047149658,-8606.93359375,123.70173645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,307.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.921875,18000.0,0.0,0.0,0.1989373713731765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456924855709076,0.3456973433494568,-4.846793217438972e-06,0.0,0.0002018961531575,0.0,0.0,16.68809700012207,0.0,0.0,0.0,0.3214089274406433,4.0,0.0,1.0
736320,293.180419921875,297.1499938964844,293.1499938964844,0.0711121037602424,-1728.3013916015625,304.1537170410156,0.7796815037727356,0.1437191814184188,0.1305201202630996,293.60382080078125,297.1499938964844,293.1499938964844,0.0050949491560459,-366.384033203125,299.5035705566406,0.5403444766998291,0.050000000745058,0.04831513017416,293.1610717773437,297.1499938964844,293.1499938964844,0.1471961736679077,-2402.7568359375,304.14923095703125,0.9510616660118104,0.2591284513473511,0.1815303117036819,293.199462890625,297.1499938964844,293.1499938964844,0.1819203197956085,-3851.13037109375,304.17901611328125,0.9990000128746032,0.3455661833286285,0.2901664674282074,293.2277526855469,297.1499938964844,293.1499938964844,0.0090829841792583,-2683.125,302.8895874023437,0.5403444766998291,0.050000000745058,0.2291861623525619,291.2052917480469,291.1499938964844,273.2059936523437,270.15625,285.1111755371094,293.5079345703125,293.2049865722656,1.0,0.2211974859237671,0.8023425340652466,0.8023425340652466,1.0,1.0,-1.055761456489563,0.436659038066864,0.619102418422699,0.217002734541893,0.0,0.0,0.4247406423091888,31.69200897216797,43.0,-1.0757935047149658,-8606.93359375,123.70173645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,307.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.921875,18000.0,0.0,0.0,0.1989373713731765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456924855709076,0.3456973433494568,-4.846793217438972e-06,0.0,0.0002018961531575,0.0,0.0,16.68809700012207,0.0,0.0,0.0,0.3214089274406433,4.0,0.0,1.0
736380,293.18267822265625,297.1499938964844,293.1499938964844,0.0703474655747413,-1714.98095703125,304.1536865234375,0.7678593993186951,0.1424805074930191,0.1292649656534195,293.6094055175781,297.1499938964844,293.1499938964844,0.0049510207027196,-357.49676513671875,299.324462890625,0.5328061580657959,0.050000000745058,0.0483805350959301,293.16339111328125,297.1499938964844,293.1499938964844,0.1474089622497558,-2405.8505859375,304.149169921875,0.938194215297699,0.258402019739151,0.1814124286174774,293.1888427734375,297.1499938964844,293.1499938964844,0.1897033452987671,-3989.42724609375,304.1557312011719,0.9990000128746032,0.3465352654457092,0.3006651699542999,293.2282409667969,297.1499938964844,293.1499938964844,0.0090717794373631,-2684.001220703125,302.859375,0.5328061580657959,0.050000000745058,0.229496419429779,291.1863708496094,291.1499938964844,273.2454833984375,270.1935729980469,285.1158752441406,293.50244140625,293.1810913085937,1.0,0.2259858697652816,0.8022803664207458,0.8022803664207458,1.0,1.0,-1.0671535730361938,0.4419453144073486,0.6252081990242004,0.2190737724304199,0.0,0.0,0.4206071197986603,33.483272552490234,46.0,-36.347434997558594,-8594.826171875,129.75442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210327148437,307.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.1963277012109756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382863700389862,0.3382911682128906,-4.81338656754815e-06,0.0,0.0001992476609302,0.0,0.0,16.165882110595703,0.0,0.0,0.0,0.3193110525608063,4.0,0.0,1.0
736440,293.18267822265625,297.1499938964844,293.1499938964844,0.0703474655747413,-1714.98095703125,304.1536865234375,0.7678593993186951,0.1424805074930191,0.1292649656534195,293.6094055175781,297.1499938964844,293.1499938964844,0.0049510207027196,-357.49676513671875,299.324462890625,0.5328061580657959,0.050000000745058,0.0483805350959301,293.16339111328125,297.1499938964844,293.1499938964844,0.1474089622497558,-2405.8505859375,304.149169921875,0.938194215297699,0.258402019739151,0.1814124286174774,293.1888427734375,297.1499938964844,293.1499938964844,0.1897033452987671,-3989.42724609375,304.1557312011719,0.9990000128746032,0.3465352654457092,0.3006651699542999,293.2282409667969,297.1499938964844,293.1499938964844,0.0090717794373631,-2684.001220703125,302.859375,0.5328061580657959,0.050000000745058,0.229496419429779,291.1863708496094,291.1499938964844,273.2454833984375,270.1935729980469,285.1158752441406,293.50244140625,293.1810913085937,1.0,0.2259858697652816,0.8022803664207458,0.8022803664207458,1.0,1.0,-1.0671535730361938,0.4419453144073486,0.6252081990242004,0.2190737724304199,0.0,0.0,0.4206071197986603,33.483272552490234,46.0,-36.347434997558594,-8594.826171875,129.75442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210327148437,307.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.1963277012109756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382863700389862,0.3382911682128906,-4.81338656754815e-06,0.0,0.0001992476609302,0.0,0.0,16.165882110595703,0.0,0.0,0.0,0.3193110525608063,4.0,0.0,1.0
736500,293.18292236328125,297.1499938964844,293.1499938964844,0.0702351033687591,-1713.3685302734375,304.1532287597656,0.7614918947219849,0.1420221030712127,0.128863051533699,293.6120910644531,297.1499938964844,293.1499938964844,0.0048855594359338,-353.6140441894531,299.2285461425781,0.5282740592956543,0.050000000745058,0.0484232529997825,293.1658020019531,297.1499938964844,293.1499938964844,0.1473735570907592,-2405.679443359375,304.1493835449219,0.9294233918190002,0.2577539980411529,0.1809941977262497,293.1959533691406,297.1499938964844,293.1499938964844,0.1950784176588058,-4083.078125,304.1449890136719,0.9990000128746032,0.3446545004844665,0.3073318004608154,293.22869873046875,297.1499938964844,293.1499938964844,0.0090790027752518,-2688.300048828125,302.84210205078125,0.5282740592956543,0.050000000745058,0.2296990603208542,291.1620178222656,291.1499938964844,273.26519775390625,270.2121887207031,285.12646484375,293.5191345214844,293.1571350097656,1.0,0.2284212112426757,0.8022492527961731,0.8022492527961731,1.0,1.0,-1.0744683742523191,0.4453444480895996,0.6291239261627197,0.2204050421714782,0.0,0.0,0.4222415685653686,34.6528434753418,46.0,-47.96591567993164,-8626.9951171875,133.73654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459350585937,307.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1951089650392532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385241627693176,0.338528960943222,-4.806458036910044e-06,0.0,0.0001980107917916,0.0,0.0,16.1579647064209,0.0,0.0,0.0,0.3192686736583709,4.0,0.0,1.0
736560,293.1820983886719,297.1499938964844,293.1499938964844,0.0701165124773979,-1711.50537109375,304.1528625488281,0.7557985186576843,0.1417623162269592,0.1285515129566192,293.6147766113281,297.1499938964844,293.1499938964844,0.0048169251531362,-349.3563842773437,299.13507080078125,0.5241357684135437,0.050000000745058,0.048464860767126,293.1679992675781,297.1499938964844,293.1499938964844,0.1472241878509521,-2403.85400390625,304.1497802734375,0.9212709069252014,0.2571227848529815,0.1806031465530395,293.2078857421875,297.1499938964844,293.1499938964844,0.2001291960477829,-4170.14501953125,304.1367492675781,0.9990000128746032,0.3417361378669739,0.3136885464191437,293.22930908203125,297.1499938964844,293.1499938964844,0.0090780556201934,-2690.125732421875,302.8251953125,0.5241357684135437,0.050000000745058,0.2298964411020279,291.1458435058594,291.1499938964844,273.28485107421875,270.2307434082031,285.1410522460937,293.5412902832031,293.1434936523437,1.0,0.2309562116861343,0.8021273016929626,0.8021273016929626,1.0,1.0,-1.0815414190292358,0.4486290216445923,0.6329123973846436,0.2216769158840179,0.0,0.0,0.4242014288902282,35.79159927368164,49.0,-40.39861297607422,-8672.5966796875,137.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.652587890625,307.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.666015625,18000.0,0.0,0.0,0.194040909409523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406919836997986,0.340696781873703,-4.809056008525658e-06,0.0,0.00019692684873,0.0,0.0,16.287681579589844,0.0,0.0,0.0,0.3197527527809143,4.0,0.0,1.0
736620,293.17559814453125,297.1499938964844,293.1499938964844,0.0704225525259971,-1717.27783203125,304.1513671875,0.7437976598739624,0.1422608494758606,0.1288559287786483,293.6200256347656,297.1499938964844,293.1499938964844,0.0046779662370681,-340.3886108398437,298.9538269042969,0.5139963030815125,0.050000000745058,0.0485794432461261,293.1741638183594,297.1499938964844,293.1499938964844,0.1463812738656997,-2392.685791015625,304.1512756347656,0.9016419053077698,0.2554131746292114,0.1795345395803451,293.2384948730469,297.1499938964844,293.1499938964844,0.2043972462415695,-4241.08349609375,304.1351928710937,0.9909106492996216,0.3340557515621185,0.3186076879501343,293.2307434082031,297.1499938964844,293.1499938964844,0.0090690134093165,-2690.892333984375,302.792236328125,0.5139963030815125,0.050000000745058,0.2304399758577346,291.1321716308594,291.1499938964844,273.3240966796875,270.2676696777344,285.18328857421875,293.5926818847656,293.1325378417969,1.0,0.2360313683748245,0.8018832802772522,0.8018832802772522,1.0,1.0,-1.0874850749969482,0.4512479901313782,0.6362370252609253,0.2230913788080215,0.0,0.0,0.4276721477508545,38.77352142333984,52.0,-14.940330505371094,-8716.841796875,144.69509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.33203125,18000.0,0.0,0.0,0.1924556791782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451679348945617,0.3451727330684662,-4.82360519526992e-06,0.0,0.00019531804719,0.0,0.0,16.58568000793457,0.0,0.0,0.0,0.3209373652935028,4.0,0.0,1.0
736680,293.17559814453125,297.1499938964844,293.1499938964844,0.0704225525259971,-1717.27783203125,304.1513671875,0.7437976598739624,0.1422608494758606,0.1288559287786483,293.6200256347656,297.1499938964844,293.1499938964844,0.0046779662370681,-340.3886108398437,298.9538269042969,0.5139963030815125,0.050000000745058,0.0485794432461261,293.1741638183594,297.1499938964844,293.1499938964844,0.1463812738656997,-2392.685791015625,304.1512756347656,0.9016419053077698,0.2554131746292114,0.1795345395803451,293.2384948730469,297.1499938964844,293.1499938964844,0.2043972462415695,-4241.08349609375,304.1351928710937,0.9909106492996216,0.3340557515621185,0.3186076879501343,293.2307434082031,297.1499938964844,293.1499938964844,0.0090690134093165,-2690.892333984375,302.792236328125,0.5139963030815125,0.050000000745058,0.2304399758577346,291.1321716308594,291.1499938964844,273.3240966796875,270.2676696777344,285.18328857421875,293.5926818847656,293.1325378417969,1.0,0.2360313683748245,0.8018832802772522,0.8018832802772522,1.0,1.0,-1.0874850749969482,0.4512479901313782,0.6362370252609253,0.2230913788080215,0.0,0.0,0.4276721477508545,38.77352142333984,52.0,-14.940330505371094,-8716.841796875,144.69509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.33203125,18000.0,0.0,0.0,0.1924556791782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451679348945617,0.3451727330684662,-4.82360519526992e-06,0.0,0.00019531804719,0.0,0.0,16.58568000793457,0.0,0.0,0.0,0.3209373652935028,4.0,0.0,1.0
736740,293.1724548339844,297.1499938964844,293.1499938964844,0.0705327317118644,-1718.9959716796875,304.1507873535156,0.730726420879364,0.1422645002603531,0.1292307674884796,293.6252746582031,297.1499938964844,293.1499938964844,0.0045301704667508,-330.2626342773437,298.7842712402344,0.50319904088974,0.050000000745058,0.0487263947725296,293.1747741699219,297.1499938964844,293.1499938964844,0.1454977244138717,-2380.603759765625,304.1522827148437,0.8822898864746094,0.2546721994876861,0.1789449155330658,293.2524719238281,297.1499938964844,293.1499938964844,0.1999771893024444,-4164.5244140625,304.147216796875,0.9684818387031556,0.3289473354816437,0.3131766617298126,293.23223876953125,297.1499938964844,293.1499938964844,0.0090409172698855,-2684.947998046875,302.7621459960937,0.50319904088974,0.050000000745058,0.2311370372772216,291.15191650390625,291.1499938964844,273.3632202148437,270.3043212890625,285.21783447265625,293.6050109863281,293.1536560058594,1.0,0.2406774759292602,0.8016393184661865,0.8016393184661865,1.0,1.0,-1.0815622806549072,0.4481832385063171,0.6333790421485901,0.2227687537670135,0.0,0.0,0.4262149930000305,42.440555572509766,55.0,15.262409210205078,-8669.7333984375,149.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,307.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.191341370344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454954326152801,0.3455002605915069,-4.8323304326913785e-06,0.0,0.00019418715965,0.0,0.0,16.631582260131836,0.0,0.0,0.0,0.3211130797863006,4.0,0.0,1.0
736800,293.1724548339844,297.1499938964844,293.1499938964844,0.0705327317118644,-1718.9959716796875,304.1507873535156,0.730726420879364,0.1422645002603531,0.1292307674884796,293.6252746582031,297.1499938964844,293.1499938964844,0.0045301704667508,-330.2626342773437,298.7842712402344,0.50319904088974,0.050000000745058,0.0487263947725296,293.1747741699219,297.1499938964844,293.1499938964844,0.1454977244138717,-2380.603759765625,304.1522827148437,0.8822898864746094,0.2546721994876861,0.1789449155330658,293.2524719238281,297.1499938964844,293.1499938964844,0.1999771893024444,-4164.5244140625,304.147216796875,0.9684818387031556,0.3289473354816437,0.3131766617298126,293.23223876953125,297.1499938964844,293.1499938964844,0.0090409172698855,-2684.947998046875,302.7621459960937,0.50319904088974,0.050000000745058,0.2311370372772216,291.15191650390625,291.1499938964844,273.3632202148437,270.3043212890625,285.21783447265625,293.6050109863281,293.1536560058594,1.0,0.2406774759292602,0.8016393184661865,0.8016393184661865,1.0,1.0,-1.0815622806549072,0.4481832385063171,0.6333790421485901,0.2227687537670135,0.0,0.0,0.4262149930000305,42.440555572509766,55.0,15.262409210205078,-8669.7333984375,149.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,307.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.191341370344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454954326152801,0.3455002605915069,-4.8323304326913785e-06,0.0,0.00019418715965,0.0,0.0,16.631582260131836,0.0,0.0,0.0,0.3211130797863006,4.0,0.0,1.0
736860,293.1725158691406,297.1499938964844,293.1499938964844,0.0702484995126724,-1713.814697265625,304.1510009765625,0.7189397215843201,0.1416839063167572,0.1289139986038208,293.6304626464844,297.1499938964844,293.1499938964844,0.0043844869360327,-320.3402709960937,298.60821533203125,0.4947868585586548,0.050000000745058,0.048862662166357,293.173583984375,297.1499938964844,293.1499938964844,0.145190879702568,-2376.49853515625,304.1520080566406,0.8672263026237488,0.2542846500873565,0.1787454038858413,293.2559814453125,297.1499938964844,293.1499938964844,0.1974060088396072,-4120.0673828125,304.1523132324219,0.9481143951416016,0.3256275951862335,0.3098742961883545,293.2338256835937,297.1499938964844,293.1499938964844,0.0090193469077348,-2681.560791015625,302.73004150390625,0.4947868585586548,0.050000000745058,0.2317834347486496,291.1590881347656,291.1499938964844,273.4022521972656,270.3406677246094,285.2474365234375,293.6128234863281,293.1594543457031,1.0,0.2451284527778625,0.8013659715652466,0.8013659715652466,1.0,1.0,-1.0779180526733398,0.4462042152881622,0.6317138075828552,0.2227859497070312,0.0,0.0,0.4243959784507751,45.8630256652832,58.0,9.320708274841309,-8604.3056640625,155.1773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,307.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1904027611017227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429981172084808,0.3430029451847076,-4.824994448426878e-06,0.0,0.0001932345912791,0.0,0.0,16.467130661010742,0.0,0.0,0.0,0.3204777240753174,4.0,0.0,1.0
736920,293.1725158691406,297.1499938964844,293.1499938964844,0.0702484995126724,-1713.814697265625,304.1510009765625,0.7189397215843201,0.1416839063167572,0.1289139986038208,293.6304626464844,297.1499938964844,293.1499938964844,0.0043844869360327,-320.3402709960937,298.60821533203125,0.4947868585586548,0.050000000745058,0.048862662166357,293.173583984375,297.1499938964844,293.1499938964844,0.145190879702568,-2376.49853515625,304.1520080566406,0.8672263026237488,0.2542846500873565,0.1787454038858413,293.2559814453125,297.1499938964844,293.1499938964844,0.1974060088396072,-4120.0673828125,304.1523132324219,0.9481143951416016,0.3256275951862335,0.3098742961883545,293.2338256835937,297.1499938964844,293.1499938964844,0.0090193469077348,-2681.560791015625,302.73004150390625,0.4947868585586548,0.050000000745058,0.2317834347486496,291.1590881347656,291.1499938964844,273.4022521972656,270.3406677246094,285.2474365234375,293.6128234863281,293.1594543457031,1.0,0.2451284527778625,0.8013659715652466,0.8013659715652466,1.0,1.0,-1.0779180526733398,0.4462042152881622,0.6317138075828552,0.2227859497070312,0.0,0.0,0.4243959784507751,45.8630256652832,58.0,9.320708274841309,-8604.3056640625,155.1773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,307.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.1904027611017227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429981172084808,0.3430029451847076,-4.824994448426878e-06,0.0,0.0001932345912791,0.0,0.0,16.467130661010742,0.0,0.0,0.0,0.3204777240753174,4.0,0.0,1.0
736980,293.1728820800781,297.1499938964844,293.1499938964844,0.0700282156467437,-1709.849609375,304.15118408203125,0.7121679186820984,0.1412694007158279,0.128633826971054,293.63348388671875,297.1499938964844,293.1499938964844,0.0042974250391125,-314.3801574707031,298.5009460449219,0.4903634786605835,0.050000000745058,0.0489420630037784,293.1728820800781,297.1499938964844,293.1499938964844,0.145065501332283,-2374.844970703125,304.1517944335937,0.8593735694885254,0.2540665566921234,0.1786523908376693,293.256103515625,297.1499938964844,293.1499938964844,0.1962069571018219,-4099.5146484375,304.1539611816406,0.936710000038147,0.3239932656288147,0.3083319365978241,293.2348022460937,297.1499938964844,293.1499938964844,0.0090070217847824,-2679.8349609375,302.710205078125,0.4903634786605835,0.050000000745058,0.2321600764989853,291.160888671875,291.1499938964844,273.4256286621094,270.3623046875,285.263427734375,293.6154479980469,293.1611633300781,1.0,0.2477242052555084,0.8012019395828247,0.8012019395828247,1.0,1.0,-1.0761661529541016,0.445222407579422,0.630943775177002,0.2228668332099914,0.0,0.0,0.4233524203300476,47.86189651489258,58.0,6.458555698394775,-8570.8828125,158.35440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,307.47344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1898975372314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341716468334198,0.3417212963104248,-4.820117283088621e-06,0.0,0.0001927218545461,0.0,0.0,16.379600524902344,0.0,0.0,0.0,0.3201205730438232,4.0,0.0,1.0
737040,293.17340087890625,297.1499938964844,293.1499938964844,0.0698606669902801,-1706.8470458984375,304.1513061523437,0.7075952887535095,0.1409354358911514,0.1284123510122299,293.63543701171875,297.1499938964844,293.1499938964844,0.004239440895617,-310.3954162597656,298.4289855957031,0.4875691831111908,0.050000000745058,0.0489945076406002,293.1724548339844,297.1499938964844,293.1499938964844,0.1449902057647705,-2373.859619140625,304.15167236328125,0.8545030355453491,0.2539179027080536,0.1785887479782104,293.2557983398437,297.1499938964844,293.1499938964844,0.1954812556505203,-4087.133056640625,304.1547241210937,0.9294488430023192,0.3229789435863495,0.3073943853378296,293.2354431152344,297.1499938964844,293.1499938964844,0.0089989257976412,-2678.7646484375,302.6968078613281,0.4875691831111908,0.050000000745058,0.2324088513851165,291.1615295410156,291.1499938964844,273.441162109375,270.3766784667969,285.272216796875,293.6141357421875,293.1615905761719,1.0,0.249426931142807,0.8010926246643066,0.8010926246643066,1.0,1.0,-1.075060248374939,0.4445964694023132,0.6304637789726257,0.2229326367378235,0.0,0.0,0.4226678907871246,49.182884216308594,61.0,4.180577278137207,-8549.4970703125,160.46261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,307.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.521484375,18000.0,0.0,0.0,0.1895826160907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408350348472595,0.3408398628234863,-4.81680308439536e-06,0.0,0.0001924022508319,0.0,0.0,16.31966209411621,0.0,0.0,0.0,0.3198773264884949,4.0,0.0,1.0
737100,293.17431640625,297.1499938964844,293.1499938964844,0.0696153342723846,-1702.467529296875,304.1515197753906,0.7018868327140808,0.1404625624418258,0.1280778050422668,293.6378479003906,297.1499938964844,293.1499938964844,0.0041677900590002,-305.4571838378906,298.33843994140625,0.4841839969158172,0.050000000745058,0.0490597300231456,293.1719665527344,297.1499938964844,293.1499938964844,0.1449072211980819,-2372.78564453125,304.1515197753906,0.8487652540206909,0.2537298500537872,0.1785068213939666,293.255126953125,297.1499938964844,293.1499938964844,0.1946373134851455,-4072.79150390625,304.1553955078125,0.9208182096481324,0.3217698037624359,0.3062911033630371,293.2362670898437,297.1499938964844,293.1499938964844,0.0089892735704779,-2677.5966796875,302.6798095703125,0.4841839969158172,0.050000000745058,0.2327182441949844,291.16143798828125,291.1499938964844,273.4606018066406,270.39453125,285.2831726074219,293.6123352050781,293.16131591796875,1.0,0.2515246868133545,0.8009559512138367,0.8009559512138367,1.0,1.0,-1.073685884475708,0.4438169300556183,0.6298689842224121,0.2230187356472015,0.0,0.0,0.4219138622283935,50.82579040527344,61.0,1.7535648345947266,-8524.1083984375,163.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,307.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78515625,18000.0,0.0,0.0,0.1892108470201492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398028910160064,0.3398076891899109,-4.812725364899961e-06,0.0,0.0001920249487739,0.0,0.0,16.24901008605957,0.0,0.0,0.0,0.3195911645889282,4.0,0.0,1.0
737160,293.1753234863281,297.1499938964844,293.1499938964844,0.0693378001451492,-1697.5216064453125,304.1517333984375,0.6963210701942444,0.139954537153244,0.1276984065771103,293.6401672363281,297.1499938964844,293.1499938964844,0.0040959110483527,-300.478271484375,298.2474975585937,0.4808638989925384,0.050000000745058,0.0491246245801448,293.1715087890625,297.1499938964844,293.1499938964844,0.1448264271020889,-2371.739501953125,304.1513977050781,0.8433777093887329,0.2535416185855865,0.1784236431121826,293.2542724609375,297.1499938964844,293.1499938964844,0.1938318610191345,-4059.136962890625,304.1558532714844,0.912778615951538,0.3206074833869934,0.3052399158477783,293.2370910644531,297.1499938964844,293.1499938964844,0.0089793605729937,-2676.391357421875,302.6626281738281,0.4808638989925384,0.050000000745058,0.2330260723829269,291.1610412597656,291.1499938964844,273.4800109863281,270.4122619628906,285.2939453125,293.6103820800781,293.1609802246094,1.0,0.2535900473594665,0.8008661270141602,0.8008661270141602,1.0,1.0,-1.0723164081573486,0.4430428445339203,0.629273533821106,0.2231121361255645,0.0,0.0,0.4212166368961334,52.46046829223633,49.0,0.519137978553772,-8500.57421875,165.6739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,307.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1888610124588012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388844430446625,0.3388892412185669,-4.808993253391236e-06,0.0,0.000191669925698,0.0,0.0,16.18595314025879,0.0,0.0,0.0,0.3193334341049194,4.0,0.0,1.0
