time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737220,293.17730712890625,297.1499938964844,293.1499938964844,0.0686272382736206,-1684.851318359375,304.15234375,0.6958361864089966,0.1389116644859314,0.1267496198415756,293.64459228515625,297.1499938964844,293.1499938964844,0.0039396081119775,-289.5280456542969,298.0658874511719,0.4818122386932373,0.050000000745058,0.0491060689091682,293.1702575683594,297.1499938964844,293.1499938964844,0.1445654332637787,-2368.273193359375,304.1513671875,0.8444842100143433,0.2532451748847961,0.1781792342662811,293.25213623046875,297.1499938964844,293.1499938964844,0.1921538263559341,-4030.658203125,304.1567077636719,0.912254810333252,0.3183973729610443,0.3031026721000671,293.2386169433594,297.1499938964844,293.1499938964844,0.0089214565232396,-2665.46826171875,302.6283264160156,0.4818122386932373,0.050000000745058,0.2329380512237548,291.16192626953125,291.1499938964844,273.5187683105469,270.44744873046875,285.3168029785156,293.6058959960937,293.1622314453125,1.0,0.2519857883453369,0.8006865382194519,0.8006865382194519,1.0,1.0,-1.0681920051574707,0.4408271312713623,0.6273648142814636,0.2231105715036392,0.0,0.0,0.4196113646030426,51.95861053466797,37.0,2.2448079586029053,-8449.599609375,163.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3784484863281,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1882069855928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370088934898376,0.337013691663742,-4.802019702765392e-06,0.0,0.0001910061691887,0.0,0.0,16.059551239013672,0.0,0.0,0.0,0.3188145458698272,4.0,0.0,1.0
737280,293.17730712890625,297.1499938964844,293.1499938964844,0.0686272382736206,-1684.851318359375,304.15234375,0.6958361864089966,0.1389116644859314,0.1267496198415756,293.64459228515625,297.1499938964844,293.1499938964844,0.0039396081119775,-289.5280456542969,298.0658874511719,0.4818122386932373,0.050000000745058,0.0491060689091682,293.1702575683594,297.1499938964844,293.1499938964844,0.1445654332637787,-2368.273193359375,304.1513671875,0.8444842100143433,0.2532451748847961,0.1781792342662811,293.25213623046875,297.1499938964844,293.1499938964844,0.1921538263559341,-4030.658203125,304.1567077636719,0.912254810333252,0.3183973729610443,0.3031026721000671,293.2386169433594,297.1499938964844,293.1499938964844,0.0089214565232396,-2665.46826171875,302.6283264160156,0.4818122386932373,0.050000000745058,0.2329380512237548,291.16192626953125,291.1499938964844,273.5187683105469,270.44744873046875,285.3168029785156,293.6058959960937,293.1622314453125,1.0,0.2519857883453369,0.8006865382194519,0.8006865382194519,1.0,1.0,-1.0681920051574707,0.4408271312713623,0.6273648142814636,0.2231105715036392,0.0,0.0,0.4196113646030426,51.95861053466797,37.0,2.2448079586029053,-8449.599609375,163.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3784484863281,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1882069855928421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370088934898376,0.337013691663742,-4.802019702765392e-06,0.0,0.0001910061691887,0.0,0.0,16.059551239013672,0.0,0.0,0.0,0.3188145458698272,4.0,0.0,1.0
737340,293.178955078125,297.1499938964844,293.1499938964844,0.0678103044629097,-1670.3048095703125,304.1529235839844,0.7044974565505981,0.1378850191831588,0.1256899833679199,293.6485290527344,297.1499938964844,293.1499938964844,0.0037742820568382,-277.7948913574219,297.8854064941406,0.4890419542789459,0.050000000745058,0.0489667207002639,293.1683044433594,297.1499938964844,293.1499938964844,0.1442926526069641,-2364.61279296875,304.1513671875,0.8560202121734619,0.2531251311302185,0.1779622882604599,293.24957275390625,297.1499938964844,293.1499938964844,0.1904306262731552,-4001.3720703125,304.1573486328125,0.9250671863555908,0.3163270950317383,0.3009819090366363,293.2398376464844,297.1499938964844,293.1499938964844,0.0088331187143921,-2647.494873046875,302.59478759765625,0.4890419542789459,0.050000000745058,0.2322770357131958,291.16552734375,291.1499938964844,273.55743408203125,270.4821472167969,285.34051513671875,293.6007080078125,293.1659545898437,1.0,0.2463366240262985,0.8005068898200989,0.8005068898200989,1.0,1.0,-1.063154220581055,0.4381730854511261,0.6249811053276062,0.2229795604944229,0.0,0.0,0.4173084199428558,48.38816833496094,25.0,4.481308460235596,-8390.62109375,155.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1875559538602829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343954980373382,0.3344002962112427,-4.793334937858162e-06,0.0,0.0001903454540297,0.0,0.0,15.88737678527832,0.0,0.0,0.0,0.3181142210960388,4.0,0.0,1.0
737400,293.178955078125,297.1499938964844,293.1499938964844,0.0678103044629097,-1670.3048095703125,304.1529235839844,0.7044974565505981,0.1378850191831588,0.1256899833679199,293.6485290527344,297.1499938964844,293.1499938964844,0.0037742820568382,-277.7948913574219,297.8854064941406,0.4890419542789459,0.050000000745058,0.0489667207002639,293.1683044433594,297.1499938964844,293.1499938964844,0.1442926526069641,-2364.61279296875,304.1513671875,0.8560202121734619,0.2531251311302185,0.1779622882604599,293.24957275390625,297.1499938964844,293.1499938964844,0.1904306262731552,-4001.3720703125,304.1573486328125,0.9250671863555908,0.3163270950317383,0.3009819090366363,293.2398376464844,297.1499938964844,293.1499938964844,0.0088331187143921,-2647.494873046875,302.59478759765625,0.4890419542789459,0.050000000745058,0.2322770357131958,291.16552734375,291.1499938964844,273.55743408203125,270.4821472167969,285.34051513671875,293.6007080078125,293.1659545898437,1.0,0.2463366240262985,0.8005068898200989,0.8005068898200989,1.0,1.0,-1.063154220581055,0.4381730854511261,0.6249811053276062,0.2229795604944229,0.0,0.0,0.4173084199428558,48.38816833496094,25.0,4.481308460235596,-8390.62109375,155.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568420410156,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1875559538602829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343954980373382,0.3344002962112427,-4.793334937858162e-06,0.0,0.0001903454540297,0.0,0.0,15.88737678527832,0.0,0.0,0.0,0.3181142210960388,4.0,0.0,1.0
737460,293.1802062988281,297.1499938964844,293.1499938964844,0.0669522285461425,-1655.0872802734375,304.15338134765625,0.7207679152488708,0.1368982940912246,0.1245844513177871,293.6520080566406,297.1499938964844,293.1499938964844,0.0036052425857633,-265.688232421875,297.7052001953125,0.5018810629844666,0.050000000745058,0.048746507614851,293.1659240722656,297.1499938964844,293.1499938964844,0.1440604478120803,-2361.4931640625,304.1513061523437,0.878063976764679,0.2531479001045227,0.1777923107147216,293.24676513671875,297.1499938964844,293.1499938964844,0.1887234002351761,-3972.3544921875,304.15771484375,0.9502663612365724,0.3143742084503174,0.2988955974578857,293.2406311035156,297.1499938964844,293.1499938964844,0.0087271863594651,-2625.349853515625,302.56201171875,0.5018810629844666,0.050000000745058,0.2312324494123459,291.16949462890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3648681640625,293.5955505371094,293.1699523925781,1.0,0.237605333328247,0.8003526329994202,0.8003526329994202,1.0,1.0,-1.0576013326644895,0.4352749288082123,0.6223263740539551,0.2227769047021865,0.0,0.0,0.4144423007965088,42.76465606689453,25.0,5.3588948249816895,-8325.916015625,144.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,307.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.033203125,18000.0,0.0,0.0,0.1868351697921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310645520687103,0.3310693502426147,-4.782029918715125e-06,0.0,0.000189613958355,0.0,0.0,15.668537139892578,0.0,0.0,0.0,0.3172244429588318,4.0,0.0,1.0
737520,293.1802062988281,297.1499938964844,293.1499938964844,0.0669522285461425,-1655.0872802734375,304.15338134765625,0.7207679152488708,0.1368982940912246,0.1245844513177871,293.6520080566406,297.1499938964844,293.1499938964844,0.0036052425857633,-265.688232421875,297.7052001953125,0.5018810629844666,0.050000000745058,0.048746507614851,293.1659240722656,297.1499938964844,293.1499938964844,0.1440604478120803,-2361.4931640625,304.1513061523437,0.878063976764679,0.2531479001045227,0.1777923107147216,293.24676513671875,297.1499938964844,293.1499938964844,0.1887234002351761,-3972.3544921875,304.15771484375,0.9502663612365724,0.3143742084503174,0.2988955974578857,293.2406311035156,297.1499938964844,293.1499938964844,0.0087271863594651,-2625.349853515625,302.56201171875,0.5018810629844666,0.050000000745058,0.2312324494123459,291.16949462890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3648681640625,293.5955505371094,293.1699523925781,1.0,0.237605333328247,0.8003526329994202,0.8003526329994202,1.0,1.0,-1.0576013326644895,0.4352749288082123,0.6223263740539551,0.2227769047021865,0.0,0.0,0.4144423007965088,42.76465606689453,25.0,5.3588948249816895,-8325.916015625,144.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,307.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.033203125,18000.0,0.0,0.0,0.1868351697921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310645520687103,0.3310693502426147,-4.782029918715125e-06,0.0,0.000189613958355,0.0,0.0,15.668537139892578,0.0,0.0,0.0,0.3172244429588318,4.0,0.0,1.0
737580,293.1811218261719,297.1499938964844,293.1499938964844,0.0661617517471313,-1641.1461181640625,304.153564453125,0.7341307401657104,0.1359463930130005,0.1235656216740608,293.65496826171875,297.1499938964844,293.1499938964844,0.0034429873339831,-253.99302673339844,297.5247497558594,0.5139816403388977,0.050000000745058,0.0485797561705112,293.16357421875,297.1499938964844,293.1499938964844,0.1439362466335296,-2359.839599609375,304.15106201171875,0.8984718322753906,0.2532176077365875,0.1777182817459106,293.243896484375,297.1499938964844,293.1499938964844,0.1871411353349685,-3945.506103515625,304.15777587890625,0.9706035256385804,0.3125052750110626,0.2969522476196289,293.2411499023437,297.1499938964844,293.1499938964844,0.0086368815973401,-2606.5361328125,302.5296630859375,0.5139816403388977,0.050000000745058,0.2304414510726928,291.1725769042969,291.1499938964844,273.6346130371094,270.5498962402344,285.3886413574219,293.5908508300781,293.1727294921875,1.0,0.2310890853404998,0.8001983761787415,0.8001983761787415,1.0,1.0,-1.052807092666626,0.4327424168586731,0.6200646758079529,0.2226787507534027,0.0,0.0,0.4111961424350738,38.503211975097656,25.0,3.627252101898194,-8261.7734375,135.1826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,307.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.048828125,18000.0,0.0,0.0,0.1859954893589019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271805346012115,0.3271853029727936,-4.768553935718956e-06,0.0,0.0001887617690954,0.0,0.0,15.414362907409668,0.0,0.0,0.0,0.3161903023719787,4.0,0.0,1.0
737640,293.1811218261719,297.1499938964844,293.1499938964844,0.0661617517471313,-1641.1461181640625,304.153564453125,0.7341307401657104,0.1359463930130005,0.1235656216740608,293.65496826171875,297.1499938964844,293.1499938964844,0.0034429873339831,-253.99302673339844,297.5247497558594,0.5139816403388977,0.050000000745058,0.0485797561705112,293.16357421875,297.1499938964844,293.1499938964844,0.1439362466335296,-2359.839599609375,304.15106201171875,0.8984718322753906,0.2532176077365875,0.1777182817459106,293.243896484375,297.1499938964844,293.1499938964844,0.1871411353349685,-3945.506103515625,304.15777587890625,0.9706035256385804,0.3125052750110626,0.2969522476196289,293.2411499023437,297.1499938964844,293.1499938964844,0.0086368815973401,-2606.5361328125,302.5296630859375,0.5139816403388977,0.050000000745058,0.2304414510726928,291.1725769042969,291.1499938964844,273.6346130371094,270.5498962402344,285.3886413574219,293.5908508300781,293.1727294921875,1.0,0.2310890853404998,0.8001983761787415,0.8001983761787415,1.0,1.0,-1.052807092666626,0.4327424168586731,0.6200646758079529,0.2226787507534027,0.0,0.0,0.4111961424350738,38.503211975097656,25.0,3.627252101898194,-8261.7734375,135.1826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,307.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.048828125,18000.0,0.0,0.0,0.1859954893589019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271805346012115,0.3271853029727936,-4.768553935718956e-06,0.0,0.0001887617690954,0.0,0.0,15.414362907409668,0.0,0.0,0.0,0.3161903023719787,4.0,0.0,1.0
737700,293.1814880371094,297.1499938964844,293.1499938964844,0.0657913833856582,-1634.6461181640625,304.1535949707031,0.7398354411125183,0.1354781240224838,0.123081274330616,293.65631103515625,297.1499938964844,293.1499938964844,0.0033642423804849,-248.2994079589844,297.43408203125,0.5194914937019348,0.050000000745058,0.0485150478780269,293.1626281738281,297.1499938964844,293.1499938964844,0.1438944339752197,-2359.29443359375,304.15093994140625,0.9075100421905518,0.2532340884208679,0.1776867508888244,293.24249267578125,297.1499938964844,293.1499938964844,0.186398446559906,-3932.9248046875,304.15771484375,0.9784525632858276,0.3115901052951813,0.2960198521614074,293.2413635253906,297.1499938964844,293.1499938964844,0.0085973665118217,-2598.404296875,302.5133972167969,0.5194914937019348,0.050000000745058,0.2301345020532608,291.1731262207031,291.1499938964844,273.65386962890625,270.56646728515625,285.4004211425781,293.5887756347656,293.1731872558594,1.0,0.2284051924943924,0.8001211881637573,0.8001211881637573,1.0,1.0,-1.0506227016448977,0.4315782189369201,0.6190444827079773,0.2226600050926208,0.0,0.0,0.409599632024765,36.84749984741211,25.0,2.4179937839508057,-8231.330078125,131.66880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,307.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.064453125,18000.0,0.0,0.0,0.1855256557464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252231776714325,0.3252279460430145,-4.761494892591145e-06,0.0,0.000188284961041,0.0,0.0,15.286250114440918,0.0,0.0,0.0,0.3156675994396209,4.0,0.0,1.0
737760,293.18182373046875,297.1499938964844,293.1499938964844,0.0654320493340492,-1628.3538818359375,304.1535949707031,0.7450523376464844,0.1350151598453521,0.1226104125380516,293.6575622558594,297.1499938964844,293.1499938964844,0.0032865812536329,-242.66989135742188,297.3432922363281,0.5246676802635193,0.050000000745058,0.0484594516456127,293.16180419921875,297.1499938964844,293.1499938964844,0.1438535898923874,-2358.76220703125,304.1508483886719,0.9163786768913268,0.2532367706298828,0.177652433514595,293.2411193847656,297.1499938964844,293.1499938964844,0.1856756210327148,-3920.679443359375,304.1576232910156,0.9850882887840272,0.3106861412525177,0.2951075732707977,293.2415466308594,297.1499938964844,293.1499938964844,0.0085603725165128,-2590.822021484375,302.49713134765625,0.5246676802635193,0.050000000745058,0.2298707813024521,291.1734313964844,291.1499938964844,273.6731262207031,270.5828552246094,285.412109375,293.5868530273437,293.1734619140625,1.0,0.2260466963052749,0.8000581860542297,0.8000581860542297,1.0,1.0,-1.0485382080078125,0.4304635524749756,0.6180747151374817,0.222655713558197,0.0,0.0,0.4080071151256561,35.42367935180664,25.0,1.5747274160385132,-8202.0419921875,128.60726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,307.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7734375,18000.0,0.0,0.0,0.1850232928991317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232946991920471,0.3232994675636291,-4.754518158733845e-06,0.0,0.0001877751201391,0.0,0.0,15.160475730895996,0.0,0.0,0.0,0.3151525855064392,4.0,0.0,1.0
737820,293.1823425292969,297.1499938964844,293.1499938964844,0.0647390186786651,-1616.2520751953125,304.1535339355469,0.7541784048080444,0.1341013461351394,0.1217011362314224,293.6598815917969,297.1499938964844,293.1499938964844,0.0031338138505816,-231.5565948486328,297.16131591796875,0.5340102910995483,0.050000000745058,0.0483696497976779,293.1604919433594,297.1499938964844,293.1499938964844,0.1437677294015884,-2357.639404296875,304.1507263183594,0.9325359463691713,0.2532035708427429,0.1775722205638885,293.238525390625,297.1499938964844,293.1499938964844,0.1842780262231826,-3896.990966796875,304.15740966796875,0.995455801486969,0.3089086711406708,0.2933338582515716,293.2419128417969,297.1499938964844,293.1499938964844,0.0084921447560191,-2576.900146484375,302.4644470214844,0.5340102910995483,0.050000000745058,0.2294448018074035,291.17364501953125,291.1499938964844,273.7115783691406,270.6151733398437,285.4353332519531,293.5832824707031,293.1736145019531,1.0,0.2221107333898544,0.7999321818351746,0.7999321818351746,1.0,1.0,-1.0446025133132937,0.4283478856086731,0.6162546873092651,0.2226760685443878,0.0,0.0,0.4048360586166382,33.120079040527344,25.0,0.3951227068901062,-8145.53857421875,123.54230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1875,18000.0,0.0,0.0,0.1839305758476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194776475429535,0.3194823861122131,-4.740844815387391e-06,0.0,0.0001866661477833,0.0,0.0,14.913409233093262,0.0,0.0,0.0,0.3141401708126068,4.0,0.0,1.0
737880,293.1823425292969,297.1499938964844,293.1499938964844,0.0647390186786651,-1616.2520751953125,304.1535339355469,0.7541784048080444,0.1341013461351394,0.1217011362314224,293.6598815917969,297.1499938964844,293.1499938964844,0.0031338138505816,-231.5565948486328,297.16131591796875,0.5340102910995483,0.050000000745058,0.0483696497976779,293.1604919433594,297.1499938964844,293.1499938964844,0.1437677294015884,-2357.639404296875,304.1507263183594,0.9325359463691713,0.2532035708427429,0.1775722205638885,293.238525390625,297.1499938964844,293.1499938964844,0.1842780262231826,-3896.990966796875,304.15740966796875,0.995455801486969,0.3089086711406708,0.2933338582515716,293.2419128417969,297.1499938964844,293.1499938964844,0.0084921447560191,-2576.900146484375,302.4644470214844,0.5340102910995483,0.050000000745058,0.2294448018074035,291.17364501953125,291.1499938964844,273.7115783691406,270.6151733398437,285.4353332519531,293.5832824707031,293.1736145019531,1.0,0.2221107333898544,0.7999321818351746,0.7999321818351746,1.0,1.0,-1.0446025133132937,0.4283478856086731,0.6162546873092651,0.2226760685443878,0.0,0.0,0.4048360586166382,33.120079040527344,25.0,0.3951227068901062,-8145.53857421875,123.54230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1875,18000.0,0.0,0.0,0.1839305758476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194776475429535,0.3194823861122131,-4.740844815387391e-06,0.0,0.0001866661477833,0.0,0.0,14.913409233093262,0.0,0.0,0.0,0.3141401708126068,4.0,0.0,1.0
737940,293.18292236328125,297.1499938964844,293.1499938964844,0.0640597343444824,-1604.4110107421875,304.15350341796875,0.7605171203613281,0.1331677734851837,0.1208205595612526,293.6620483398437,297.1499938964844,293.1499938964844,0.0029845174867659,-220.6402282714844,296.979248046875,0.5410090088844299,0.050000000745058,0.0483096688985824,293.1593017578125,297.1499938964844,293.1499938964844,0.1436762064695358,-2356.422607421875,304.150634765625,0.9442243576049804,0.2531806826591491,0.1774974465370178,293.2348022460937,297.1499938964844,293.1499938964844,0.1812930256128311,-3844.724853515625,304.1601257324219,0.9990000128746032,0.3074112832546234,0.2892696559429168,293.2422790527344,297.1499938964844,293.1499938964844,0.0084309466183185,-2564.400146484375,302.43170166015625,0.5410090088844299,0.050000000745058,0.229160264134407,291.1744384765625,291.1499938964844,273.75,270.64678955078125,285.4601135253906,293.5780029296875,293.1749267578125,1.0,0.2189603298902511,0.7998061180114746,0.7998061180114746,1.0,1.0,-1.038327932357788,0.425116628408432,0.6132112741470337,0.2223509103059768,0.0,0.0,0.4015643000602722,31.54575729370117,25.0,3.035207509994507,-8081.61083984375,119.23033905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072570800781,307.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09375,18000.0,0.0,0.0,0.1827252656221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156946003437042,0.3156993389129638,-4.727584382635541e-06,0.0,0.0001854429137893,0.0,0.0,14.67131233215332,0.0,0.0,0.0,0.3131453096866607,4.0,0.0,1.0
738000,293.18292236328125,297.1499938964844,293.1499938964844,0.0640597343444824,-1604.4110107421875,304.15350341796875,0.7605171203613281,0.1331677734851837,0.1208205595612526,293.6620483398437,297.1499938964844,293.1499938964844,0.0029845174867659,-220.6402282714844,296.979248046875,0.5410090088844299,0.050000000745058,0.0483096688985824,293.1593017578125,297.1499938964844,293.1499938964844,0.1436762064695358,-2356.422607421875,304.150634765625,0.9442243576049804,0.2531806826591491,0.1774974465370178,293.2348022460937,297.1499938964844,293.1499938964844,0.1812930256128311,-3844.724853515625,304.1601257324219,0.9990000128746032,0.3074112832546234,0.2892696559429168,293.2422790527344,297.1499938964844,293.1499938964844,0.0084309466183185,-2564.400146484375,302.43170166015625,0.5410090088844299,0.050000000745058,0.229160264134407,291.1744384765625,291.1499938964844,273.75,270.64678955078125,285.4601135253906,293.5780029296875,293.1749267578125,1.0,0.2189603298902511,0.7998061180114746,0.7998061180114746,1.0,1.0,-1.038327932357788,0.425116628408432,0.6132112741470337,0.2223509103059768,0.0,0.0,0.4015643000602722,31.54575729370117,25.0,3.035207509994507,-8081.61083984375,119.23033905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4072570800781,307.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09375,18000.0,0.0,0.0,0.1827252656221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156946003437042,0.3156993389129638,-4.727584382635541e-06,0.0,0.0001854429137893,0.0,0.0,14.67131233215332,0.0,0.0,0.0,0.3131453096866607,4.0,0.0,1.0
738060,293.19354248046875,297.1499938964844,293.1499938964844,0.0621732287108898,-1571.3974609375,304.155517578125,0.7602065205574036,0.1301540583372116,0.1184258833527565,293.6764831542969,297.1499938964844,293.1499938964844,0.0028025114443153,-207.20263671875,296.767822265625,0.5450834035873413,0.050000000745058,0.0482771731913089,293.1683349609375,297.1499938964844,293.1499938964844,0.1424226611852646,-2339.3779296875,304.1525573730469,0.9485816359519958,0.2510973215103149,0.1763515472412109,293.2365417480469,297.1499938964844,293.1499938964844,0.1769322603940963,-3769.8310546875,304.1639099121094,0.9990000128746032,0.3048864901065826,0.2838909327983856,293.2548828125,297.1499938964844,293.1499938964844,0.0083151441067457,-2540.233154296875,302.3662109375,0.5450834035873413,0.050000000745058,0.2290061265230178,291.18463134765625,291.1499938964844,273.7894897460937,270.6781005859375,285.48834228515625,293.5661315917969,293.1859741210937,1.0,0.216231569647789,0.7996965050697327,0.7996965050697327,1.0,1.0,-1.027237892150879,0.4195690453052521,0.6076688170433044,0.2213802486658096,0.0,0.0,0.3963673710823059,30.615930557250977,25.0,12.607616424560549,-7986.45751953125,115.01494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,307.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9375,18000.0,0.0,0.0,0.1813360899686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310445487499237,0.3104502260684967,-4.711960627901135e-06,0.0,0.0001840330805862,0.0,0.0,14.34634017944336,0.0,0.0,0.0,0.3118121027946472,4.0,0.0,1.0
738120,293.19354248046875,297.1499938964844,293.1499938964844,0.0621732287108898,-1571.3974609375,304.155517578125,0.7602065205574036,0.1301540583372116,0.1184258833527565,293.6764831542969,297.1499938964844,293.1499938964844,0.0028025114443153,-207.20263671875,296.767822265625,0.5450834035873413,0.050000000745058,0.0482771731913089,293.1683349609375,297.1499938964844,293.1499938964844,0.1424226611852646,-2339.3779296875,304.1525573730469,0.9485816359519958,0.2510973215103149,0.1763515472412109,293.2365417480469,297.1499938964844,293.1499938964844,0.1769322603940963,-3769.8310546875,304.1639099121094,0.9990000128746032,0.3048864901065826,0.2838909327983856,293.2548828125,297.1499938964844,293.1499938964844,0.0083151441067457,-2540.233154296875,302.3662109375,0.5450834035873413,0.050000000745058,0.2290061265230178,291.18463134765625,291.1499938964844,273.7894897460937,270.6781005859375,285.48834228515625,293.5661315917969,293.1859741210937,1.0,0.216231569647789,0.7996965050697327,0.7996965050697327,1.0,1.0,-1.027237892150879,0.4195690453052521,0.6076688170433044,0.2213802486658096,0.0,0.0,0.3963673710823059,30.615930557250977,25.0,12.607616424560549,-7986.45751953125,115.01494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,307.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9375,18000.0,0.0,0.0,0.1813360899686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310445487499237,0.3104502260684967,-4.711960627901135e-06,0.0,0.0001840330805862,0.0,0.0,14.34634017944336,0.0,0.0,0.0,0.3118121027946472,4.0,0.0,1.0
738180,293.1970520019531,297.1499938964844,293.1499938964844,0.0607155412435531,-1546.204833984375,304.15606689453125,0.760470449924469,0.1283341944217682,0.1165803745388984,293.6872863769531,297.1499938964844,293.1499938964844,0.0026320738252252,-194.6230316162109,296.5594177246094,0.5487595200538635,0.050000000745058,0.0482491850852966,293.1737365722656,297.1499938964844,293.1499938964844,0.1412088125944137,-2323.029296875,304.1536865234375,0.9521289467811584,0.2495327293872833,0.1751886457204818,293.2312927246094,297.1499938964844,293.1499938964844,0.1732219606637954,-3705.662353515625,304.1654052734375,0.9990000128746032,0.3037525713443756,0.27916020154953,293.26373291015625,297.1499938964844,293.1499938964844,0.0082220816984772,-2520.862060546875,302.3063049316406,0.5487595200538635,0.050000000745058,0.2288733571767807,291.1907043457031,291.1499938964844,273.8309326171875,270.7094116210937,285.5082702636719,293.53961181640625,293.1907958984375,1.0,0.2138848602771759,0.799586832523346,0.799586832523346,1.0,1.0,-1.0177555084228516,0.4147309958934784,0.6030245423316956,0.2208084017038345,0.0,0.0,0.3904099464416504,29.82201194763184,28.0,6.379223346710205,-7884.27099609375,111.45880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.1796573549509048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035767078399658,0.3035814166069031,-4.690164132625796e-06,0.0,0.0001823293714551,0.0,0.0,13.922430038452148,0.0,0.0,0.0,0.3100901544094085,4.0,0.0,1.0
738240,293.1970520019531,297.1499938964844,293.1499938964844,0.0607155412435531,-1546.204833984375,304.15606689453125,0.760470449924469,0.1283341944217682,0.1165803745388984,293.6872863769531,297.1499938964844,293.1499938964844,0.0026320738252252,-194.6230316162109,296.5594177246094,0.5487595200538635,0.050000000745058,0.0482491850852966,293.1737365722656,297.1499938964844,293.1499938964844,0.1412088125944137,-2323.029296875,304.1536865234375,0.9521289467811584,0.2495327293872833,0.1751886457204818,293.2312927246094,297.1499938964844,293.1499938964844,0.1732219606637954,-3705.662353515625,304.1654052734375,0.9990000128746032,0.3037525713443756,0.27916020154953,293.26373291015625,297.1499938964844,293.1499938964844,0.0082220816984772,-2520.862060546875,302.3063049316406,0.5487595200538635,0.050000000745058,0.2288733571767807,291.1907043457031,291.1499938964844,273.8309326171875,270.7094116210937,285.5082702636719,293.53961181640625,293.1907958984375,1.0,0.2138848602771759,0.799586832523346,0.799586832523346,1.0,1.0,-1.0177555084228516,0.4147309958934784,0.6030245423316956,0.2208084017038345,0.0,0.0,0.3904099464416504,29.82201194763184,28.0,6.379223346710205,-7884.27099609375,111.45880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,307.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.1796573549509048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035767078399658,0.3035814166069031,-4.690164132625796e-06,0.0,0.0001823293714551,0.0,0.0,13.922430038452148,0.0,0.0,0.0,0.3100901544094085,4.0,0.0,1.0
738300,293.1979064941406,297.1499938964844,293.1499938964844,0.060157410800457,-1536.6573486328125,304.1559753417969,0.7599257826805115,0.1275721788406372,0.1158570721745491,293.6916198730469,297.1499938964844,293.1499938964844,0.0025487153325229,-188.48487854003903,296.4548645019531,0.5496520400047302,0.050000000745058,0.0482425689697265,293.1759033203125,297.1499938964844,293.1499938964844,0.140697494149208,-2316.202392578125,304.1539611816406,0.9524905681610109,0.2488071471452713,0.1746630072593689,293.2278137207031,297.1499938964844,293.1499938964844,0.1723111867904663,-3690.280517578125,304.16424560546875,0.9990000128746032,0.3034053444862366,0.2780232429504394,293.26708984375,297.1499938964844,293.1499938964844,0.0081818103790283,-2512.73095703125,302.2776184082031,0.5496520400047302,0.050000000745058,0.2288419902324676,291.19049072265625,291.1499938964844,273.8523254394531,270.7250671386719,285.5171203613281,293.52685546875,293.1901550292969,1.0,0.2133314609527588,0.7995320558547974,0.7995320558547974,1.0,1.0,-1.0148448944091797,0.4131618142127991,0.6016831398010254,0.220852330327034,0.0,0.0,0.387722373008728,29.63336563110352,28.0,1.580492377281189,-7842.90576171875,110.47380065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,307.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.982421875,18000.0,0.0,0.0,0.178714632987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003952801227569,0.3003999590873718,-4.679210178437643e-06,0.0,0.0001813726412365,0.0,0.0,13.725730895996094,0.0,0.0,0.0,0.3092824518680572,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.059661865234375,-1528.241943359375,304.1557922363281,0.7586764693260193,0.1268588006496429,0.1151937618851661,293.69537353515625,297.1499938964844,293.1499938964844,0.0024672276340425,-182.4971160888672,296.3496398925781,0.5498135089874268,0.050000000745058,0.0482413843274116,293.17706298828125,297.1499938964844,293.1499938964844,0.1402929127216339,-2310.860107421875,304.1539611816406,0.951849639415741,0.2482533901929855,0.17421355843544,293.22576904296875,297.1499938964844,293.1499938964844,0.1721312701702118,-3687.764404296875,304.1619567871094,0.9990000128746032,0.3028216063976288,0.2778179049491882,293.2698974609375,297.1499938964844,293.1499938964844,0.0081458436325192,-2505.720947265625,302.2494506835937,0.5498135089874268,0.050000000745058,0.2288363575935363,291.1878967285156,291.1499938964844,273.8741455078125,270.7406921386719,285.5263366699219,293.5169982910156,293.1869201660156,1.0,0.2131346613168716,0.7995216250419617,0.7995216250419617,1.0,1.0,-1.0132540464401243,0.4122050404548645,0.6010489463806152,0.2211463302373886,0.0,0.0,0.3854449391365051,29.597780227661133,31.0,-4.45200252532959,-7809.1240234375,110.05378723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,307.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.177734375,18000.0,0.0,0.0,0.177726998925209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975509464740753,0.2975556254386902,-4.669043846661225e-06,0.0,0.0001803703053155,0.0,0.0,13.549965858459473,0.0,0.0,0.0,0.3085592687129974,4.0,0.0,1.0
738420,293.19891357421875,297.1499938964844,293.1499938964844,0.0587907396256923,-1513.57421875,304.1553039550781,0.7544761300086975,0.1255316287279129,0.1139830574393272,293.7013854980469,297.1499938964844,293.1499938964844,0.002308132359758,-170.823486328125,296.13800048828125,0.5483890771865845,0.050000000745058,0.0482519641518592,293.1778869628906,297.1499938964844,293.1499938964844,0.1398031115531921,-2304.553466796875,304.1534423828125,0.948310613632202,0.2473991513252258,0.173578679561615,293.22674560546875,297.1499938964844,293.1499938964844,0.173515647649765,-3713.282958984375,304.1556396484375,0.9990000128746032,0.3007199466228485,0.2796331644058227,293.2742919921875,297.1499938964844,293.1499938964844,0.008082902058959,-2493.99365234375,302.1942138671875,0.5483890771865845,0.050000000745058,0.2288865447044372,291.1775817871094,291.1499938964844,273.9188537597656,270.7718505859375,285.5482177734375,293.5080261230469,293.1761474609375,1.0,0.2136956751346588,0.7995007634162903,0.7995007634162903,1.0,1.0,-1.013289451599121,0.4117703735828399,0.6015190482139587,0.2223503142595291,0.0,0.0,0.382421463727951,29.89303970336914,34.0,-12.962501525878906,-7766.962890625,110.57071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.1757133901119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935252487659454,0.2935298979282379,-4.653248652175535e-06,0.0,0.0001783267507562,0.0,0.0,13.299243927001951,0.0,0.0,0.0,0.307515949010849,4.0,0.0,1.0
738480,293.19891357421875,297.1499938964844,293.1499938964844,0.0587907396256923,-1513.57421875,304.1553039550781,0.7544761300086975,0.1255316287279129,0.1139830574393272,293.7013854980469,297.1499938964844,293.1499938964844,0.002308132359758,-170.823486328125,296.13800048828125,0.5483890771865845,0.050000000745058,0.0482519641518592,293.1778869628906,297.1499938964844,293.1499938964844,0.1398031115531921,-2304.553466796875,304.1534423828125,0.948310613632202,0.2473991513252258,0.173578679561615,293.22674560546875,297.1499938964844,293.1499938964844,0.173515647649765,-3713.282958984375,304.1556396484375,0.9990000128746032,0.3007199466228485,0.2796331644058227,293.2742919921875,297.1499938964844,293.1499938964844,0.008082902058959,-2493.99365234375,302.1942138671875,0.5483890771865845,0.050000000745058,0.2288865447044372,291.1775817871094,291.1499938964844,273.9188537597656,270.7718505859375,285.5482177734375,293.5080261230469,293.1761474609375,1.0,0.2136956751346588,0.7995007634162903,0.7995007634162903,1.0,1.0,-1.013289451599121,0.4117703735828399,0.6015190482139587,0.2223503142595291,0.0,0.0,0.382421463727951,29.89303970336914,34.0,-12.962501525878906,-7766.962890625,110.57071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,18022.837890625,18000.0,0.0,0.0,0.1757133901119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935252487659454,0.2935298979282379,-4.653248652175535e-06,0.0,0.0001783267507562,0.0,0.0,13.299243927001951,0.0,0.0,0.0,0.307515949010849,4.0,0.0,1.0
738540,293.1988525390625,297.1499938964844,293.1499938964844,0.0580151006579399,-1500.5928955078125,304.15484619140625,0.7477568984031677,0.1243065521121025,0.1128888055682182,293.7037353515625,297.1499938964844,293.1499938964844,0.0021576485596597,-159.77333068847656,295.93316650390625,0.5444031953811646,0.050000000745058,0.0482825189828872,293.17828369140625,297.1499938964844,293.1499938964844,0.1394317895174026,-2299.8369140625,304.1529235839844,0.9407379627227784,0.2466130852699279,0.1730453073978424,293.2338256835937,297.1499938964844,293.1499938964844,0.1760203838348388,-3757.710205078125,304.1497497558594,0.9983603358268738,0.2973485589027405,0.2828007340431213,293.2775573730469,297.1499938964844,293.1499938964844,0.0080275414511561,-2483.968017578125,302.14031982421875,0.5444031953811646,0.050000000745058,0.2290314882993698,291.165771484375,291.1499938964844,273.96484375,270.8028259277344,285.5751647949219,293.5103759765625,293.1644897460937,1.0,0.2153283655643463,0.7994799613952637,0.7994799613952637,1.0,1.0,-1.015385389328003,0.4122486114501953,0.6031368374824524,0.2240413576364517,0.0,0.0,0.3811168074607849,30.72094917297364,37.0,-14.998791694641112,-7747.091796875,112.47028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5891418457031,307.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1738115400075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915420234203338,0.2915466725826263,-4.644245109375333e-06,0.0,0.0001763966138241,0.0,0.0,13.17330551147461,0.0,0.0,0.0,0.3069815337657928,4.0,0.0,1.0
738600,293.1988525390625,297.1499938964844,293.1499938964844,0.0580151006579399,-1500.5928955078125,304.15484619140625,0.7477568984031677,0.1243065521121025,0.1128888055682182,293.7037353515625,297.1499938964844,293.1499938964844,0.0021576485596597,-159.77333068847656,295.93316650390625,0.5444031953811646,0.050000000745058,0.0482825189828872,293.17828369140625,297.1499938964844,293.1499938964844,0.1394317895174026,-2299.8369140625,304.1529235839844,0.9407379627227784,0.2466130852699279,0.1730453073978424,293.2338256835937,297.1499938964844,293.1499938964844,0.1760203838348388,-3757.710205078125,304.1497497558594,0.9983603358268738,0.2973485589027405,0.2828007340431213,293.2775573730469,297.1499938964844,293.1499938964844,0.0080275414511561,-2483.968017578125,302.14031982421875,0.5444031953811646,0.050000000745058,0.2290314882993698,291.165771484375,291.1499938964844,273.96484375,270.8028259277344,285.5751647949219,293.5103759765625,293.1644897460937,1.0,0.2153283655643463,0.7994799613952637,0.7994799613952637,1.0,1.0,-1.015385389328003,0.4122486114501953,0.6031368374824524,0.2240413576364517,0.0,0.0,0.3811168074607849,30.72094917297364,37.0,-14.998791694641112,-7747.091796875,112.47028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5891418457031,307.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.04296875,18000.0,0.0,0.0,0.1738115400075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915420234203338,0.2915466725826263,-4.644245109375333e-06,0.0,0.0001763966138241,0.0,0.0,13.17330551147461,0.0,0.0,0.0,0.3069815337657928,4.0,0.0,1.0
738660,293.1982727050781,297.1499938964844,293.1499938964844,0.0572479665279388,-1487.612060546875,304.1545104980469,0.7367955446243286,0.123185396194458,0.1119238063693046,293.6996154785156,297.1499938964844,293.1499938964844,0.0020210656803101,-149.65997314453125,295.7525634765625,0.5361326932907104,0.050000000745058,0.0483509637415409,293.17724609375,297.1499938964844,293.1499938964844,0.1390468031167984,-2294.736572265625,304.152587890625,0.9260666370391846,0.2461030781269073,0.1726795583963394,293.2379150390625,297.1499938964844,293.1499938964844,0.1738175302743911,-3719.1162109375,304.1534423828125,0.9857644438743592,0.2943792343139648,0.2798407077789306,293.2799377441406,297.1499938964844,293.1499938964844,0.0079744672402739,-2473.31787109375,302.0894470214844,0.5361326932907104,0.050000000745058,0.2293561547994613,291.1656799316406,291.1499938964844,274.01190185546875,270.83349609375,285.6058654785156,293.5023498535156,293.1664428710937,1.0,0.217566967010498,0.7993559837341309,0.7993559837341309,1.0,1.0,-1.010672926902771,0.4094723761081695,0.601200520992279,0.2247218042612075,0.0,0.0,0.3792590796947479,32.43366622924805,40.0,0.4425088465213775,-7704.14208984375,114.34928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,307.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.44921875,18000.0,0.0,0.0,0.1721040457487106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900300323963165,0.290034681558609,-4.639538019546308e-06,0.0,0.000174663728103,0.0,0.0,13.083348274230955,0.0,0.0,0.0,0.3065951764583587,4.0,0.0,1.0
738720,293.1982727050781,297.1499938964844,293.1499938964844,0.0572479665279388,-1487.612060546875,304.1545104980469,0.7367955446243286,0.123185396194458,0.1119238063693046,293.6996154785156,297.1499938964844,293.1499938964844,0.0020210656803101,-149.65997314453125,295.7525634765625,0.5361326932907104,0.050000000745058,0.0483509637415409,293.17724609375,297.1499938964844,293.1499938964844,0.1390468031167984,-2294.736572265625,304.152587890625,0.9260666370391846,0.2461030781269073,0.1726795583963394,293.2379150390625,297.1499938964844,293.1499938964844,0.1738175302743911,-3719.1162109375,304.1534423828125,0.9857644438743592,0.2943792343139648,0.2798407077789306,293.2799377441406,297.1499938964844,293.1499938964844,0.0079744672402739,-2473.31787109375,302.0894470214844,0.5361326932907104,0.050000000745058,0.2293561547994613,291.1656799316406,291.1499938964844,274.01190185546875,270.83349609375,285.6058654785156,293.5023498535156,293.1664428710937,1.0,0.217566967010498,0.7993559837341309,0.7993559837341309,1.0,1.0,-1.010672926902771,0.4094723761081695,0.601200520992279,0.2247218042612075,0.0,0.0,0.3792590796947479,32.43366622924805,40.0,0.4425088465213775,-7704.14208984375,114.34928131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,307.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.44921875,18000.0,0.0,0.0,0.1721040457487106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900300323963165,0.290034681558609,-4.639538019546308e-06,0.0,0.000174663728103,0.0,0.0,13.083348274230955,0.0,0.0,0.0,0.3065951764583587,4.0,0.0,1.0
738780,293.1972961425781,297.1499938964844,293.1499938964844,0.0565508566796779,-1475.8486328125,304.1541748046875,0.7259481549263,0.12216217815876,0.1110556796193122,293.6907958984375,297.1499938964844,293.1499938964844,0.0018941524904221,-140.2571258544922,295.5877685546875,0.5277590155601501,0.050000000745058,0.0484284684062004,293.1755065917969,297.1499938964844,293.1499938964844,0.1388179510831833,-2291.7333984375,304.152099609375,0.9114546179771424,0.245765671133995,0.1724821329116821,293.2381896972656,297.1499938964844,293.1499938964844,0.1721574515104293,-3690.12890625,304.155029296875,0.9716060161590576,0.2920939922332763,0.2776543796062469,293.2816162109375,297.1499938964844,293.1499938964844,0.0079243751242756,-2463.207763671875,302.0400695800781,0.5277590155601501,0.050000000745058,0.2297237962484359,291.1675109863281,291.1499938964844,274.05975341796875,270.8638000488281,285.6299743652344,293.48419189453125,293.1672668457031,1.0,0.2203140258789062,0.799232006072998,0.799232006072998,1.0,1.0,-1.0073041915893557,0.4073033928871155,0.60000079870224,0.2256841957569122,0.0,0.0,0.3767017722129822,34.39234161376953,43.0,-0.4114308059215545,-7648.662109375,116.93595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705871582031,307.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.1705326735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871599495410919,0.2871645987033844,-4.631457613868406e-06,0.0,0.0001730689837131,0.0,0.0,12.91556453704834,0.0,0.0,0.0,0.3059195280075073,4.0,0.0,1.0
738840,293.1972961425781,297.1499938964844,293.1499938964844,0.0565508566796779,-1475.8486328125,304.1541748046875,0.7259481549263,0.12216217815876,0.1110556796193122,293.6907958984375,297.1499938964844,293.1499938964844,0.0018941524904221,-140.2571258544922,295.5877685546875,0.5277590155601501,0.050000000745058,0.0484284684062004,293.1755065917969,297.1499938964844,293.1499938964844,0.1388179510831833,-2291.7333984375,304.152099609375,0.9114546179771424,0.245765671133995,0.1724821329116821,293.2381896972656,297.1499938964844,293.1499938964844,0.1721574515104293,-3690.12890625,304.155029296875,0.9716060161590576,0.2920939922332763,0.2776543796062469,293.2816162109375,297.1499938964844,293.1499938964844,0.0079243751242756,-2463.207763671875,302.0400695800781,0.5277590155601501,0.050000000745058,0.2297237962484359,291.1675109863281,291.1499938964844,274.05975341796875,270.8638000488281,285.6299743652344,293.48419189453125,293.1672668457031,1.0,0.2203140258789062,0.799232006072998,0.799232006072998,1.0,1.0,-1.0073041915893557,0.4073033928871155,0.60000079870224,0.2256841957569122,0.0,0.0,0.3767017722129822,34.39234161376953,43.0,-0.4114308059215545,-7648.662109375,116.93595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705871582031,307.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.1705326735973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871599495410919,0.2871645987033844,-4.631457613868406e-06,0.0,0.0001730689837131,0.0,0.0,12.91556453704834,0.0,0.0,0.0,0.3059195280075073,4.0,0.0,1.0
738900,293.1966552734375,297.1499938964844,293.1499938964844,0.0562422610819339,-1470.677001953125,304.1539611816406,0.7204840779304504,0.1216856613755226,0.1106574535369873,293.6853332519531,297.1499938964844,293.1499938964844,0.0018338544759899,-135.79884338378906,295.50811767578125,0.5235967040061951,0.050000000745058,0.0484706982970237,293.1745910644531,297.1499938964844,293.1499938964844,0.1387535780668258,-2290.924560546875,304.15185546875,0.9045037031173706,0.2456220388412475,0.172408178448677,293.2378234863281,297.1499938964844,293.1499938964844,0.1714438050985336,-3677.74755859375,304.1553955078125,0.9638766646385192,0.2910465598106384,0.2766857445240021,293.2822265625,297.1499938964844,293.1499938964844,0.0079017449170351,-2458.82470703125,302.0154724121094,0.5235967040061951,0.050000000745058,0.229924127459526,291.1664733886719,291.1499938964844,274.0839233398437,270.8788146972656,285.64141845703125,293.4742126464844,293.16619873046875,1.0,0.2218405753374099,0.7991700172424316,0.7991700172424316,1.0,1.0,-1.0058660507202148,0.4063267409801483,0.5995393395423889,0.226225659251213,0.0,0.0,0.3757103681564331,35.46305847167969,43.0,-1.4643816947937012,-7624.4794921875,118.43590545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613098144531,307.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1697932481765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859976589679718,0.2860022783279419,-4.627461748896167e-06,0.0,0.0001723185705486,0.0,0.0,12.84600830078125,0.0,0.0,0.0,0.3056319653987884,4.0,0.0,1.0
