time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738960,293.19598388671875,297.1499938964844,293.1499938964844,0.0559497997164726,-1465.7808837890625,304.1537780761719,0.7149138450622559,0.1212303191423416,0.1102811843156814,293.67938232421875,297.1499938964844,293.1499938964844,0.0017754877917468,-131.48223876953125,295.4307861328125,0.519497275352478,0.050000000745058,0.0485151074826717,293.1736755371094,297.1499938964844,293.1499938964844,0.1386989802122116,-2290.239990234375,304.151611328125,0.8979195356369019,0.2454902082681656,0.1723450571298599,293.2373352050781,297.1499938964844,293.1499938964844,0.1707573682069778,-3665.849853515625,304.1556701660156,0.9557674527168274,0.2900333404541015,0.2757597863674164,293.28271484375,297.1499938964844,293.1499938964844,0.0078798988834023,-2454.58935546875,301.9911193847656,0.519497275352478,0.050000000745058,0.2301347851753235,291.1654968261719,291.1499938964844,274.10821533203125,270.8937072753906,285.6527709960937,293.4641418457031,293.1652526855469,1.0,0.2234527319669723,0.7991383671760559,0.7991383671760559,1.0,1.0,-1.0045335292816162,0.4053979814052582,0.5991355776786804,0.2267973870038986,0.0,0.0,0.3747762143611908,36.59032440185547,46.0,-1.9150370359420776,-7601.58544921875,120.05266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5503234863281,307.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.734375,18000.0,0.0,0.0,0.1690918207168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849525809288025,0.2849572002887726,-4.623909262591042e-06,0.0,0.0001716067054076,0.0,0.0,12.78371524810791,0.0,0.0,0.0,0.3053728640079498,4.0,0.0,1.0
739020,293.1944580078125,297.1499938964844,293.1499938964844,0.055408589541912,-1456.7373046875,304.1534118652344,0.7032286524772644,0.1203737258911132,0.1095851138234138,293.6664123535156,297.1499938964844,293.1499938964844,0.0016632418846711,-123.1797866821289,295.2820739746094,0.5116234421730042,0.050000000745058,0.0486095547676086,293.171875,297.1499938964844,293.1499938964844,0.1386164426803589,-2289.216552734375,304.1512145996094,0.8850142359733582,0.2452545017004013,0.1722440123558044,293.236083984375,297.1499938964844,293.1499938964844,0.1694388389587402,-3643.015869140625,304.1559753417969,0.9388222694396972,0.2880735397338867,0.2739867866039276,293.2833557128906,297.1499938964844,293.1499938964844,0.007838181219995,-2446.517333984375,301.9429931640625,0.5116234421730042,0.050000000745058,0.2305828034877777,291.16363525390625,291.1499938964844,274.1570129394531,270.9230651855469,285.6756591796875,293.44439697265625,293.16339111328125,1.0,0.2268796265125274,0.7990750670433044,0.7990750670433044,1.0,1.0,-1.0021002292633057,0.403639554977417,0.5984606146812439,0.2280033528804779,0.0,0.0,0.3730842173099518,38.99061584472656,49.0,-2.4411566257476807,-7557.6455078125,123.57603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52392578125,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1678065210580825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830573320388794,0.2830619513988495,-4.61762419945444e-06,0.0,0.0001703022862784,0.0,0.0,12.67149543762207,0.0,0.0,0.0,0.3049079179763794,4.0,0.0,1.0
739080,293.1944580078125,297.1499938964844,293.1499938964844,0.055408589541912,-1456.7373046875,304.1534118652344,0.7032286524772644,0.1203737258911132,0.1095851138234138,293.6664123535156,297.1499938964844,293.1499938964844,0.0016632418846711,-123.1797866821289,295.2820739746094,0.5116234421730042,0.050000000745058,0.0486095547676086,293.171875,297.1499938964844,293.1499938964844,0.1386164426803589,-2289.216552734375,304.1512145996094,0.8850142359733582,0.2452545017004013,0.1722440123558044,293.236083984375,297.1499938964844,293.1499938964844,0.1694388389587402,-3643.015869140625,304.1559753417969,0.9388222694396972,0.2880735397338867,0.2739867866039276,293.2833557128906,297.1499938964844,293.1499938964844,0.007838181219995,-2446.517333984375,301.9429931640625,0.5116234421730042,0.050000000745058,0.2305828034877777,291.16363525390625,291.1499938964844,274.1570129394531,270.9230651855469,285.6756591796875,293.44439697265625,293.16339111328125,1.0,0.2268796265125274,0.7990750670433044,0.7990750670433044,1.0,1.0,-1.0021002292633057,0.403639554977417,0.5984606146812439,0.2280033528804779,0.0,0.0,0.3730842173099518,38.99061584472656,49.0,-2.4411566257476807,-7557.6455078125,123.57603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52392578125,307.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1678065210580825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830573320388794,0.2830619513988495,-4.61762419945444e-06,0.0,0.0001703022862784,0.0,0.0,12.67149543762207,0.0,0.0,0.0,0.3049079179763794,4.0,0.0,1.0
739140,293.1928100585937,297.1499938964844,293.1499938964844,0.0549182966351509,-1448.56103515625,304.1531066894531,0.6916613578796387,0.1195811256766319,0.1089553013443946,293.6524658203125,297.1499938964844,293.1499938964844,0.0015564344357699,-115.2779769897461,295.1406555175781,0.5042843222618103,0.050000000745058,0.0487105026841163,293.1701354980469,297.1499938964844,293.1499938964844,0.1385639160871505,-2288.580078125,304.1509094238281,0.8726634979248047,0.2450542896986007,0.1721726953983307,293.2346496582031,297.1499938964844,293.1499938964844,0.1681723892688751,-3621.08642578125,304.1560974121094,0.9217881560325624,0.2861814498901367,0.2722899615764618,293.2837219238281,297.1499938964844,293.1499938964844,0.0077985916286706,-2438.859619140625,301.8955078125,0.5042843222618103,0.050000000745058,0.231061652302742,291.1618347167969,291.1499938964844,274.2059020996094,270.9518737792969,285.69891357421875,293.4254455566406,293.1616516113281,1.0,0.2305184006690979,0.799011766910553,0.799011766910553,1.0,1.0,-0.9999182224273682,0.4019885659217834,0.5979296565055847,0.2292757034301757,0.0,0.0,0.3716313540935516,41.55890655517578,52.0,-2.321752548217773,-7516.5556640625,127.42781066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,307.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1666836887598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814396917819977,0.2814443111419678,-4.612288194039138e-06,0.0,0.0001691627549007,0.0,0.0,12.576130867004396,0.0,0.0,0.0,0.3045127689838409,4.0,0.0,1.0
739200,293.1928100585937,297.1499938964844,293.1499938964844,0.0549182966351509,-1448.56103515625,304.1531066894531,0.6916613578796387,0.1195811256766319,0.1089553013443946,293.6524658203125,297.1499938964844,293.1499938964844,0.0015564344357699,-115.2779769897461,295.1406555175781,0.5042843222618103,0.050000000745058,0.0487105026841163,293.1701354980469,297.1499938964844,293.1499938964844,0.1385639160871505,-2288.580078125,304.1509094238281,0.8726634979248047,0.2450542896986007,0.1721726953983307,293.2346496582031,297.1499938964844,293.1499938964844,0.1681723892688751,-3621.08642578125,304.1560974121094,0.9217881560325624,0.2861814498901367,0.2722899615764618,293.2837219238281,297.1499938964844,293.1499938964844,0.0077985916286706,-2438.859619140625,301.8955078125,0.5042843222618103,0.050000000745058,0.231061652302742,291.1618347167969,291.1499938964844,274.2059020996094,270.9518737792969,285.69891357421875,293.4254455566406,293.1616516113281,1.0,0.2305184006690979,0.799011766910553,0.799011766910553,1.0,1.0,-0.9999182224273682,0.4019885659217834,0.5979296565055847,0.2292757034301757,0.0,0.0,0.3716313540935516,41.55890655517578,52.0,-2.321752548217773,-7516.5556640625,127.42781066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,307.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1666836887598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814396917819977,0.2814443111419678,-4.612288194039138e-06,0.0,0.0001691627549007,0.0,0.0,12.576130867004396,0.0,0.0,0.0,0.3045127689838409,4.0,0.0,1.0
739260,293.19110107421875,297.1499938964844,293.1499938964844,0.0544681549072265,-1441.061767578125,304.15283203125,0.6806648969650269,0.1188428848981857,0.1083810776472091,293.6379699707031,297.1499938964844,293.1499938964844,0.0014542713761329,-107.71675872802734,295.0059814453125,0.4975078701972961,0.050000000745058,0.0488166101276874,293.1683959960937,297.1499938964844,293.1499938964844,0.1385366022586822,-2288.26513671875,304.150634765625,0.8611034750938416,0.2448948472738266,0.1721324026584625,293.233154296875,297.1499938964844,293.1499938964844,0.1669406294822693,-3599.736083984375,304.1560974121094,0.9060564041137696,0.284343957901001,0.2706518173217773,293.2838439941406,297.1499938964844,293.1499938964844,0.0077603440731763,-2431.408203125,301.8485717773437,0.4975078701972961,0.050000000745058,0.2315649688243866,291.1605529785156,291.1499938964844,274.25469970703125,270.98004150390625,285.7225341796875,293.4074401855469,293.1604309082031,1.0,0.2343013137578964,0.7989466190338135,0.7989466190338135,1.0,1.0,-0.9979462623596193,0.4004286825656891,0.5975175499916077,0.2305988520383834,0.0,0.0,0.3703190982341766,44.26066970825195,55.0,-1.7719587087631226,-7477.642578125,131.5400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593200683594,307.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1657182425260543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800094485282898,0.2800140380859375,-4.607675691659097e-06,0.0,0.0001681829453445,0.0,0.0,12.492345809936523,0.0,0.0,0.0,0.3041658699512481,4.0,0.0,1.0
739320,293.19110107421875,297.1499938964844,293.1499938964844,0.0544681549072265,-1441.061767578125,304.15283203125,0.6806648969650269,0.1188428848981857,0.1083810776472091,293.6379699707031,297.1499938964844,293.1499938964844,0.0014542713761329,-107.71675872802734,295.0059814453125,0.4975078701972961,0.050000000745058,0.0488166101276874,293.1683959960937,297.1499938964844,293.1499938964844,0.1385366022586822,-2288.26513671875,304.150634765625,0.8611034750938416,0.2448948472738266,0.1721324026584625,293.233154296875,297.1499938964844,293.1499938964844,0.1669406294822693,-3599.736083984375,304.1560974121094,0.9060564041137696,0.284343957901001,0.2706518173217773,293.2838439941406,297.1499938964844,293.1499938964844,0.0077603440731763,-2431.408203125,301.8485717773437,0.4975078701972961,0.050000000745058,0.2315649688243866,291.1605529785156,291.1499938964844,274.25469970703125,270.98004150390625,285.7225341796875,293.4074401855469,293.1604309082031,1.0,0.2343013137578964,0.7989466190338135,0.7989466190338135,1.0,1.0,-0.9979462623596193,0.4004286825656891,0.5975175499916077,0.2305988520383834,0.0,0.0,0.3703190982341766,44.26066970825195,55.0,-1.7719587087631226,-7477.642578125,131.5400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593200683594,307.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1657182425260543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800094485282898,0.2800140380859375,-4.607675691659097e-06,0.0,0.0001681829453445,0.0,0.0,12.492345809936523,0.0,0.0,0.0,0.3041658699512481,4.0,0.0,1.0
739380,293.1893920898437,297.1499938964844,293.1499938964844,0.0540518499910831,-1434.1317138671875,304.152587890625,0.6703941226005554,0.1181510537862777,0.1078537851572036,293.6231689453125,297.1499938964844,293.1499938964844,0.0013561598025262,-100.45304107666016,294.8773803710937,0.4912064373493194,0.050000000745058,0.0489267595112323,293.16668701171875,297.1499938964844,293.1499938964844,0.1385351568460464,-2288.28369140625,304.1504211425781,0.8504364490509033,0.2447756826877594,0.1721235960721969,293.2315979003906,297.1499938964844,293.1499938964844,0.1657391786575317,-3578.883544921875,304.15606689453125,0.8923887610435486,0.2825541794300079,0.2690637409687042,293.28387451171875,297.1499938964844,293.1499938964844,0.0077230655588209,-2424.085205078125,301.802001953125,0.4912064373493194,0.050000000745058,0.23208749294281,291.1596984863281,291.1499938964844,274.3031311035156,271.0074768066406,285.746337890625,293.3904724121094,293.1596374511719,1.0,0.2381742149591446,0.798881471157074,0.798881471157074,1.0,1.0,-0.9961563348770142,0.398955374956131,0.5972009897232056,0.2319461405277252,0.0,0.0,0.3690840601921081,47.06684875488281,58.0,-1.1750051975250244,-7440.4091796875,135.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,307.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.1648935973644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786841094493866,0.2786886990070343,-4.603500656230608e-06,0.0,0.0001673460355959,0.0,0.0,12.415173530578612,0.0,0.0,0.0,0.303846925497055,4.0,0.0,1.0
739440,293.1893920898437,297.1499938964844,293.1499938964844,0.0540518499910831,-1434.1317138671875,304.152587890625,0.6703941226005554,0.1181510537862777,0.1078537851572036,293.6231689453125,297.1499938964844,293.1499938964844,0.0013561598025262,-100.45304107666016,294.8773803710937,0.4912064373493194,0.050000000745058,0.0489267595112323,293.16668701171875,297.1499938964844,293.1499938964844,0.1385351568460464,-2288.28369140625,304.1504211425781,0.8504364490509033,0.2447756826877594,0.1721235960721969,293.2315979003906,297.1499938964844,293.1499938964844,0.1657391786575317,-3578.883544921875,304.15606689453125,0.8923887610435486,0.2825541794300079,0.2690637409687042,293.28387451171875,297.1499938964844,293.1499938964844,0.0077230655588209,-2424.085205078125,301.802001953125,0.4912064373493194,0.050000000745058,0.23208749294281,291.1596984863281,291.1499938964844,274.3031311035156,271.0074768066406,285.746337890625,293.3904724121094,293.1596374511719,1.0,0.2381742149591446,0.798881471157074,0.798881471157074,1.0,1.0,-0.9961563348770142,0.398955374956131,0.5972009897232056,0.2319461405277252,0.0,0.0,0.3690840601921081,47.06684875488281,58.0,-1.1750051975250244,-7440.4091796875,135.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,307.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.1648935973644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786841094493866,0.2786886990070343,-4.603500656230608e-06,0.0,0.0001673460355959,0.0,0.0,12.415173530578612,0.0,0.0,0.0,0.303846925497055,4.0,0.0,1.0
739500,293.1885070800781,297.1499938964844,293.1499938964844,0.0538557060062885,-1430.8680419921875,304.1524658203125,0.6655553579330444,0.1178215891122818,0.1076066642999649,293.61572265625,297.1499938964844,293.1499938964844,0.0013086401158943,-96.93418884277344,294.8152770996094,0.4881788194179535,0.050000000745058,0.0489831306040287,293.1658630371094,297.1499938964844,293.1499938964844,0.1385436654090881,-2288.41259765625,304.1503295898437,0.845432460308075,0.244729995727539,0.1721303462982177,293.2308044433594,297.1499938964844,293.1499938964844,0.1651498675346374,-3568.64453125,304.1560363769531,0.8858867883682251,0.2816768884658813,0.2682878971099853,293.2838134765625,297.1499938964844,293.1499938964844,0.0077047469094395,-2420.46337890625,301.77886962890625,0.4881788194179535,0.050000000745058,0.2323548793792724,291.1594543457031,291.1499938964844,274.3271484375,271.0209045410156,285.7582702636719,293.3824157714844,293.1593933105469,1.0,0.2401335090398788,0.7988489270210266,0.7988489270210266,1.0,1.0,-0.9953254461288452,0.398252010345459,0.5970734357833862,0.2326207011938095,0.0,0.0,0.3684829175472259,48.50321578979492,58.0,-0.8987525105476379,-7422.39794921875,138.08306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,307.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1645310819149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780463695526123,0.2780509889125824,-4.601524324243656e-06,0.0,0.0001669781340751,0.0,0.0,12.378196716308594,0.0,0.0,0.0,0.3036942780017853,4.0,0.0,1.0
739560,293.1876525878906,297.1499938964844,293.1499938964844,0.053666453808546,-1427.72021484375,304.1523742675781,0.6609207987785339,0.1175016611814498,0.1073689684271812,293.6082763671875,297.1499938964844,293.1499938964844,0.001261924742721,-93.47454071044922,294.7544250488281,0.4851989448070526,0.050000000745058,0.049040213227272,293.1650390625,297.1499938964844,293.1499938964844,0.1385571658611297,-2288.60595703125,304.1502685546875,0.8406378626823425,0.2446917444467544,0.1721430867910385,293.2300109863281,297.1499938964844,293.1499938964844,0.1645676046609878,-3558.520263671875,304.156005859375,0.8796021938323975,0.2808102369308471,0.2675228416919708,293.2837829589844,297.1499938964844,293.1499938964844,0.0076865698210895,-2416.85400390625,301.7557983398437,0.4851989448070526,0.050000000745058,0.232625663280487,291.15924072265625,291.1499938964844,274.3510131835937,271.0341491699219,285.7701416015625,293.3746337890625,293.1592102050781,1.0,0.2421009987592697,0.7988187074661255,0.7988187074661255,1.0,1.0,-0.9945308566093444,0.3975698351860046,0.5969610214233398,0.2332905530929565,0.0,0.0,0.3678854703903198,49.95781326293945,46.0,-0.6489781141281128,-7404.7451171875,140.3445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,307.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1641962081193924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774166762828827,0.2774212658405304,-4.599590738507686e-06,0.0,0.000166638274095,0.0,0.0,12.34177589416504,0.0,0.0,0.0,0.3035440146923065,4.0,0.0,1.0
739620,293.1858215332031,297.1499938964844,293.1499938964844,0.0532062202692031,-1420.0352783203125,304.15234375,0.6616510152816772,0.1169210746884346,0.1068007349967956,293.59326171875,297.1499938964844,293.1499938964844,0.001168175949715,-86.52670288085938,294.6379089355469,0.4866130650043487,0.050000000745058,0.0490129590034484,293.1632080078125,297.1499938964844,293.1499938964844,0.1384965926408767,-2287.77734375,304.1502685546875,0.8428318500518799,0.2446786910295486,0.1720959395170211,293.228271484375,297.1499938964844,293.1499938964844,0.1633100807666778,-3536.559326171875,304.1560974121094,0.8803234100341797,0.2791308462619781,0.2658933997154236,293.28350830078125,297.1499938964844,293.1499938964844,0.007622409146279,-2402.501708984375,301.7103271484375,0.4866130650043487,0.050000000745058,0.232496365904808,291.1601257324219,291.1499938964844,274.3980407714844,271.0599670410156,285.7950134277344,293.359619140625,293.16046142578125,1.0,0.2403453886508941,0.7987583875656128,0.7987583875656128,1.0,1.0,-0.991649568080902,0.3956284523010254,0.5960211157798767,0.2343328148126602,0.0,0.0,0.3665160536766052,49.26961517333984,34.0,1.975333333015442,-7365.080078125,138.45462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,306.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.1635940819978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760892212390899,0.2760938107967376,-4.595737209456274e-06,0.0,0.0001660271955188,0.0,0.0,12.265707969665527,0.0,0.0,0.0,0.303229808807373,4.0,0.0,1.0
739680,293.1858215332031,297.1499938964844,293.1499938964844,0.0532062202692031,-1420.0352783203125,304.15234375,0.6616510152816772,0.1169210746884346,0.1068007349967956,293.59326171875,297.1499938964844,293.1499938964844,0.001168175949715,-86.52670288085938,294.6379089355469,0.4866130650043487,0.050000000745058,0.0490129590034484,293.1632080078125,297.1499938964844,293.1499938964844,0.1384965926408767,-2287.77734375,304.1502685546875,0.8428318500518799,0.2446786910295486,0.1720959395170211,293.228271484375,297.1499938964844,293.1499938964844,0.1633100807666778,-3536.559326171875,304.1560974121094,0.8803234100341797,0.2791308462619781,0.2658933997154236,293.28350830078125,297.1499938964844,293.1499938964844,0.007622409146279,-2402.501708984375,301.7103271484375,0.4866130650043487,0.050000000745058,0.232496365904808,291.1601257324219,291.1499938964844,274.3980407714844,271.0599670410156,285.7950134277344,293.359619140625,293.16046142578125,1.0,0.2403453886508941,0.7987583875656128,0.7987583875656128,1.0,1.0,-0.991649568080902,0.3956284523010254,0.5960211157798767,0.2343328148126602,0.0,0.0,0.3665160536766052,49.26961517333984,34.0,1.975333333015442,-7365.080078125,138.45462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,306.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.875,18000.0,0.0,0.0,0.1635940819978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760892212390899,0.2760938107967376,-4.595737209456274e-06,0.0,0.0001660271955188,0.0,0.0,12.265707969665527,0.0,0.0,0.0,0.303229808807373,4.0,0.0,1.0
739740,293.18365478515625,297.1499938964844,293.1499938964844,0.0527168959379196,-1411.8460693359375,304.1523742675781,0.6712782382965088,0.1164494082331657,0.1062169969081878,293.577880859375,297.1499938964844,293.1499938964844,0.0010765485931187,-79.72901153564453,294.5294494628906,0.4943372905254364,0.050000000745058,0.0488706976175308,293.1610107421875,297.1499938964844,293.1499938964844,0.1383987814188003,-2286.41455078125,304.1503601074219,0.8555796146392822,0.2447866648435592,0.1720449775457382,293.226318359375,297.1499938964844,293.1499938964844,0.1619935482740402,-3513.477294921875,304.15625,0.8926756381988525,0.277547150850296,0.2642350196838379,293.2829284667969,297.1499938964844,293.1499938964844,0.0075365370139479,-2382.318115234375,301.6663818359375,0.4943372905254364,0.050000000745058,0.2318215519189834,291.1634826660156,291.1499938964844,274.4440612792969,271.0848693847656,285.8200988769531,293.3451843261719,293.1639099121094,1.0,0.2345688194036483,0.7986980080604553,0.7986980080604553,1.0,1.0,-0.9879172444343568,0.393337994813919,0.5945792198181152,0.2350964844226837,0.0,0.0,0.3645017445087433,45.65663146972656,25.0,4.166379928588867,-7317.73291015625,131.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,306.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1630310714244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741829752922058,0.2741875648498535,-4.590759544953471e-06,0.0,0.0001654558145673,0.0,0.0,12.158201217651367,0.0,0.0,0.0,0.3027912676334381,4.0,0.0,1.0
739800,293.18365478515625,297.1499938964844,293.1499938964844,0.0527168959379196,-1411.8460693359375,304.1523742675781,0.6712782382965088,0.1164494082331657,0.1062169969081878,293.577880859375,297.1499938964844,293.1499938964844,0.0010765485931187,-79.72901153564453,294.5294494628906,0.4943372905254364,0.050000000745058,0.0488706976175308,293.1610107421875,297.1499938964844,293.1499938964844,0.1383987814188003,-2286.41455078125,304.1503601074219,0.8555796146392822,0.2447866648435592,0.1720449775457382,293.226318359375,297.1499938964844,293.1499938964844,0.1619935482740402,-3513.477294921875,304.15625,0.8926756381988525,0.277547150850296,0.2642350196838379,293.2829284667969,297.1499938964844,293.1499938964844,0.0075365370139479,-2382.318115234375,301.6663818359375,0.4943372905254364,0.050000000745058,0.2318215519189834,291.1634826660156,291.1499938964844,274.4440612792969,271.0848693847656,285.8200988769531,293.3451843261719,293.1639099121094,1.0,0.2345688194036483,0.7986980080604553,0.7986980080604553,1.0,1.0,-0.9879172444343568,0.393337994813919,0.5945792198181152,0.2350964844226837,0.0,0.0,0.3645017445087433,45.65663146972656,25.0,4.166379928588867,-7317.73291015625,131.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381042480469,306.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1630310714244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741829752922058,0.2741875648498535,-4.590759544953471e-06,0.0,0.0001654558145673,0.0,0.0,12.158201217651367,0.0,0.0,0.0,0.3027912676334381,4.0,0.0,1.0
739860,293.1813049316406,297.1499938964844,293.1499938964844,0.0522624738514423,-1404.2593994140625,304.15234375,0.6872977018356323,0.116074189543724,0.1056765615940094,293.5625,297.1499938964844,293.1499938964844,0.0009884223109111,-73.19318389892578,294.4263000488281,0.5065350532531738,0.050000000745058,0.048678059130907,293.1586303710937,297.1499938964844,293.1499938964844,0.1383386701345443,-2285.570556640625,304.1503295898437,0.8762001991271973,0.2449920326471328,0.1720304936170578,293.22412109375,297.1499938964844,293.1499938964844,0.1607100218534469,-3490.963134765625,304.15631103515625,0.9135542511940002,0.2760552763938904,0.2626150250434875,293.28204345703125,297.1499938964844,293.1499938964844,0.0074436394497752,-2360.12451171875,301.62353515625,0.5065350532531738,0.050000000745058,0.2309077531099319,291.1666564941406,291.1499938964844,274.48876953125,271.1088562011719,285.8445129394531,293.3317565917969,293.1669921875,1.0,0.2268460988998413,0.7986599802970886,0.7986599802970886,1.0,1.0,-0.9839790463447572,0.391009122133255,0.5929699540138245,0.2356773018836975,0.0,0.0,0.3620578646659851,40.76229095458984,25.0,4.146109104156494,-7266.53271484375,122.29612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,306.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.642578125,18000.0,0.0,0.0,0.1624438762664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717748284339905,0.2717794179916382,-4.584187990985811e-06,0.0,0.0001648598845349,0.0,0.0,12.02224826812744,0.0,0.0,0.0,0.3022365868091583,4.0,0.0,1.0
739920,293.1813049316406,297.1499938964844,293.1499938964844,0.0522624738514423,-1404.2593994140625,304.15234375,0.6872977018356323,0.116074189543724,0.1056765615940094,293.5625,297.1499938964844,293.1499938964844,0.0009884223109111,-73.19318389892578,294.4263000488281,0.5065350532531738,0.050000000745058,0.048678059130907,293.1586303710937,297.1499938964844,293.1499938964844,0.1383386701345443,-2285.570556640625,304.1503295898437,0.8762001991271973,0.2449920326471328,0.1720304936170578,293.22412109375,297.1499938964844,293.1499938964844,0.1607100218534469,-3490.963134765625,304.15631103515625,0.9135542511940002,0.2760552763938904,0.2626150250434875,293.28204345703125,297.1499938964844,293.1499938964844,0.0074436394497752,-2360.12451171875,301.62353515625,0.5065350532531738,0.050000000745058,0.2309077531099319,291.1666564941406,291.1499938964844,274.48876953125,271.1088562011719,285.8445129394531,293.3317565917969,293.1669921875,1.0,0.2268460988998413,0.7986599802970886,0.7986599802970886,1.0,1.0,-0.9839790463447572,0.391009122133255,0.5929699540138245,0.2356773018836975,0.0,0.0,0.3620578646659851,40.76229095458984,25.0,4.146109104156494,-7266.53271484375,122.29612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,306.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.642578125,18000.0,0.0,0.0,0.1624438762664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717748284339905,0.2717794179916382,-4.584187990985811e-06,0.0,0.0001648598845349,0.0,0.0,12.02224826812744,0.0,0.0,0.0,0.3022365868091583,4.0,0.0,1.0
739980,293.178955078125,297.1499938964844,293.1499938964844,0.0519018173217773,-1398.2696533203125,304.15216064453125,0.7016279101371765,0.1157568842172622,0.1052432134747505,293.5476989746094,297.1499938964844,293.1499938964844,0.0009046465274877,-66.9850845336914,294.3258361816406,0.5180202722549438,0.050000000745058,0.0485318414866924,293.1563415527344,297.1499938964844,293.1499938964844,0.1383708119392395,-2285.998779296875,304.1501770019531,0.8951118588447571,0.2452380061149597,0.172090858221054,293.2218933105469,297.1499938964844,293.1499938964844,0.1595374494791031,-3470.427734375,304.1561584472656,0.933709442615509,0.2746309041976928,0.2611126005649566,293.2809143066406,297.1499938964844,293.1499938964844,0.0073625301010906,-2340.80908203125,301.5812683105469,0.5180202722549438,0.050000000745058,0.2302141636610031,291.16845703125,291.1499938964844,274.531982421875,271.1318054199219,285.867431640625,293.31982421875,293.1684875488281,1.0,0.2210255265235901,0.7986219525337219,0.7986219525337219,1.0,1.0,-0.9807199835777284,0.3890490233898163,0.5916709899902344,0.2362401038408279,0.0,0.0,0.3594538867473602,37.04813003540039,25.0,2.1156563758850098,-7217.431640625,115.3378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,306.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.701171875,18000.0,0.0,0.0,0.1617931723594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691273093223572,0.2691318988800049,-4.576643732434604e-06,0.0,0.0001641995040699,0.0,0.0,11.872729301452637,0.0,0.0,0.0,0.3016247451305389,4.0,0.0,1.0
740040,293.178955078125,297.1499938964844,293.1499938964844,0.0519018173217773,-1398.2696533203125,304.15216064453125,0.7016279101371765,0.1157568842172622,0.1052432134747505,293.5476989746094,297.1499938964844,293.1499938964844,0.0009046465274877,-66.9850845336914,294.3258361816406,0.5180202722549438,0.050000000745058,0.0485318414866924,293.1563415527344,297.1499938964844,293.1499938964844,0.1383708119392395,-2285.998779296875,304.1501770019531,0.8951118588447571,0.2452380061149597,0.172090858221054,293.2218933105469,297.1499938964844,293.1499938964844,0.1595374494791031,-3470.427734375,304.1561584472656,0.933709442615509,0.2746309041976928,0.2611126005649566,293.2809143066406,297.1499938964844,293.1499938964844,0.0073625301010906,-2340.80908203125,301.5812683105469,0.5180202722549438,0.050000000745058,0.2302141636610031,291.16845703125,291.1499938964844,274.531982421875,271.1318054199219,285.867431640625,293.31982421875,293.1684875488281,1.0,0.2210255265235901,0.7986219525337219,0.7986219525337219,1.0,1.0,-0.9807199835777284,0.3890490233898163,0.5916709899902344,0.2362401038408279,0.0,0.0,0.3594538867473602,37.04813003540039,25.0,2.1156563758850098,-7217.431640625,115.3378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32086181640625,306.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.701171875,18000.0,0.0,0.0,0.1617931723594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691273093223572,0.2691318988800049,-4.576643732434604e-06,0.0,0.0001641995040699,0.0,0.0,11.872729301452637,0.0,0.0,0.0,0.3016247451305389,4.0,0.0,1.0
740100,293.1778564453125,297.1499938964844,293.1499938964844,0.0517472140491008,-1395.715576171875,304.15203857421875,0.7077958583831787,0.1156070381402969,0.1050519347190857,293.54071044921875,297.1499938964844,293.1499938964844,0.000863995286636,-63.97502517700195,294.2758178710937,0.523235559463501,0.050000000745058,0.0484744794666767,293.15533447265625,297.1499938964844,293.1499938964844,0.1384105831384658,-2286.54248046875,304.1500549316406,0.9034280180931092,0.2453578263521194,0.1721331924200058,293.2207946777344,297.1499938964844,293.1499938964844,0.1589897572994232,-3460.849853515625,304.1560363769531,0.9423263669013976,0.2739352285861969,0.2603946328163147,293.2803649902344,297.1499938964844,293.1499938964844,0.0073259905911982,-2332.1708984375,301.5601501464844,0.523235559463501,0.050000000745058,0.2299420535564422,291.1684875488281,291.1499938964844,274.55291748046875,271.1428527832031,285.8783569335937,293.3144836425781,293.16845703125,1.0,0.2186294198036193,0.7986029386520386,0.7986029386520386,1.0,1.0,-0.9792840480804444,0.388179212808609,0.5911048650741577,0.2365028858184814,0.0,0.0,0.3582139909267425,35.59076690673828,25.0,0.9510170221328736,-7194.73291015625,112.5846176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,306.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.404296875,18000.0,0.0,0.0,0.1614403575658798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678381204605102,0.2678426802158355,-4.572815214487491e-06,0.0,0.0001638414396438,0.0,0.0,11.799824714660645,0.0,0.0,0.0,0.3013252317905426,4.0,0.0,1.0
740160,293.17681884765625,297.1499938964844,293.1499938964844,0.0516028702259063,-1393.33544921875,304.1519470214844,0.713287353515625,0.1154608726501464,0.1048716679215431,293.5340270996094,297.1499938964844,293.1499938964844,0.0008238729205913,-61.0046501159668,294.2259521484375,0.5281444191932678,0.050000000745058,0.0484246760606765,293.1543884277344,297.1499938964844,293.1499938964844,0.1384563446044922,-2287.168212890625,304.14996337890625,0.9114973545074464,0.2454725503921508,0.1721781939268112,293.2197265625,297.1499938964844,293.1499938964844,0.1584584712982177,-3451.55810546875,304.1559143066406,0.9500005841255188,0.2732486724853515,0.2596932649612427,293.27978515625,297.1499938964844,293.1499938964844,0.0072912704199552,-2323.97607421875,301.5390319824219,0.5281444191932678,0.050000000745058,0.229705810546875,291.1683044433594,291.1499938964844,274.57342529296875,271.1536865234375,285.8889465332031,293.3095703125,293.1682434082031,1.0,0.2165130972862243,0.7985938787460327,0.7985938787460327,1.0,1.0,-0.977936625480652,0.3873656988143921,0.5905709266662598,0.2367445975542068,0.0,0.0,0.3570120632648468,34.325050354003906,25.0,0.1076724454760551,-7173.30908203125,110.17756652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,306.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.919921875,18000.0,0.0,0.0,0.1610708236694336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665986716747284,0.2666032314300537,-4.569106749841012e-06,0.0,0.0001634664076846,0.0,0.0,11.72984218597412,0.0,0.0,0.0,0.301036924123764,4.0,0.0,1.0
740220,293.17486572265625,297.1499938964844,293.1499938964844,0.0513370670378208,-1388.960205078125,304.1517333984375,0.722276508808136,0.1151755973696708,0.104536660015583,293.5216979980469,297.1499938964844,293.1499938964844,0.0007446406525559,-55.13948440551758,294.1266174316406,0.5369606018066406,0.050000000745058,0.0483437739312648,293.15283203125,297.1499938964844,293.1499938964844,0.1385542154312133,-2288.5029296875,304.1498107910156,0.9266151189804076,0.245679959654808,0.1722684949636459,293.2176818847656,297.1499938964844,293.1499938964844,0.1574352979660034,-3433.652587890625,304.1556396484375,0.9626233577728271,0.2719001471996307,0.2583334445953369,293.2787170410156,297.1499938964844,293.1499938964844,0.0072261500172317,-2308.62060546875,301.4969177246094,0.5369606018066406,0.050000000745058,0.2293220460414886,291.1675720214844,291.1499938964844,274.6129150390625,271.1744384765625,285.9090881347656,293.3008117675781,293.1674499511719,1.0,0.2129897028207779,0.7985756397247314,0.7985756397247314,1.0,1.0,-0.9754531979560852,0.3858806490898132,0.589572548866272,0.2371520698070526,0.0,0.0,0.3547152578830719,32.26700210571289,25.0,-0.940897822380066,-7133.4404296875,106.21395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,306.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.1602880209684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642439305782318,0.2642484903335571,-4.562092726700939e-06,0.0,0.0001626719749765,0.0,0.0,11.597440719604492,0.0,0.0,0.0,0.3004912436008453,4.0,0.0,1.0
740280,293.17486572265625,297.1499938964844,293.1499938964844,0.0513370670378208,-1388.960205078125,304.1517333984375,0.722276508808136,0.1151755973696708,0.104536660015583,293.5216979980469,297.1499938964844,293.1499938964844,0.0007446406525559,-55.13948440551758,294.1266174316406,0.5369606018066406,0.050000000745058,0.0483437739312648,293.15283203125,297.1499938964844,293.1499938964844,0.1385542154312133,-2288.5029296875,304.1498107910156,0.9266151189804076,0.245679959654808,0.1722684949636459,293.2176818847656,297.1499938964844,293.1499938964844,0.1574352979660034,-3433.652587890625,304.1556396484375,0.9626233577728271,0.2719001471996307,0.2583334445953369,293.2787170410156,297.1499938964844,293.1499938964844,0.0072261500172317,-2308.62060546875,301.4969177246094,0.5369606018066406,0.050000000745058,0.2293220460414886,291.1675720214844,291.1499938964844,274.6129150390625,271.1744384765625,285.9090881347656,293.3008117675781,293.1674499511719,1.0,0.2129897028207779,0.7985756397247314,0.7985756397247314,1.0,1.0,-0.9754531979560852,0.3858806490898132,0.589572548866272,0.2371520698070526,0.0,0.0,0.3547152578830719,32.26700210571289,25.0,-0.940897822380066,-7133.4404296875,106.21395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,306.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.93359375,18000.0,0.0,0.0,0.1602880209684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642439305782318,0.2642484903335571,-4.562092726700939e-06,0.0,0.0001626719749765,0.0,0.0,11.597440719604492,0.0,0.0,0.0,0.3004912436008453,4.0,0.0,1.0
740340,293.17315673828125,297.1499938964844,293.1499938964844,0.0510927662253379,-1384.94580078125,304.1515808105469,0.7293922305107117,0.1148948147892952,0.1042255237698555,293.51080322265625,297.1499938964844,293.1499938964844,0.0006661374354735,-49.328575134277344,294.0273132324219,0.5444179177284241,0.050000000745058,0.0482824072241783,293.1516418457031,297.1499938964844,293.1499938964844,0.1386475563049316,-2289.7734375,304.14971923828125,0.9393103718757628,0.2458482235670089,0.1723480075597763,293.2157287597656,297.1499938964844,293.1499938964844,0.1564556360244751,-3416.490234375,304.1553955078125,0.9721031188964844,0.2705811560153961,0.257021814584732,293.2777709960937,297.1499938964844,293.1499938964844,0.0071654506027698,-2294.30908203125,301.4547424316406,0.5444179177284241,0.050000000745058,0.2290309518575668,291.16650390625,291.1499938964844,274.6501770019531,271.19403076171875,285.927734375,293.2933654785156,293.1663513183594,1.0,0.2102251797914505,0.7985574007034302,0.7985574007034302,1.0,1.0,-0.9731780290603638,0.3845494985580444,0.5886285305023193,0.2374478280544281,0.0,0.0,0.3525848388671875,30.70274543762207,25.0,-1.4739824533462524,-7096.96728515625,103.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,306.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.159460186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262066900730133,0.2620714604854584,-4.555628493108088e-06,0.0,0.0001618318055989,0.0,0.0,11.475630760192873,0.0,0.0,0.0,0.2999892234802246,4.0,0.0,1.0
740400,293.17315673828125,297.1499938964844,293.1499938964844,0.0510927662253379,-1384.94580078125,304.1515808105469,0.7293922305107117,0.1148948147892952,0.1042255237698555,293.51080322265625,297.1499938964844,293.1499938964844,0.0006661374354735,-49.328575134277344,294.0273132324219,0.5444179177284241,0.050000000745058,0.0482824072241783,293.1516418457031,297.1499938964844,293.1499938964844,0.1386475563049316,-2289.7734375,304.14971923828125,0.9393103718757628,0.2458482235670089,0.1723480075597763,293.2157287597656,297.1499938964844,293.1499938964844,0.1564556360244751,-3416.490234375,304.1553955078125,0.9721031188964844,0.2705811560153961,0.257021814584732,293.2777709960937,297.1499938964844,293.1499938964844,0.0071654506027698,-2294.30908203125,301.4547424316406,0.5444179177284241,0.050000000745058,0.2290309518575668,291.16650390625,291.1499938964844,274.6501770019531,271.19403076171875,285.927734375,293.2933654785156,293.1663513183594,1.0,0.2102251797914505,0.7985574007034302,0.7985574007034302,1.0,1.0,-0.9731780290603638,0.3845494985580444,0.5886285305023193,0.2374478280544281,0.0,0.0,0.3525848388671875,30.70274543762207,25.0,-1.4739824533462524,-7096.96728515625,103.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,306.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.159460186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262066900730133,0.2620714604854584,-4.555628493108088e-06,0.0,0.0001618318055989,0.0,0.0,11.475630760192873,0.0,0.0,0.0,0.2999892234802246,4.0,0.0,1.0
740460,293.171630859375,297.1499938964844,293.1499938964844,0.0508616007864475,-1381.1505126953125,304.15142822265625,0.7351018786430359,0.1146144792437553,0.1039294302463531,293.5013732910156,297.1499938964844,293.1499938964844,0.0005877424264326,-43.52539443969727,293.9275817871094,0.5505954623222351,0.050000000745058,0.0482356138527393,293.1508483886719,297.1499938964844,293.1499938964844,0.1387223303318023,-2290.7890625,304.1496887207031,0.9494411945343018,0.2459666579961776,0.1724054515361786,293.2138671875,297.1499938964844,293.1499938964844,0.1555104255676269,-3399.90869140625,304.1551818847656,0.9791101217269896,0.2692891061306,0.2557506561279297,293.2769775390625,297.1499938964844,293.1499938964844,0.0071079172194004,-2280.720703125,301.4124755859375,0.5505954623222351,0.050000000745058,0.2288089841604232,291.1653137207031,291.1499938964844,274.6849975585937,271.21240234375,285.9449462890625,293.2870788574219,293.1651306152344,1.0,0.2080390304327011,0.7985313534736633,0.7985313534736633,1.0,1.0,-0.9710434079170228,0.3833364844322204,0.5877069234848022,0.2376291751861572,0.0,0.0,0.350624531507492,29.505905151367188,25.0,-1.6870708465576172,-7063.29931640625,100.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,306.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8046875,18000.0,0.0,0.0,0.1586062759160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600750625133514,0.2600796222686767,-4.549738150672056e-06,0.0,0.0001609652099432,0.0,0.0,11.36469841003418,0.0,0.0,0.0,0.2995319068431854,4.0,0.0,1.0
740520,293.171630859375,297.1499938964844,293.1499938964844,0.0508616007864475,-1381.1505126953125,304.15142822265625,0.7351018786430359,0.1146144792437553,0.1039294302463531,293.5013732910156,297.1499938964844,293.1499938964844,0.0005877424264326,-43.52539443969727,293.9275817871094,0.5505954623222351,0.050000000745058,0.0482356138527393,293.1508483886719,297.1499938964844,293.1499938964844,0.1387223303318023,-2290.7890625,304.1496887207031,0.9494411945343018,0.2459666579961776,0.1724054515361786,293.2138671875,297.1499938964844,293.1499938964844,0.1555104255676269,-3399.90869140625,304.1551818847656,0.9791101217269896,0.2692891061306,0.2557506561279297,293.2769775390625,297.1499938964844,293.1499938964844,0.0071079172194004,-2280.720703125,301.4124755859375,0.5505954623222351,0.050000000745058,0.2288089841604232,291.1653137207031,291.1499938964844,274.6849975585937,271.21240234375,285.9449462890625,293.2870788574219,293.1651306152344,1.0,0.2080390304327011,0.7985313534736633,0.7985313534736633,1.0,1.0,-0.9710434079170228,0.3833364844322204,0.5877069234848022,0.2376291751861572,0.0,0.0,0.350624531507492,29.505905151367188,25.0,-1.6870708465576172,-7063.29931640625,100.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,306.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8046875,18000.0,0.0,0.0,0.1586062759160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600750625133514,0.2600796222686767,-4.549738150672056e-06,0.0,0.0001609652099432,0.0,0.0,11.36469841003418,0.0,0.0,0.0,0.2995319068431854,4.0,0.0,1.0
740580,293.1703186035156,297.1499938964844,293.1499938964844,0.0506383068859577,-1377.4859619140625,304.1513366699219,0.7396385669708252,0.1143321618437767,0.1036425307393074,293.4933776855469,297.1499938964844,293.1499938964844,0.000526356510818,-38.26768112182617,293.8270874023437,0.5556166172027588,0.050000000745058,0.0481998994946479,293.1504821777344,297.1499938964844,293.1499938964844,0.138767585158348,-2291.403076171875,304.14971923828125,0.957297146320343,0.2460251152515411,0.1724310368299484,293.212158203125,297.1499938964844,293.1499938964844,0.1545944511890411,-3383.81640625,304.15496826171875,0.9842061400413512,0.2680226266384125,0.2545149624347687,293.2763061523437,297.1499938964844,293.1499938964844,0.0070527144707739,-2267.64453125,301.3700561523437,0.5556166172027588,0.050000000745058,0.2286395728588104,291.1640625,291.1499938964844,274.7171325683594,271.2294921875,285.96063232421875,293.28179931640625,293.16387939453125,1.0,0.2062996178865432,0.7985053658485413,0.7985053658485413,1.0,1.0,-0.969000518321991,0.3822131156921386,0.5867874026298523,0.2377049773931503,0.0,0.0,0.3488340973854065,28.587873458862305,28.0,-1.760608792304993,-7031.91357421875,98.7563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,306.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1577458828687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582640051841736,0.2582685649394989,-4.544406237982912e-06,0.0,0.000160092007718,0.0,0.0,11.264270782470703,0.0,0.0,0.0,0.2991178929805755,4.0,0.0,1.0
740640,293.1703186035156,297.1499938964844,293.1499938964844,0.0506383068859577,-1377.4859619140625,304.1513366699219,0.7396385669708252,0.1143321618437767,0.1036425307393074,293.4933776855469,297.1499938964844,293.1499938964844,0.000526356510818,-38.26768112182617,293.8270874023437,0.5556166172027588,0.050000000745058,0.0481998994946479,293.1504821777344,297.1499938964844,293.1499938964844,0.138767585158348,-2291.403076171875,304.14971923828125,0.957297146320343,0.2460251152515411,0.1724310368299484,293.212158203125,297.1499938964844,293.1499938964844,0.1545944511890411,-3383.81640625,304.15496826171875,0.9842061400413512,0.2680226266384125,0.2545149624347687,293.2763061523437,297.1499938964844,293.1499938964844,0.0070527144707739,-2267.64453125,301.3700561523437,0.5556166172027588,0.050000000745058,0.2286395728588104,291.1640625,291.1499938964844,274.7171325683594,271.2294921875,285.96063232421875,293.28179931640625,293.16387939453125,1.0,0.2062996178865432,0.7985053658485413,0.7985053658485413,1.0,1.0,-0.969000518321991,0.3822131156921386,0.5867874026298523,0.2377049773931503,0.0,0.0,0.3488340973854065,28.587873458862305,28.0,-1.760608792304993,-7031.91357421875,98.7563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,306.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1577458828687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582640051841736,0.2582685649394989,-4.544406237982912e-06,0.0,0.000160092007718,0.0,0.0,11.264270782470703,0.0,0.0,0.0,0.2991178929805755,4.0,0.0,1.0
