time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740700,293.16973876953125,297.1499938964844,293.1499938964844,0.0505351386964321,-1375.79541015625,304.1512756347656,0.7401741147041321,0.1141886040568351,0.1035094708204269,293.4898986816406,297.1499938964844,293.1499938964844,0.0005033200141042,-34.75510787963867,293.7764587402344,0.5564219951629639,0.050000000745058,0.0481943488121032,293.1504211425781,297.1499938964844,293.1499938964844,0.1387828290462494,-2291.61083984375,304.1497497558594,0.9585273265838624,0.2460275739431381,0.1724357008934021,293.2113342285156,297.1499938964844,293.1499938964844,0.1541528850793838,-3376.05419921875,304.1548767089844,0.9845578670501708,0.2673976719379425,0.2539178729057312,293.2760314941406,297.1499938964844,293.1499938964844,0.0070273778401315,-2261.671630859375,301.3487548828125,0.5564219951629639,0.050000000745058,0.2286132425069809,291.1634216308594,291.1499938964844,274.7321472167969,271.2375793457031,285.9678955078125,293.27947998046875,293.1632080078125,1.0,0.2060332894325256,0.7984923124313354,0.7984923124313354,1.0,1.0,-0.9680914282798768,0.3817164003849029,0.5863749980926514,0.2377300262451172,0.0,0.0,0.3480051457881927,28.44104385375977,28.0,-1.8756061792373653,-7017.24951171875,98.32518768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3552551269531,306.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.1573191583156585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574255168437958,0.2574300467967987,-4.541941507341107e-06,0.0,0.0001596589427208,0.0,0.0,11.217905044555664,0.0,0.0,0.0,0.2989267706871032,4.0,0.0,1.0
740760,293.1692199707031,297.1499938964844,293.1499938964844,0.0504369921982288,-1374.189697265625,304.1512145996094,0.7394589185714722,0.1140411347150802,0.1033815219998359,293.4867248535156,297.1499938964844,293.1499938964844,0.0004873904108535,-31.878393173217773,293.7254333496094,0.5560057163238525,0.050000000745058,0.048197217285633,293.1505126953125,297.1499938964844,293.1499938964844,0.1387917399406433,-2291.73486328125,304.1497802734375,0.9578896164894104,0.2460073381662368,0.1724318116903305,293.2105407714844,297.1499938964844,293.1499938964844,0.1537231653928756,-3368.499267578125,304.1547546386719,0.9833865761756896,0.2667766511440277,0.2533333897590637,293.2758178710937,297.1499938964844,293.1499938964844,0.0070035983808338,-2256.101318359375,301.3273620605469,0.5560057163238525,0.050000000745058,0.2286268472671508,291.1626281738281,291.1499938964844,274.7463684082031,271.24530029296875,285.9747619628906,293.27740478515625,293.16241455078125,1.0,0.20608951151371,0.7984813451766968,0.7984813451766968,1.0,1.0,-0.9672514200210572,0.3812582194805145,0.5859931707382202,0.2377513945102691,0.0,0.0,0.3472402989864349,28.507789611816406,31.0,-2.1269371509552,-7003.33544921875,98.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,306.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6640625,18000.0,0.0,0.0,0.156898632645607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566419839859009,0.2566465139389038,-4.539619567367481e-06,0.0,0.0001592321787029,0.0,0.0,11.174604415893556,0.0,0.0,0.0,0.2987482845783233,4.0,0.0,1.0
740820,293.16827392578125,297.1499938964844,293.1499938964844,0.0502522438764572,-1371.1712646484375,304.151123046875,0.7352782487869263,0.1137459501624107,0.1031389161944389,293.4813232421875,297.1499938964844,293.1499938964844,0.0004560817615129,-25.927309036254883,293.6223449707031,0.5524597764015198,0.050000000745058,0.04822214320302,293.1509704589844,297.1499938964844,293.1499938964844,0.1387799978256225,-2291.585693359375,304.1498718261719,0.952348530292511,0.2459008991718292,0.1723915487527847,293.2090148925781,297.1499938964844,293.1499938964844,0.1528901606798172,-3353.843505859375,304.1545715332031,0.977456510066986,0.2655482888221741,0.2521955370903015,293.2755126953125,297.1499938964844,293.1499938964844,0.0069593586958944,-2245.800048828125,301.28424072265625,0.5524597764015198,0.050000000745058,0.2287450730800628,291.1609191894531,291.1499938964844,274.7724609375,271.2597351074219,285.9883728027344,293.27545166015625,293.16070556640625,1.0,0.2070205211639404,0.7984594702720642,0.7984594702720642,1.0,1.0,-0.9657180905342102,0.3804262578487396,0.5852918028831482,0.2377786040306091,0.0,0.0,0.3459013402462005,29.12793159484864,34.0,-2.25317120552063,-6977.6015625,98.96109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,306.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.1560871452093124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552702128887176,0.2552747428417206,-4.535495463642292e-06,0.0,0.0001584086130606,0.0,0.0,11.098821640014648,0.0,0.0,0.0,0.2984350621700287,4.0,0.0,1.0
740880,293.16827392578125,297.1499938964844,293.1499938964844,0.0502522438764572,-1371.1712646484375,304.151123046875,0.7352782487869263,0.1137459501624107,0.1031389161944389,293.4813232421875,297.1499938964844,293.1499938964844,0.0004560817615129,-25.927309036254883,293.6223449707031,0.5524597764015198,0.050000000745058,0.04822214320302,293.1509704589844,297.1499938964844,293.1499938964844,0.1387799978256225,-2291.585693359375,304.1498718261719,0.952348530292511,0.2459008991718292,0.1723915487527847,293.2090148925781,297.1499938964844,293.1499938964844,0.1528901606798172,-3353.843505859375,304.1545715332031,0.977456510066986,0.2655482888221741,0.2521955370903015,293.2755126953125,297.1499938964844,293.1499938964844,0.0069593586958944,-2245.800048828125,301.28424072265625,0.5524597764015198,0.050000000745058,0.2287450730800628,291.1609191894531,291.1499938964844,274.7724609375,271.2597351074219,285.9883728027344,293.27545166015625,293.16070556640625,1.0,0.2070205211639404,0.7984594702720642,0.7984594702720642,1.0,1.0,-0.9657180905342102,0.3804262578487396,0.5852918028831482,0.2377786040306091,0.0,0.0,0.3459013402462005,29.12793159484864,34.0,-2.25317120552063,-6977.6015625,98.96109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,306.8225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.1560871452093124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552702128887176,0.2552747428417206,-4.535495463642292e-06,0.0,0.0001584086130606,0.0,0.0,11.098821640014648,0.0,0.0,0.0,0.2984350621700287,4.0,0.0,1.0
740940,293.1673889160156,297.1499938964844,293.1499938964844,0.0500910580158233,-1368.5394287109375,304.1510314941406,0.728436291217804,0.1134650558233261,0.1029282435774803,293.47705078125,297.1499938964844,293.1499938964844,0.0004231994389556,-19.95110321044922,293.5182800292969,0.5462242364883423,0.050000000745058,0.0482684038579463,293.1517944335937,297.1499938964844,293.1499938964844,0.138721153140068,-2290.797607421875,304.1500244140625,0.9421947002410888,0.2457070350646972,0.172307088971138,293.2076110839844,297.1499938964844,293.1499938964844,0.1520852446556091,-3339.658447265625,304.1543884277344,0.9673504829406738,0.264342337846756,0.2510996162891388,293.275390625,297.1499938964844,293.1499938964844,0.0069184503518044,-2236.303466796875,301.24078369140625,0.5462242364883423,0.050000000745058,0.2289645224809646,291.15948486328125,291.1499938964844,274.7951965332031,271.27276611328125,286.0012512207031,293.275390625,293.1593017578125,1.0,0.2088523656129837,0.7984375953674316,0.7984375953674316,1.0,1.0,-0.9643673896789552,0.3796949386596679,0.5846723914146423,0.2377977669239044,0.0,0.0,0.3447355329990387,30.28948974609375,37.0,-2.085924863815308,-6954.072265625,100.5856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,306.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.1553301066160202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540957629680633,0.2541002929210663,-4.532013008429203e-06,0.0,0.0001576403010403,0.0,0.0,11.034215927124023,0.0,0.0,0.0,0.2981680333614349,4.0,0.0,1.0
741000,293.1673889160156,297.1499938964844,293.1499938964844,0.0500910580158233,-1368.5394287109375,304.1510314941406,0.728436291217804,0.1134650558233261,0.1029282435774803,293.47705078125,297.1499938964844,293.1499938964844,0.0004231994389556,-19.95110321044922,293.5182800292969,0.5462242364883423,0.050000000745058,0.0482684038579463,293.1517944335937,297.1499938964844,293.1499938964844,0.138721153140068,-2290.797607421875,304.1500244140625,0.9421947002410888,0.2457070350646972,0.172307088971138,293.2076110839844,297.1499938964844,293.1499938964844,0.1520852446556091,-3339.658447265625,304.1543884277344,0.9673504829406738,0.264342337846756,0.2510996162891388,293.275390625,297.1499938964844,293.1499938964844,0.0069184503518044,-2236.303466796875,301.24078369140625,0.5462242364883423,0.050000000745058,0.2289645224809646,291.15948486328125,291.1499938964844,274.7951965332031,271.27276611328125,286.0012512207031,293.275390625,293.1593017578125,1.0,0.2088523656129837,0.7984375953674316,0.7984375953674316,1.0,1.0,-0.9643673896789552,0.3796949386596679,0.5846723914146423,0.2377977669239044,0.0,0.0,0.3447355329990387,30.28948974609375,37.0,-2.085924863815308,-6954.072265625,100.5856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,306.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.1553301066160202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540957629680633,0.2541002929210663,-4.532013008429203e-06,0.0,0.0001576403010403,0.0,0.0,11.034215927124023,0.0,0.0,0.0,0.2981680333614349,4.0,0.0,1.0
741060,293.1666259765625,297.1499938964844,293.1499938964844,0.0499422214925289,-1366.11328125,304.15093994140625,0.719857394695282,0.1131758391857147,0.1027313396334648,293.4737854003906,297.1499938964844,293.1499938964844,0.0003858861455228,-13.891658782958984,293.41278076171875,0.538396418094635,0.050000000745058,0.0483315363526344,293.153076171875,297.1499938964844,293.1499938964844,0.1386076956987381,-2289.277099609375,304.15020751953125,0.9288325309753418,0.2454064488410949,0.1721642166376114,293.2062683105469,297.1499938964844,293.1499938964844,0.1513101458549499,-3325.986572265625,304.1542053222656,0.9538713693618774,0.2631540298461914,0.2500384151935577,293.2754211425781,297.1499938964844,293.1499938964844,0.0068801967427134,-2227.4775390625,301.19683837890625,0.538396418094635,0.050000000745058,0.2292639911174774,291.15789794921875,291.1499938964844,274.8143005371094,271.2843322753906,286.0122985839844,293.2754211425781,293.1576843261719,1.0,0.2113678604364395,0.7984107732772827,0.7984107732772827,1.0,1.0,-0.9631211161613464,0.3790281116962433,0.5840929746627808,0.2377931326627731,0.0,0.0,0.34378781914711,31.878541946411133,40.0,-2.2165005207061768,-6932.77392578125,102.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1546416878700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531161606311798,0.2531206905841827,-4.529061243374599e-06,0.0,0.0001569416635902,0.0,0.0,10.980335235595703,0.0,0.0,0.0,0.2979453802108764,4.0,0.0,1.0
741120,293.1666259765625,297.1499938964844,293.1499938964844,0.0499422214925289,-1366.11328125,304.15093994140625,0.719857394695282,0.1131758391857147,0.1027313396334648,293.4737854003906,297.1499938964844,293.1499938964844,0.0003858861455228,-13.891658782958984,293.41278076171875,0.538396418094635,0.050000000745058,0.0483315363526344,293.153076171875,297.1499938964844,293.1499938964844,0.1386076956987381,-2289.277099609375,304.15020751953125,0.9288325309753418,0.2454064488410949,0.1721642166376114,293.2062683105469,297.1499938964844,293.1499938964844,0.1513101458549499,-3325.986572265625,304.1542053222656,0.9538713693618774,0.2631540298461914,0.2500384151935577,293.2754211425781,297.1499938964844,293.1499938964844,0.0068801967427134,-2227.4775390625,301.19683837890625,0.538396418094635,0.050000000745058,0.2292639911174774,291.15789794921875,291.1499938964844,274.8143005371094,271.2843322753906,286.0122985839844,293.2754211425781,293.1576843261719,1.0,0.2113678604364395,0.7984107732772827,0.7984107732772827,1.0,1.0,-0.9631211161613464,0.3790281116962433,0.5840929746627808,0.2377931326627731,0.0,0.0,0.34378781914711,31.878541946411133,40.0,-2.2165005207061768,-6932.77392578125,102.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1546416878700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531161606311798,0.2531206905841827,-4.529061243374599e-06,0.0,0.0001569416635902,0.0,0.0,10.980335235595703,0.0,0.0,0.0,0.2979453802108764,4.0,0.0,1.0
741180,293.1660461425781,297.1499938964844,293.1499938964844,0.0497937574982643,-1363.6917724609375,304.15087890625,0.7098647356033325,0.1128719225525856,0.1025347411632537,293.4714050292969,297.1499938964844,293.1499938964844,0.0003411977959331,-7.734542846679687,293.3058776855469,0.5298435091972351,0.050000000745058,0.0484083294868469,293.1547546386719,297.1499938964844,293.1499938964844,0.1384251564741134,-2286.82666015625,304.1504211425781,0.9138862490653992,0.2449882626533508,0.1719509363174438,293.2050170898437,297.1499938964844,293.1499938964844,0.1505575031042099,-3312.693115234375,304.154052734375,0.937982976436615,0.2619813978672027,0.2490058988332748,293.275634765625,297.1499938964844,293.1499938964844,0.0068438467569649,-2219.11474609375,301.1524658203125,0.5298435091972351,0.050000000745058,0.2296282649040222,291.15631103515625,291.1499938964844,274.8295593261719,271.2944030761719,286.0215148925781,293.2756042480469,293.1561279296875,1.0,0.2144031375646591,0.798383891582489,0.798383891582489,1.0,1.0,-0.9619193077087402,0.3783998191356659,0.583519458770752,0.2377503216266632,0.0,0.0,0.3430548906326294,33.81293869018555,43.0,-2.16394567489624,-6913.943359375,105.83873748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,306.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1540339589118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523547410964966,0.2523592412471771,-4.526713382801972e-06,0.0,0.0001563248806633,0.0,0.0,10.93840503692627,0.0,0.0,0.0,0.2977713644504547,4.0,0.0,1.0
741240,293.1660461425781,297.1499938964844,293.1499938964844,0.0497937574982643,-1363.6917724609375,304.15087890625,0.7098647356033325,0.1128719225525856,0.1025347411632537,293.4714050292969,297.1499938964844,293.1499938964844,0.0003411977959331,-7.734542846679687,293.3058776855469,0.5298435091972351,0.050000000745058,0.0484083294868469,293.1547546386719,297.1499938964844,293.1499938964844,0.1384251564741134,-2286.82666015625,304.1504211425781,0.9138862490653992,0.2449882626533508,0.1719509363174438,293.2050170898437,297.1499938964844,293.1499938964844,0.1505575031042099,-3312.693115234375,304.154052734375,0.937982976436615,0.2619813978672027,0.2490058988332748,293.275634765625,297.1499938964844,293.1499938964844,0.0068438467569649,-2219.11474609375,301.1524658203125,0.5298435091972351,0.050000000745058,0.2296282649040222,291.15631103515625,291.1499938964844,274.8295593261719,271.2944030761719,286.0215148925781,293.2756042480469,293.1561279296875,1.0,0.2144031375646591,0.798383891582489,0.798383891582489,1.0,1.0,-0.9619193077087402,0.3783998191356659,0.583519458770752,0.2377503216266632,0.0,0.0,0.3430548906326294,33.81293869018555,43.0,-2.16394567489624,-6913.943359375,105.83873748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275756835937,306.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1540339589118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523547410964966,0.2523592412471771,-4.526713382801972e-06,0.0,0.0001563248806633,0.0,0.0,10.93840503692627,0.0,0.0,0.0,0.2977713644504547,4.0,0.0,1.0
741300,293.16583251953125,297.1499938964844,293.1499938964844,0.0497185178101062,-1362.46337890625,304.1508483886719,0.70435631275177,0.1127144023776054,0.1024354845285415,293.4705505371094,297.1499938964844,293.1499938964844,0.0003138379834126,-4.614046096801758,293.2518615722656,0.5255113244056702,0.050000000745058,0.0484509691596031,293.1557312011719,297.1499938964844,293.1499938964844,0.1383053511381149,-2285.217041015625,304.15057373046875,0.9064700603485109,0.2447331547737121,0.1718158721923828,293.2044372558594,297.1499938964844,293.1499938964844,0.1501880884170532,-3306.161376953125,304.15399169921875,0.9295502305030824,0.2614007294178009,0.2484992742538452,293.2757873535156,297.1499938964844,293.1499938964844,0.0068261986598372,-2215.05517578125,301.1300964355469,0.5255113244056702,0.050000000745058,0.2298305481672287,291.15557861328125,291.1499938964844,274.835693359375,271.2988586425781,286.02545166015625,293.2757568359375,293.1553955078125,1.0,0.2160714417695999,0.7983704805374146,0.7983704805374146,1.0,1.0,-0.9613239765167236,0.3780952394008636,0.5832287073135376,0.2377118915319442,0.0,0.0,0.3427589535713196,34.887290954589844,43.0,-2.0992767810821533,-6905.33349609375,107.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,306.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1537627130746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520447075366974,0.2520492374897003,-4.525748863670742e-06,0.0,0.0001560496020829,0.0,0.0,10.921331405639648,0.0,0.0,0.0,0.297700434923172,4.0,0.0,1.0
741360,293.1656188964844,297.1499938964844,293.1499938964844,0.0496422536671161,-1361.2176513671875,304.1508178710937,0.6987581849098206,0.1125531941652298,0.1023351848125457,293.4699401855469,297.1499938964844,293.1499938964844,0.0002775482134893,-1.4942519664764404,293.19744873046875,0.5212191939353943,0.050000000745058,0.0484961308538913,293.1568298339844,297.1499938964844,293.1499938964844,0.1381645202636718,-2283.324462890625,304.1507263183594,0.8994113206863403,0.2444451302289962,0.1716598570346832,293.203857421875,297.1499938964844,293.1499938964844,0.1498230993747711,-3299.702880859375,304.1539306640625,0.9210540056228638,0.260824054479599,0.2479988485574722,293.2759704589844,297.1499938964844,293.1499938964844,0.0068088304251432,-2211.058349609375,301.1076354980469,0.5212191939353943,0.050000000745058,0.2300447672605514,291.1548767089844,291.1499938964844,274.8407592773437,271.3029479980469,286.02886962890625,293.27593994140625,293.1546936035156,1.0,0.2178234905004501,0.7983579635620117,0.7983579635620117,1.0,1.0,-0.960727035999298,0.377794861793518,0.58293217420578,0.2376608252525329,0.0,0.0,0.3425089716911316,36.02511978149414,46.0,-2.015333652496338,-6897.2578125,109.19815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,306.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1535149812698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517804205417633,0.2517849504947662,-4.52491667601862e-06,0.0,0.0001557981886435,0.0,0.0,10.906763076782228,0.0,0.0,0.0,0.2976398468017578,4.0,0.0,1.0
741420,293.1653137207031,297.1499938964844,293.1499938964844,0.049486469477415,-1358.6708984375,304.1508178710937,0.6876131296157837,0.1122206971049308,0.1021313667297363,293.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.5129643082618713,0.050000000745058,0.0485925823450088,293.1593017578125,297.1499938964844,293.1499938964844,0.1378220617771148,-2278.720458984375,304.15106201171875,0.8855227828025818,0.2437744885683059,0.1712875962257385,293.2027587890625,297.1499938964844,293.1499938964844,0.1491044908761978,-3286.973876953125,304.15380859375,0.9049419164657592,0.2596816718578338,0.2470144778490066,293.27642822265625,297.1499938964844,293.1499938964844,0.006774696521461,-2203.18896484375,301.0623474121094,0.5129643082618713,0.050000000745058,0.2305022776126861,291.153564453125,291.1499938964844,274.84765625,271.3098449707031,286.0342712402344,293.2763977050781,293.15338134765625,1.0,0.2215118408203125,0.798332929611206,0.798332929611206,1.0,1.0,-0.9595190286636353,0.3772023320198059,0.5823167562484741,0.2375181913375854,0.0,0.0,0.3421246707439422,38.45492172241211,49.0,-1.82184100151062,-6882.556640625,112.90079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,306.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1530850231647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513677775859833,0.2513722777366638,-4.523590177996084e-06,0.0,0.0001553618349134,0.0,0.0,10.8839693069458,0.0,0.0,0.0,0.297544777393341,4.0,0.0,1.0
741480,293.1653137207031,297.1499938964844,293.1499938964844,0.049486469477415,-1358.6708984375,304.1508178710937,0.6876131296157837,0.1122206971049308,0.1021313667297363,293.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.5129643082618713,0.050000000745058,0.0485925823450088,293.1593017578125,297.1499938964844,293.1499938964844,0.1378220617771148,-2278.720458984375,304.15106201171875,0.8855227828025818,0.2437744885683059,0.1712875962257385,293.2027587890625,297.1499938964844,293.1499938964844,0.1491044908761978,-3286.973876953125,304.15380859375,0.9049419164657592,0.2596816718578338,0.2470144778490066,293.27642822265625,297.1499938964844,293.1499938964844,0.006774696521461,-2203.18896484375,301.0623474121094,0.5129643082618713,0.050000000745058,0.2305022776126861,291.153564453125,291.1499938964844,274.84765625,271.3098449707031,286.0342712402344,293.2763977050781,293.15338134765625,1.0,0.2215118408203125,0.798332929611206,0.798332929611206,1.0,1.0,-0.9595190286636353,0.3772023320198059,0.5823167562484741,0.2375181913375854,0.0,0.0,0.3421246707439422,38.45492172241211,49.0,-1.82184100151062,-6882.556640625,112.90079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,306.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1530850231647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513677775859833,0.2513722777366638,-4.523590177996084e-06,0.0,0.0001553618349134,0.0,0.0,10.8839693069458,0.0,0.0,0.0,0.297544777393341,4.0,0.0,1.0
741540,293.1651611328125,297.1499938964844,293.1499938964844,0.0493208579719066,-1355.9598388671875,304.1508178710937,0.6767752766609192,0.1118644103407859,0.1019164770841598,293.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1518249511719,0.505270779132843,0.050000000745058,0.048696182668209,293.1621398925781,297.1499938964844,293.1499938964844,0.1373881101608276,-2272.883056640625,304.15142822265625,0.8720082640647888,0.2429623901844024,0.1708245128393173,293.2017517089844,297.1499938964844,293.1499938964844,0.1483992338180542,-3274.463134765625,304.1537170410156,0.8905764222145081,0.2585514187812805,0.2460498660802841,293.27703857421875,297.1499938964844,293.1499938964844,0.0067410999909043,-2195.4150390625,301.0166320800781,0.505270779132843,0.050000000745058,0.2309937179088592,291.15240478515625,291.1499938964844,274.8500061035156,271.31512451171875,286.03759765625,293.2769775390625,293.1522521972656,1.0,0.2253895401954651,0.7983079552650452,0.7983079552650452,1.0,1.0,-0.9582617282867432,0.3766077756881714,0.5816539525985718,0.2373130917549133,0.0,0.0,0.3418843448162079,41.06402969360352,52.0,-1.589558482170105,-6869.73193359375,116.87508392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,306.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.15274478495121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510995268821716,0.2511040568351745,-4.522685685515171e-06,0.0,0.000155016532517,0.0,0.0,10.86906623840332,0.0,0.0,0.0,0.2974822521209717,4.0,0.0,1.0
741600,293.1651611328125,297.1499938964844,293.1499938964844,0.0493208579719066,-1355.9598388671875,304.1508178710937,0.6767752766609192,0.1118644103407859,0.1019164770841598,293.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1518249511719,0.505270779132843,0.050000000745058,0.048696182668209,293.1621398925781,297.1499938964844,293.1499938964844,0.1373881101608276,-2272.883056640625,304.15142822265625,0.8720082640647888,0.2429623901844024,0.1708245128393173,293.2017517089844,297.1499938964844,293.1499938964844,0.1483992338180542,-3274.463134765625,304.1537170410156,0.8905764222145081,0.2585514187812805,0.2460498660802841,293.27703857421875,297.1499938964844,293.1499938964844,0.0067410999909043,-2195.4150390625,301.0166320800781,0.505270779132843,0.050000000745058,0.2309937179088592,291.15240478515625,291.1499938964844,274.8500061035156,271.31512451171875,286.03759765625,293.2769775390625,293.1522521972656,1.0,0.2253895401954651,0.7983079552650452,0.7983079552650452,1.0,1.0,-0.9582617282867432,0.3766077756881714,0.5816539525985718,0.2373130917549133,0.0,0.0,0.3418843448162079,41.06402969360352,52.0,-1.589558482170105,-6869.73193359375,116.87508392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,306.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.15274478495121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510995268821716,0.2511040568351745,-4.522685685515171e-06,0.0,0.000155016532517,0.0,0.0,10.86906623840332,0.0,0.0,0.0,0.2974822521209717,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0491371415555477,-1352.94677734375,304.1508483886719,0.6664708256721497,0.1114800497889518,0.1016812250018119,293.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.151611328125,0.4981783628463745,0.050000000745058,0.0488056018948555,293.1654663085937,297.1499938964844,293.1499938964844,0.1368445307016372,-2265.56396484375,304.15185546875,0.8591268062591553,0.2419779449701309,0.1702535450458526,293.2008056640625,297.1499938964844,293.1499938964844,0.1477022022008896,-3262.07666015625,304.1536560058594,0.8769382238388062,0.2574310898780823,0.2451004981994629,293.2777404785156,297.1499938964844,293.1499938964844,0.0067076939158141,-2187.634521484375,300.9703674316406,0.4981783628463745,0.050000000745058,0.2315127700567245,291.1515197753906,291.1499938964844,274.8500061035156,271.31951904296875,286.0394897460937,293.2777099609375,293.15142822265625,1.0,0.2293863445520401,0.7982847690582275,0.7982847690582275,1.0,1.0,-0.9569090008735656,0.3760046660900116,0.5809043645858765,0.2369997650384903,0.0,0.0,0.3417475819587707,43.81736373901367,55.0,-1.1629287004470823,-6858.31494140625,121.05155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,306.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1524899899959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509444952011108,0.2509490251541137,-4.522133167483844e-06,0.0,0.0001547579595353,0.0,0.0,10.860389709472656,0.0,0.0,0.0,0.2974454760551452,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0491371415555477,-1352.94677734375,304.1508483886719,0.6664708256721497,0.1114800497889518,0.1016812250018119,293.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.151611328125,0.4981783628463745,0.050000000745058,0.0488056018948555,293.1654663085937,297.1499938964844,293.1499938964844,0.1368445307016372,-2265.56396484375,304.15185546875,0.8591268062591553,0.2419779449701309,0.1702535450458526,293.2008056640625,297.1499938964844,293.1499938964844,0.1477022022008896,-3262.07666015625,304.1536560058594,0.8769382238388062,0.2574310898780823,0.2451004981994629,293.2777404785156,297.1499938964844,293.1499938964844,0.0067076939158141,-2187.634521484375,300.9703674316406,0.4981783628463745,0.050000000745058,0.2315127700567245,291.1515197753906,291.1499938964844,274.8500061035156,271.31951904296875,286.0394897460937,293.2777099609375,293.15142822265625,1.0,0.2293863445520401,0.7982847690582275,0.7982847690582275,1.0,1.0,-0.9569090008735656,0.3760046660900116,0.5809043645858765,0.2369997650384903,0.0,0.0,0.3417475819587707,43.81736373901367,55.0,-1.1629287004470823,-6858.31494140625,121.05155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,306.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1524899899959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509444952011108,0.2509490251541137,-4.522133167483844e-06,0.0,0.0001547579595353,0.0,0.0,10.860389709472656,0.0,0.0,0.0,0.2974454760551452,4.0,0.0,1.0
741780,293.1653137207031,297.1499938964844,293.1499938964844,0.0489330701529979,-1349.592041015625,304.1509094238281,0.6568408012390137,0.1110660657286644,0.1014252305030822,293.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1511535644531,0.4915926158428192,0.050000000745058,0.0489198081195354,293.16961669921875,297.1499938964844,293.1499938964844,0.136143684387207,-2256.10986328125,304.15240478515625,0.8469380736351013,0.2407497763633728,0.1695289462804794,293.199951171875,297.1499938964844,293.1499938964844,0.1470075696706771,-3249.7060546875,304.1535949707031,0.8641847968101501,0.2563187479972839,0.2441642433404922,293.2785949707031,297.1499938964844,293.1499938964844,0.0066740806214511,-2179.7197265625,300.9236755371094,0.4915926158428192,0.050000000745058,0.232054516673088,291.1511535644531,291.1499938964844,274.8500061035156,271.3239440917969,286.04071044921875,293.2785339355469,293.1511535644531,1.0,0.2334455251693725,0.7982615828514099,0.7982615828514099,1.0,1.0,-0.9553956389427184,0.3753757178783417,0.5800199508666992,0.2365327626466751,0.0,0.0,0.3416236042976379,46.68714141845703,43.0,-0.4296344816684723,-6847.25634765625,125.36752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,306.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.1523096710443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508295774459839,0.2508341073989868,-4.52178210252896e-06,0.0,0.0001545749546494,0.0,0.0,10.854093551635742,0.0,0.0,0.0,0.297419011592865,4.0,0.0,1.0
741840,293.1653137207031,297.1499938964844,293.1499938964844,0.0489330701529979,-1349.592041015625,304.1509094238281,0.6568408012390137,0.1110660657286644,0.1014252305030822,293.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1511535644531,0.4915926158428192,0.050000000745058,0.0489198081195354,293.16961669921875,297.1499938964844,293.1499938964844,0.136143684387207,-2256.10986328125,304.15240478515625,0.8469380736351013,0.2407497763633728,0.1695289462804794,293.199951171875,297.1499938964844,293.1499938964844,0.1470075696706771,-3249.7060546875,304.1535949707031,0.8641847968101501,0.2563187479972839,0.2441642433404922,293.2785949707031,297.1499938964844,293.1499938964844,0.0066740806214511,-2179.7197265625,300.9236755371094,0.4915926158428192,0.050000000745058,0.232054516673088,291.1511535644531,291.1499938964844,274.8500061035156,271.3239440917969,286.04071044921875,293.2785339355469,293.1511535644531,1.0,0.2334455251693725,0.7982615828514099,0.7982615828514099,1.0,1.0,-0.9553956389427184,0.3753757178783417,0.5800199508666992,0.2365327626466751,0.0,0.0,0.3416236042976379,46.68714141845703,43.0,-0.4296344816684723,-6847.25634765625,125.36752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,306.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.1523096710443496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508295774459839,0.2508341073989868,-4.52178210252896e-06,0.0,0.0001545749546494,0.0,0.0,10.854093551635742,0.0,0.0,0.0,0.297419011592865,4.0,0.0,1.0
741900,293.1654052734375,297.1499938964844,293.1499938964844,0.0487837456166744,-1347.1273193359375,304.1510314941406,0.6558974981307983,0.1108526140451431,0.1012405157089233,293.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512451171875,0.4911960065364837,0.050000000745058,0.0489270538091659,293.17193603515625,297.1499938964844,293.1499938964844,0.1356877833604812,-2249.9443359375,304.1528015136719,0.8455396890640259,0.2400422394275665,0.1690622419118881,293.19952392578125,297.1499938964844,293.1499938964844,0.1466226130723953,-3242.8212890625,304.15362548828125,0.8628873825073242,0.2557690441608429,0.2436496764421463,293.279052734375,297.1499938964844,293.1499938964844,0.0066489186137914,-2173.41650390625,300.90020751953125,0.4911960065364837,0.050000000745058,0.2320888787508011,291.1513061523437,291.1499938964844,274.8500061035156,271.3261413574219,286.0414428710937,293.27899169921875,293.15142822265625,1.0,0.2331884652376175,0.7982499599456787,0.7982499599456787,1.0,1.0,-0.9540466070175172,0.3748200237751007,0.579226553440094,0.2361068874597549,0.0,0.0,0.3415255546569824,46.850887298583984,43.0,0.5440163016319275,-6839.9375,125.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,306.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.1522415727376938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507565319538116,0.2507610619068146,-4.521610662777675e-06,0.0,0.000154505847604,0.0,0.0,10.85020923614502,0.0,0.0,0.0,0.2974029779434204,4.0,0.0,1.0
741960,293.1654663085937,297.1499938964844,293.1499938964844,0.0486035607755184,-1344.143310546875,304.1511535644531,0.6575735807418823,0.110646903514862,0.1010250374674797,293.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.4927805066108703,0.050000000745058,0.0488983802497386,293.17437744140625,297.1499938964844,293.1499938964844,0.1351573467254638,-2242.755126953125,304.1532592773437,0.8473002910614014,0.2392868846654892,0.1685318946838379,293.1990661621094,297.1499938964844,293.1499938964844,0.1462050229310989,-3235.323974609375,304.1537475585937,0.8650190234184265,0.2552318871021271,0.2431084662675857,293.27947998046875,297.1499938964844,293.1499938964844,0.006617625709623,-2165.32666015625,300.876953125,0.4927805066108703,0.050000000745058,0.2319528609514236,291.1523132324219,291.1499938964844,274.8500061035156,271.3283386230469,286.0422668457031,293.2794189453125,293.1526794433594,1.0,0.2317751348018646,0.7982421517372131,0.7982421517372131,1.0,1.0,-0.9523043632507324,0.374106764793396,0.5781975984573364,0.2355483621358871,0.0,0.0,0.3412763178348541,46.09926223754883,31.0,2.3521313667297363,-6830.72509765625,123.69078826904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,306.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1521809250116348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506044209003448,0.2506089508533478,-4.521358277997933e-06,0.0,0.0001544442930025,0.0,0.0,10.84235954284668,0.0,0.0,0.0,0.2973707914352417,4.0,0.0,1.0
742020,293.1654357910156,297.1499938964844,293.1499938964844,0.0481901131570339,-1337.2867431640625,304.1514587402344,0.6673392653465271,0.1102581694722175,0.1005424410104751,293.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.5007140040397644,0.050000000745058,0.048764917999506,293.1794738769531,297.1499938964844,293.1499938964844,0.1339223980903625,-2225.992431640625,304.1542358398437,0.85844886302948,0.237635537981987,0.1673164963722229,293.1980285644531,297.1499938964844,293.1499938964844,0.1453166306018829,-3219.32763671875,304.1539611816406,0.8775969743728638,0.2541973292827606,0.2419867217540741,293.2802429199219,297.1499938964844,293.1499938964844,0.0065426360815763,-2145.4775390625,300.8309936523437,0.5007140040397644,0.050000000745058,0.2313197702169418,291.1561584472656,291.1499938964844,274.8500061035156,271.332763671875,286.0438842773437,293.2801818847656,293.1566772460937,1.0,0.2259994000196457,0.7982264757156372,0.7982264757156372,1.0,1.0,-0.9480002522468568,0.3723573684692383,0.5756428837776184,0.2341409474611282,0.0,0.0,0.3402114510536194,42.65614318847656,25.0,4.957732677459717,-6804.74755859375,117.13903045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,306.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1520517170429229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497905939817428,0.2497951239347458,-4.519858975982061e-06,0.0,0.0001543131656944,0.0,0.0,10.800060272216797,0.0,0.0,0.0,0.2972021102905273,4.0,0.0,1.0
742080,293.1654357910156,297.1499938964844,293.1499938964844,0.0481901131570339,-1337.2867431640625,304.1514587402344,0.6673392653465271,0.1102581694722175,0.1005424410104751,293.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.5007140040397644,0.050000000745058,0.048764917999506,293.1794738769531,297.1499938964844,293.1499938964844,0.1339223980903625,-2225.992431640625,304.1542358398437,0.85844886302948,0.237635537981987,0.1673164963722229,293.1980285644531,297.1499938964844,293.1499938964844,0.1453166306018829,-3219.32763671875,304.1539611816406,0.8775969743728638,0.2541973292827606,0.2419867217540741,293.2802429199219,297.1499938964844,293.1499938964844,0.0065426360815763,-2145.4775390625,300.8309936523437,0.5007140040397644,0.050000000745058,0.2313197702169418,291.1561584472656,291.1499938964844,274.8500061035156,271.332763671875,286.0438842773437,293.2801818847656,293.1566772460937,1.0,0.2259994000196457,0.7982264757156372,0.7982264757156372,1.0,1.0,-0.9480002522468568,0.3723573684692383,0.5756428837776184,0.2341409474611282,0.0,0.0,0.3402114510536194,42.65614318847656,25.0,4.957732677459717,-6804.74755859375,117.13903045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,306.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1520517170429229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497905939817428,0.2497951239347458,-4.519858975982061e-06,0.0,0.0001543131656944,0.0,0.0,10.800060272216797,0.0,0.0,0.0,0.2972021102905273,4.0,0.0,1.0
742140,293.1654052734375,297.1499938964844,293.1499938964844,0.0477703027427196,-1330.341552734375,304.15167236328125,0.6810110807418823,0.1098782494664192,0.100053034722805,293.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15966796875,0.5117550492286682,0.050000000745058,0.0486080199480056,293.1849670410156,297.1499938964844,293.1499938964844,0.1325351297855377,-2207.1611328125,304.1551208496094,0.8740857839584351,0.2357767224311828,0.165944904088974,293.1969299316406,297.1499938964844,293.1499938964844,0.1444427967071533,-3203.59521484375,304.15411376953125,0.8951192498207092,0.2532033622264862,0.2408847212791443,293.2808837890625,297.1499938964844,293.1499938964844,0.0064648995175957,-2124.69970703125,300.7851257324219,0.5117550492286682,0.050000000745058,0.2305755168199539,291.1600341796875,291.1499938964844,274.8500061035156,271.337158203125,286.04498291015625,293.2808532714844,293.16046142578125,1.0,0.2193525731563568,0.798210859298706,0.798210859298706,1.0,1.0,-0.9433621168136596,0.3705030977725982,0.5728590488433838,0.2325514703989029,0.0,0.0,0.3386012613773346,38.61339569091797,25.0,4.986477851867676,-6772.84423828125,109.60858154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,306.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.151861160993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483950406312942,0.248399555683136,-4.5167234929976985e-06,0.0,0.000154119770741,0.0,0.0,10.72638702392578,0.0,0.0,0.0,0.2969063222408294,4.0,0.0,1.0
742200,293.1654052734375,297.1499938964844,293.1499938964844,0.0477703027427196,-1330.341552734375,304.15167236328125,0.6810110807418823,0.1098782494664192,0.100053034722805,293.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15966796875,0.5117550492286682,0.050000000745058,0.0486080199480056,293.1849670410156,297.1499938964844,293.1499938964844,0.1325351297855377,-2207.1611328125,304.1551208496094,0.8740857839584351,0.2357767224311828,0.165944904088974,293.1969299316406,297.1499938964844,293.1499938964844,0.1444427967071533,-3203.59521484375,304.15411376953125,0.8951192498207092,0.2532033622264862,0.2408847212791443,293.2808837890625,297.1499938964844,293.1499938964844,0.0064648995175957,-2124.69970703125,300.7851257324219,0.5117550492286682,0.050000000745058,0.2305755168199539,291.1600341796875,291.1499938964844,274.8500061035156,271.337158203125,286.04498291015625,293.2808532714844,293.16046142578125,1.0,0.2193525731563568,0.798210859298706,0.798210859298706,1.0,1.0,-0.9433621168136596,0.3705030977725982,0.5728590488433838,0.2325514703989029,0.0,0.0,0.3386012613773346,38.61339569091797,25.0,4.986477851867676,-6772.84423828125,109.60858154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,306.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.151861160993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483950406312942,0.248399555683136,-4.5167234929976985e-06,0.0,0.000154119770741,0.0,0.0,10.72638702392578,0.0,0.0,0.0,0.2969063222408294,4.0,0.0,1.0
742260,293.1654968261719,297.1499938964844,293.1499938964844,0.0473733805119991,-1323.8035888671875,304.1517639160156,0.692668080329895,0.1094668954610824,0.0995820611715316,293.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.162353515625,0.5217411518096924,0.050000000745058,0.0484906174242496,293.1910095214844,297.1499938964844,293.1499938964844,0.1310338377952575,-2186.786376953125,304.1559143066406,0.8870440721511841,0.2336705029010772,0.1644369065761566,293.1959228515625,297.1499938964844,293.1499938964844,0.1436311900615692,-3189.01318359375,304.1540832519531,0.9103220701217652,0.2522214651107788,0.2398407310247421,293.2815246582031,297.1499938964844,293.1499938964844,0.0063946032896637,-2105.952392578125,300.7387084960937,0.5217411518096924,0.050000000745058,0.230018600821495,291.1625671386719,291.1499938964844,274.8500061035156,271.3415832519531,286.045166015625,293.2814636230469,293.1627502441406,1.0,0.2142377942800521,0.7982288002967834,0.7982288002967834,1.0,1.0,-0.9389241933822632,0.3687741458415985,0.5701500773429871,0.2309298664331436,0.0,0.0,0.3367417752742767,35.57161331176758,25.0,3.3423986434936523,-6740.12353515625,103.7895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,306.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1515697538852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466946542263031,0.2466991692781448,-4.512477971729823e-06,0.0,0.0001538240321679,0.0,0.0,10.635923385620115,0.0,0.0,0.0,0.2965397238731384,4.0,0.0,1.0
742320,293.1654968261719,297.1499938964844,293.1499938964844,0.0473733805119991,-1323.8035888671875,304.1517639160156,0.692668080329895,0.1094668954610824,0.0995820611715316,293.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.162353515625,0.5217411518096924,0.050000000745058,0.0484906174242496,293.1910095214844,297.1499938964844,293.1499938964844,0.1310338377952575,-2186.786376953125,304.1559143066406,0.8870440721511841,0.2336705029010772,0.1644369065761566,293.1959228515625,297.1499938964844,293.1499938964844,0.1436311900615692,-3189.01318359375,304.1540832519531,0.9103220701217652,0.2522214651107788,0.2398407310247421,293.2815246582031,297.1499938964844,293.1499938964844,0.0063946032896637,-2105.952392578125,300.7387084960937,0.5217411518096924,0.050000000745058,0.230018600821495,291.1625671386719,291.1499938964844,274.8500061035156,271.3415832519531,286.045166015625,293.2814636230469,293.1627502441406,1.0,0.2142377942800521,0.7982288002967834,0.7982288002967834,1.0,1.0,-0.9389241933822632,0.3687741458415985,0.5701500773429871,0.2309298664331436,0.0,0.0,0.3367417752742767,35.57161331176758,25.0,3.3423986434936523,-6740.12353515625,103.7895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,306.6809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1515697538852691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466946542263031,0.2466991692781448,-4.512477971729823e-06,0.0,0.0001538240321679,0.0,0.0,10.635923385620115,0.0,0.0,0.0,0.2965397238731384,4.0,0.0,1.0
742380,293.16583251953125,297.1499938964844,293.1499938964844,0.0469735972583293,-1317.242431640625,304.15185546875,0.7018722295761108,0.109008565545082,0.0990980416536331,293.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636657714844,0.5302263498306274,0.050000000745058,0.0484048724174499,293.19757080078125,297.1499938964844,293.1499938964844,0.129395306110382,-2164.529296875,304.1566772460937,0.8967916965484619,0.2313013821840286,0.1627688109874725,293.1950378417969,297.1499938964844,293.1499938964844,0.1428592950105667,-3175.15966796875,304.1540222167969,0.923562228679657,0.2512339651584625,0.2388250529766082,293.2822265625,297.1499938964844,293.1499938964844,0.0063299937173724,-2088.76708984375,300.6915283203125,0.5302263498306274,0.050000000745058,0.2296118736267089,291.16375732421875,291.1499938964844,274.8500061035156,271.3459777832031,286.0455017089844,293.2835693359375,293.16387939453125,1.0,0.210199162364006,0.7982467412948608,0.7982467412948608,1.0,1.0,-0.9345309138298036,0.3670997321605682,0.5674311518669128,0.2292359173297882,0.0,0.0,0.3348188996315002,33.330501556396484,25.0,1.9736171960830688,-6708.05712890625,99.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,306.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.1511634439229965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449113726615905,0.2449158728122711,-4.507801804720657e-06,0.0,0.000153411674546,0.0,0.0,10.54085922241211,0.0,0.0,0.0,0.2961519956588745,4.0,0.0,1.0
