time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742440,293.16583251953125,297.1499938964844,293.1499938964844,0.0469735972583293,-1317.242431640625,304.15185546875,0.7018722295761108,0.109008565545082,0.0990980416536331,293.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636657714844,0.5302263498306274,0.050000000745058,0.0484048724174499,293.19757080078125,297.1499938964844,293.1499938964844,0.129395306110382,-2164.529296875,304.1566772460937,0.8967916965484619,0.2313013821840286,0.1627688109874725,293.1950378417969,297.1499938964844,293.1499938964844,0.1428592950105667,-3175.15966796875,304.1540222167969,0.923562228679657,0.2512339651584625,0.2388250529766082,293.2822265625,297.1499938964844,293.1499938964844,0.0063299937173724,-2088.76708984375,300.6915283203125,0.5302263498306274,0.050000000745058,0.2296118736267089,291.16375732421875,291.1499938964844,274.8500061035156,271.3459777832031,286.0455017089844,293.2835693359375,293.16387939453125,1.0,0.210199162364006,0.7982467412948608,0.7982467412948608,1.0,1.0,-0.9345309138298036,0.3670997321605682,0.5674311518669128,0.2292359173297882,0.0,0.0,0.3348188996315002,33.330501556396484,25.0,1.9736171960830688,-6708.05712890625,99.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,306.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.1511634439229965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449113726615905,0.2449158728122711,-4.507801804720657e-06,0.0,0.000153411674546,0.0,0.0,10.54085922241211,0.0,0.0,0.0,0.2961519956588745,4.0,0.0,1.0
742500,293.1659545898437,297.1499938964844,293.1499938964844,0.0467751808464527,-1313.9886474609375,304.1518859863281,0.7056968808174133,0.1087811291217804,0.0988584086298942,293.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16424560546875,0.5339363217353821,0.050000000745058,0.0483706519007682,293.20098876953125,297.1499938964844,293.1499938964844,0.1285193860530853,-2152.612060546875,304.15704345703125,0.900597333908081,0.2300266325473785,0.1618758738040924,293.19464111328125,297.1499938964844,293.1499938964844,0.1424800604581833,-3168.34765625,304.1539611816406,0.9292401671409608,0.250743418931961,0.2383264452219009,293.2826232910156,297.1499938964844,293.1499938964844,0.006299028173089,-2080.5068359375,300.667724609375,0.5339363217353821,0.050000000745058,0.2294495403766632,291.16436767578125,291.1499938964844,274.8500061035156,271.3481750488281,286.0468444824219,293.2870178222656,293.1645202636719,1.0,0.2085032165050506,0.7982557415962219,0.7982557415962219,1.0,1.0,-0.9323371052742004,0.3662772476673126,0.5660598278045654,0.228357508778572,0.0,0.0,0.3338021337985992,32.42839431762695,25.0,1.934003949165344,-6691.85791015625,97.42420196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,306.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.150916188955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439906150102615,0.243995115160942,-4.505404831434134e-06,0.0,0.0001531607558717,0.0,0.0,10.491939544677734,0.0,0.0,0.0,0.2959521412849426,4.0,0.0,1.0
742560,293.16607666015625,297.1499938964844,293.1499938964844,0.0465826503932476,-1310.83203125,304.1518859863281,0.7090757489204407,0.1085553914308548,0.0986270457506179,293.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649169921875,0.5373098850250244,0.050000000745058,0.0483410209417343,293.2044677734375,297.1499938964844,293.1499938964844,0.1276074051856994,-2140.1884765625,304.1574401855469,0.9037663340568542,0.2286942452192306,0.1609462201595306,293.1942443847656,297.1499938964844,293.1499938964844,0.142105370759964,-3161.61181640625,304.1539306640625,0.9342748522758484,0.2502555549144745,0.237835556268692,293.2830505371094,297.1499938964844,293.1499938964844,0.006268685683608,-2072.3896484375,300.643798828125,0.5373098850250244,0.050000000745058,0.2293089926242828,291.1650695800781,291.1499938964844,274.8500061035156,271.35040283203125,286.04815673828125,293.2906799316406,293.16522216796875,1.0,0.2069832533597946,0.7982726097106934,0.7982726097106934,1.0,1.0,-0.9301500916481018,0.3654673397541046,0.5646827816963196,0.2274599373340606,0.0,0.0,0.3327259123325348,31.64231300354004,25.0,1.8662749528884888,-6675.30078125,95.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430114746094,306.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1506397277116775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430225163698196,0.2430270165205001,-4.50293009635061e-06,0.0,0.0001528801803942,0.0,0.0,10.440696716308594,0.0,0.0,0.0,0.2957432270050049,4.0,0.0,1.0
742620,293.1663513183594,297.1499938964844,293.1499938964844,0.0462035872042179,-1304.626220703125,304.1518859863281,0.7144050002098083,0.1080905795097351,0.0981687828898429,293.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1660461425781,0.5430868268013,0.050000000745058,0.0482932329177856,293.211669921875,297.1499938964844,293.1499938964844,0.1256824284791946,-2113.920654296875,304.1581726074219,0.9084741473197936,0.225856214761734,0.1589743494987487,293.1935119628906,297.1499938964844,293.1499938964844,0.141373723745346,-3148.45703125,304.1538391113281,0.9424909353256226,0.2492814660072326,0.2368689030408859,293.28399658203125,297.1499938964844,293.1499938964844,0.0062098177149891,-2056.623779296875,300.5954284667969,0.5430868268013,0.050000000745058,0.2290823012590408,291.1661071777344,291.1499938964844,274.8500061035156,271.35479736328125,286.0506591796875,293.2989501953125,293.16619873046875,1.0,0.2043840438127517,0.7983063459396362,0.7983063459396362,1.0,1.0,-0.925743579864502,0.3638651371002197,0.5618784427642822,0.2255808115005493,0.0,0.0,0.3305006921291351,30.35867118835449,25.0,1.3263355493545532,-6641.3701171875,92.8324966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,306.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1499998569488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409940063953399,0.2409985065460205,-4.497713689488592e-06,0.0,0.0001522307866252,0.0,0.0,10.333559036254885,0.0,0.0,0.0,0.2953069806098938,4.0,0.0,1.0
742680,293.1663513183594,297.1499938964844,293.1499938964844,0.0462035872042179,-1304.626220703125,304.1518859863281,0.7144050002098083,0.1080905795097351,0.0981687828898429,293.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1660461425781,0.5430868268013,0.050000000745058,0.0482932329177856,293.211669921875,297.1499938964844,293.1499938964844,0.1256824284791946,-2113.920654296875,304.1581726074219,0.9084741473197936,0.225856214761734,0.1589743494987487,293.1935119628906,297.1499938964844,293.1499938964844,0.141373723745346,-3148.45703125,304.1538391113281,0.9424909353256226,0.2492814660072326,0.2368689030408859,293.28399658203125,297.1499938964844,293.1499938964844,0.0062098177149891,-2056.623779296875,300.5954284667969,0.5430868268013,0.050000000745058,0.2290823012590408,291.1661071777344,291.1499938964844,274.8500061035156,271.35479736328125,286.0506591796875,293.2989501953125,293.16619873046875,1.0,0.2043840438127517,0.7983063459396362,0.7983063459396362,1.0,1.0,-0.925743579864502,0.3638651371002197,0.5618784427642822,0.2255808115005493,0.0,0.0,0.3305006921291351,30.35867118835449,25.0,1.3263355493545532,-6641.3701171875,92.8324966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,306.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1499998569488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409940063953399,0.2409985065460205,-4.497713689488592e-06,0.0,0.0001522307866252,0.0,0.0,10.333559036254885,0.0,0.0,0.0,0.2953069806098938,4.0,0.0,1.0
742740,293.166748046875,297.1499938964844,293.1499938964844,0.0458187833428382,-1298.33544921875,304.1518859863281,0.7181464433670044,0.107599101960659,0.0977001711726188,293.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666564941406,0.5476610660552979,0.050000000745058,0.0482577458024024,293.21905517578125,297.1499938964844,293.1499938964844,0.1236241459846496,-2085.759765625,304.15887451171875,0.9109963774681092,0.2227961421012878,0.1568542718887329,293.1929016113281,297.1499938964844,293.1499938964844,0.1406577676534652,-3135.5771484375,304.1537475585937,0.9484917521476746,0.2483050674200058,0.2359135150909423,293.2850341796875,297.1499938964844,293.1499938964844,0.0061527793295681,-2041.3125,300.5462646484375,0.5476610660552979,0.050000000745058,0.2289139628410339,291.1667175292969,291.1499938964844,274.8500061035156,271.35919189453125,286.0528564453125,293.3084716796875,293.1667785644531,1.0,0.2022580504417419,0.7983400821685791,0.7983400821685791,1.0,1.0,-0.9212450385093688,0.3622820377349853,0.5589630007743835,0.2235352098941803,0.0,0.0,0.3282281458377838,29.382530212402344,25.0,0.8315140604972839,-6606.98291015625,90.4175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.1492506563663482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389265894889831,0.2389310896396637,-4.49234676125343e-06,0.0,0.0001514704345026,0.0,0.0,10.224676132202148,0.0,0.0,0.0,0.2948629260063171,4.0,0.0,1.0
742800,293.166748046875,297.1499938964844,293.1499938964844,0.0458187833428382,-1298.33544921875,304.1518859863281,0.7181464433670044,0.107599101960659,0.0977001711726188,293.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666564941406,0.5476610660552979,0.050000000745058,0.0482577458024024,293.21905517578125,297.1499938964844,293.1499938964844,0.1236241459846496,-2085.759765625,304.15887451171875,0.9109963774681092,0.2227961421012878,0.1568542718887329,293.1929016113281,297.1499938964844,293.1499938964844,0.1406577676534652,-3135.5771484375,304.1537475585937,0.9484917521476746,0.2483050674200058,0.2359135150909423,293.2850341796875,297.1499938964844,293.1499938964844,0.0061527793295681,-2041.3125,300.5462646484375,0.5476610660552979,0.050000000745058,0.2289139628410339,291.1667175292969,291.1499938964844,274.8500061035156,271.35919189453125,286.0528564453125,293.3084716796875,293.1667785644531,1.0,0.2022580504417419,0.7983400821685791,0.7983400821685791,1.0,1.0,-0.9212450385093688,0.3622820377349853,0.5589630007743835,0.2235352098941803,0.0,0.0,0.3282281458377838,29.382530212402344,25.0,0.8315140604972839,-6606.98291015625,90.4175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.1492506563663482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389265894889831,0.2389310896396637,-4.49234676125343e-06,0.0,0.0001514704345026,0.0,0.0,10.224676132202148,0.0,0.0,0.0,0.2948629260063171,4.0,0.0,1.0
742860,293.167236328125,297.1499938964844,293.1499938964844,0.045421652495861,-1291.85009765625,304.15191650390625,0.7206451892852783,0.1070775389671325,0.0972140282392501,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669921875,0.5511816740036011,0.050000000745058,0.0482316985726356,293.2265319824219,297.1499938964844,293.1499938964844,0.1214401870965957,-2055.7890625,304.1595458984375,0.9114863872528076,0.2195302844047546,0.1545942723751068,293.1923828125,297.1499938964844,293.1499938964844,0.1399512141942978,-3122.85595703125,304.1536865234375,0.9526561498641968,0.2473233640193939,0.2349631637334823,293.28619384765625,297.1499938964844,293.1499938964844,0.006097019650042,-2026.29541015625,300.49639892578125,0.5511816740036011,0.050000000745058,0.2287904173135757,291.1670227050781,291.1499938964844,274.8500061035156,271.3636169433594,286.0543518066406,293.31939697265625,293.1670227050781,1.0,0.2004942297935485,0.7983787655830383,0.7983787655830383,1.0,1.0,-0.9166286587715148,0.3607271313667297,0.5559015274047852,0.2212673723697662,0.0,0.0,0.3259351551532745,28.64016914367676,25.0,0.3682042360305786,-6572.09326171875,88.3658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,306.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.654296875,18000.0,0.0,0.0,0.1484056413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368479818105697,0.2368524670600891,-4.486957095650723e-06,0.0,0.0001506128610344,0.0,0.0,10.115644454956056,0.0,0.0,0.0,0.2944182455539703,4.0,0.0,1.0
742920,293.167236328125,297.1499938964844,293.1499938964844,0.045421652495861,-1291.85009765625,304.15191650390625,0.7206451892852783,0.1070775389671325,0.0972140282392501,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669921875,0.5511816740036011,0.050000000745058,0.0482316985726356,293.2265319824219,297.1499938964844,293.1499938964844,0.1214401870965957,-2055.7890625,304.1595458984375,0.9114863872528076,0.2195302844047546,0.1545942723751068,293.1923828125,297.1499938964844,293.1499938964844,0.1399512141942978,-3122.85595703125,304.1536865234375,0.9526561498641968,0.2473233640193939,0.2349631637334823,293.28619384765625,297.1499938964844,293.1499938964844,0.006097019650042,-2026.29541015625,300.49639892578125,0.5511816740036011,0.050000000745058,0.2287904173135757,291.1670227050781,291.1499938964844,274.8500061035156,271.3636169433594,286.0543518066406,293.31939697265625,293.1670227050781,1.0,0.2004942297935485,0.7983787655830383,0.7983787655830383,1.0,1.0,-0.9166286587715148,0.3607271313667297,0.5559015274047852,0.2212673723697662,0.0,0.0,0.3259351551532745,28.64016914367676,25.0,0.3682042360305786,-6572.09326171875,88.3658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,306.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.654296875,18000.0,0.0,0.0,0.1484056413173675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368479818105697,0.2368524670600891,-4.486957095650723e-06,0.0,0.0001506128610344,0.0,0.0,10.115644454956056,0.0,0.0,0.0,0.2944182455539703,4.0,0.0,1.0
742980,293.1678161621094,297.1499938964844,293.1499938964844,0.0450092032551765,-1285.12158203125,304.1519775390625,0.722154438495636,0.1065240427851677,0.0967065170407295,293.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669921875,0.5538256764411926,0.050000000745058,0.0482128113508224,293.2339782714844,297.1499938964844,293.1499938964844,0.1191449984908104,-2024.18798828125,304.1601867675781,0.910249650478363,0.2160806357860565,0.1522078067064285,293.19195556640625,297.1499938964844,293.1499938964844,0.1392512023448944,-3110.242431640625,304.15362548828125,0.9553644061088562,0.2463342845439911,0.2340134978294372,293.2874450683594,297.1499938964844,293.1499938964844,0.0060421675443649,-2011.4710693359373,300.4457397460937,0.5538256764411926,0.050000000745058,0.2287008166313171,291.1669921875,291.1499938964844,274.8500061035156,271.3680114746094,286.054931640625,293.331787109375,293.1669311523437,1.0,0.1990019977092743,0.7984173893928528,0.7984173893928528,1.0,1.0,-0.9118849635124208,0.3592104613780975,0.5526744723320007,0.2187388688325882,0.0,0.0,0.3236700594425201,28.072969436645508,25.0,-0.0859235450625419,-6536.9306640625,86.58013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,306.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1474837511777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347995936870575,0.2348040789365768,-4.4816410991188604e-06,0.0,0.0001496772601967,0.0,0.0,10.008605003356934,0.0,0.0,0.0,0.2939816117286682,4.0,0.0,1.0
743040,293.1678161621094,297.1499938964844,293.1499938964844,0.0450092032551765,-1285.12158203125,304.1519775390625,0.722154438495636,0.1065240427851677,0.0967065170407295,293.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669921875,0.5538256764411926,0.050000000745058,0.0482128113508224,293.2339782714844,297.1499938964844,293.1499938964844,0.1191449984908104,-2024.18798828125,304.1601867675781,0.910249650478363,0.2160806357860565,0.1522078067064285,293.19195556640625,297.1499938964844,293.1499938964844,0.1392512023448944,-3110.242431640625,304.15362548828125,0.9553644061088562,0.2463342845439911,0.2340134978294372,293.2874450683594,297.1499938964844,293.1499938964844,0.0060421675443649,-2011.4710693359373,300.4457397460937,0.5538256764411926,0.050000000745058,0.2287008166313171,291.1669921875,291.1499938964844,274.8500061035156,271.3680114746094,286.054931640625,293.331787109375,293.1669311523437,1.0,0.1990019977092743,0.7984173893928528,0.7984173893928528,1.0,1.0,-0.9118849635124208,0.3592104613780975,0.5526744723320007,0.2187388688325882,0.0,0.0,0.3236700594425201,28.072969436645508,25.0,-0.0859235450625419,-6536.9306640625,86.58013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,306.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1474837511777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347995936870575,0.2348040789365768,-4.4816410991188604e-06,0.0,0.0001496772601967,0.0,0.0,10.008605003356934,0.0,0.0,0.0,0.2939816117286682,4.0,0.0,1.0
743100,293.1681213378906,297.1499938964844,293.1499938964844,0.0447962172329425,-1281.6492919921875,304.1520080566406,0.7225912809371948,0.1062345802783966,0.0964436307549476,293.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668701171875,0.5548636317253113,0.050000000745058,0.0482055470347404,293.2376708984375,297.1499938964844,293.1499938964844,0.1179593652486801,-2007.8201904296875,304.1604919433594,0.9090750813484192,0.2142927199602127,0.1509707868099212,293.1918029785156,297.1499938964844,293.1499938964844,0.1389025747776031,-3103.95654296875,304.1535949707031,0.9562617540359496,0.2458363026380539,0.233537808060646,293.2881164550781,297.1499938964844,293.1499938964844,0.0060149850323796,-2004.103271484375,300.42010498046875,0.5548636317253113,0.050000000745058,0.2286663651466369,291.1668701171875,291.1499938964844,274.8500061035156,271.3702087402344,286.0548095703125,293.33856201171875,293.1667785644531,1.0,0.1983376741409301,0.79843670129776,0.79843670129776,1.0,1.0,-0.9094635844230652,0.3584679067134857,0.5509957075119019,0.2173712253570556,0.0,0.0,0.3225590288639068,27.84221839904785,25.0,-0.2889942228794098,-6519.3095703125,85.76581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,306.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1469999998807907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337976545095443,0.2338021397590637,-4.4790413085138425e-06,0.0,0.0001491863076807,0.0,0.0,9.95639991760254,0.0,0.0,0.0,0.2937686145305633,4.0,0.0,1.0
743160,293.1684875488281,297.1499938964844,293.1499938964844,0.0445781201124191,-1278.0950927734375,304.15203857421875,0.7228404879570007,0.1059362888336181,0.0961740165948867,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1667175292969,0.5557349920272827,0.050000000745058,0.0481995157897472,293.2413024902344,297.1499938964844,293.1499938964844,0.1167503520846366,-1991.09814453125,304.1607666015625,0.9075823426246644,0.2124661356210708,0.1497066020965576,293.191650390625,297.1499938964844,293.1499938964844,0.1385542303323745,-3097.6728515625,304.153564453125,0.9568960070610046,0.2453356832265854,0.2330609411001205,293.288818359375,297.1499938964844,293.1499938964844,0.0059879161417484,-1996.7501220703125,300.394287109375,0.5557349920272827,0.050000000745058,0.2286377400159835,291.1666564941406,291.1499938964844,274.8500061035156,271.3724365234375,286.0544128417969,293.3457336425781,293.1665954589844,1.0,0.1977189779281616,0.7984620332717896,0.7984620332717896,1.0,1.0,-0.9070085883140564,0.3577360510826111,0.5492725372314453,0.2159351408481598,0.0,0.0,0.321466863155365,27.641075134277344,25.0,-0.4679042100906372,-6501.68359375,84.99461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,306.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.146504521369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328150272369384,0.2328194975852966,-4.476492904359475e-06,0.0,0.00014868346625,0.0,0.0,9.905299186706545,0.0,0.0,0.0,0.2935601472854614,4.0,0.0,1.0
743220,293.16925048828125,297.1499938964844,293.1499938964844,0.0441257208585739,-1270.725830078125,304.152099609375,0.7228490710258484,0.1053130179643631,0.0956139117479324,293.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16619873046875,0.5570492148399353,0.050000000745058,0.0481905341148376,293.2484436035156,297.1499938964844,293.1499938964844,0.1142701655626297,-1956.691650390625,304.16131591796875,0.903828263282776,0.2087088525295257,0.1471049189567566,293.1914367675781,297.1499938964844,293.1499938964844,0.1378568559885025,-3085.08349609375,304.1535339355469,0.9574934840202332,0.2443258017301559,0.2321024388074875,293.2902526855469,297.1499938964844,293.1499938964844,0.0059340042062103,-1982.052001953125,300.342041015625,0.5570492148399353,0.050000000745058,0.2285951524972915,291.1661376953125,291.1499938964844,274.8500061035156,271.3768310546875,286.0528564453125,293.3612060546875,293.1660461425781,1.0,0.1965944916009903,0.7985125780105591,0.7985125780105591,1.0,1.0,-0.9020010828971864,0.3563012778759002,0.5456998348236084,0.2128663957118988,0.0,0.0,0.3193477690219879,27.312456130981445,25.0,-0.7439388632774353,-6466.453125,83.55786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,306.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1454896181821823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309157699346542,0.2309202402830124,-4.471577085496392e-06,0.0,0.0001476534671382,0.0,0.0,9.806817054748535,0.0,0.0,0.0,0.2931583821773529,4.0,0.0,1.0
743280,293.16925048828125,297.1499938964844,293.1499938964844,0.0441257208585739,-1270.725830078125,304.152099609375,0.7228490710258484,0.1053130179643631,0.0956139117479324,293.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16619873046875,0.5570492148399353,0.050000000745058,0.0481905341148376,293.2484436035156,297.1499938964844,293.1499938964844,0.1142701655626297,-1956.691650390625,304.16131591796875,0.903828263282776,0.2087088525295257,0.1471049189567566,293.1914367675781,297.1499938964844,293.1499938964844,0.1378568559885025,-3085.08349609375,304.1535339355469,0.9574934840202332,0.2443258017301559,0.2321024388074875,293.2902526855469,297.1499938964844,293.1499938964844,0.0059340042062103,-1982.052001953125,300.342041015625,0.5570492148399353,0.050000000745058,0.2285951524972915,291.1661376953125,291.1499938964844,274.8500061035156,271.3768310546875,286.0528564453125,293.3612060546875,293.1660461425781,1.0,0.1965944916009903,0.7985125780105591,0.7985125780105591,1.0,1.0,-0.9020010828971864,0.3563012778759002,0.5456998348236084,0.2128663957118988,0.0,0.0,0.3193477690219879,27.312456130981445,25.0,-0.7439388632774353,-6466.453125,83.55786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,306.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1454896181821823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309157699346542,0.2309202402830124,-4.471577085496392e-06,0.0,0.0001476534671382,0.0,0.0,9.806817054748535,0.0,0.0,0.0,0.2931583821773529,4.0,0.0,1.0
743340,293.17010498046875,297.1499938964844,293.1499938964844,0.0436503961682319,-1262.9859619140625,304.1521911621094,0.7222980856895447,0.1046542972326278,0.0950249508023262,293.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16558837890625,0.5578856468200684,0.050000000745058,0.0481849014759063,293.2552490234375,297.1499938964844,293.1499938964844,0.1117178499698638,-1921.1351318359373,304.16180419921875,0.8992648124694824,0.2048299610614776,0.1444166898727417,293.1912841796875,297.1499938964844,293.1499938964844,0.1371560990810394,-3072.418212890625,304.1535339355469,0.9573447108268738,0.2433034777641296,0.2311357259750366,293.29180908203125,297.1499938964844,293.1499938964844,0.0058802156709134,-1967.30810546875,300.2890319824219,0.5578856468200684,0.050000000745058,0.228568434715271,291.1654968261719,291.1499938964844,274.8500061035156,271.3812255859375,286.05035400390625,293.3780822753906,293.1654052734375,1.0,0.1955911666154861,0.7985631823539734,0.7985631823539734,1.0,1.0,-0.8968682885169983,0.3548967540264129,0.5419715046882629,0.2095638513565063,0.0,0.0,0.3173221945762634,27.0634994506836,25.0,-0.8923243284225464,-6431.26513671875,82.23307037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832092285156,306.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1444594264030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291117757558822,0.2291162312030792,-4.466927293833578e-06,0.0,0.0001466079556848,0.0,0.0,9.71363925933838,0.0,0.0,0.0,0.2927783131599426,4.0,0.0,1.0
743400,293.17010498046875,297.1499938964844,293.1499938964844,0.0436503961682319,-1262.9859619140625,304.1521911621094,0.7222980856895447,0.1046542972326278,0.0950249508023262,293.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16558837890625,0.5578856468200684,0.050000000745058,0.0481849014759063,293.2552490234375,297.1499938964844,293.1499938964844,0.1117178499698638,-1921.1351318359373,304.16180419921875,0.8992648124694824,0.2048299610614776,0.1444166898727417,293.1912841796875,297.1499938964844,293.1499938964844,0.1371560990810394,-3072.418212890625,304.1535339355469,0.9573447108268738,0.2433034777641296,0.2311357259750366,293.29180908203125,297.1499938964844,293.1499938964844,0.0058802156709134,-1967.30810546875,300.2890319824219,0.5578856468200684,0.050000000745058,0.228568434715271,291.1654968261719,291.1499938964844,274.8500061035156,271.3812255859375,286.05035400390625,293.3780822753906,293.1654052734375,1.0,0.1955911666154861,0.7985631823539734,0.7985631823539734,1.0,1.0,-0.8968682885169983,0.3548967540264129,0.5419715046882629,0.2095638513565063,0.0,0.0,0.3173221945762634,27.0634994506836,25.0,-0.8923243284225464,-6431.26513671875,82.23307037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832092285156,306.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1444594264030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291117757558822,0.2291162312030792,-4.466927293833578e-06,0.0,0.0001466079556848,0.0,0.0,9.71363925933838,0.0,0.0,0.0,0.2927783131599426,4.0,0.0,1.0
743460,293.1709899902344,297.1499938964844,293.1499938964844,0.0431523881852626,-1254.878173828125,304.1522827148437,0.7212970852851868,0.1039625704288482,0.094408094882965,293.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649169921875,0.5583524703979492,0.050000000745058,0.0481818057596683,293.26171875,297.1499938964844,293.1499938964844,0.1091084033250808,-1884.619384765625,304.1622009277344,0.8939632177352905,0.2008522897958755,0.1416573971509933,293.1912536621094,297.1499938964844,293.1499938964844,0.1364499032497406,-3059.638916015625,304.1535339355469,0.9566136002540588,0.2422686964273452,0.230159729719162,293.2934265136719,297.1499938964844,293.1499938964844,0.0058264010585844,-1952.4678955078125,300.2352600097656,0.5583524703979492,0.050000000745058,0.2285537272691726,291.16485595703125,291.1499938964844,274.8500061035156,271.3856201171875,286.0469970703125,293.3961181640625,293.16473388671875,1.0,0.1946786940097808,0.798620343208313,0.798620343208313,1.0,1.0,-0.8916230201721191,0.353511095046997,0.5381119251251221,0.2060766965150833,0.0,0.0,0.31538787484169,26.874799728393555,25.0,-0.9337766766548156,-6396.1025390625,80.99173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1434327065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274013757705688,0.227405846118927,-4.462545348360436e-06,0.0,0.0001455659657949,0.0,0.0,9.62564182281494,0.0,0.0,0.0,0.2924195826053619,4.0,0.0,1.0
743520,293.1709899902344,297.1499938964844,293.1499938964844,0.0431523881852626,-1254.878173828125,304.1522827148437,0.7212970852851868,0.1039625704288482,0.094408094882965,293.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649169921875,0.5583524703979492,0.050000000745058,0.0481818057596683,293.26171875,297.1499938964844,293.1499938964844,0.1091084033250808,-1884.619384765625,304.1622009277344,0.8939632177352905,0.2008522897958755,0.1416573971509933,293.1912536621094,297.1499938964844,293.1499938964844,0.1364499032497406,-3059.638916015625,304.1535339355469,0.9566136002540588,0.2422686964273452,0.230159729719162,293.2934265136719,297.1499938964844,293.1499938964844,0.0058264010585844,-1952.4678955078125,300.2352600097656,0.5583524703979492,0.050000000745058,0.2285537272691726,291.16485595703125,291.1499938964844,274.8500061035156,271.3856201171875,286.0469970703125,293.3961181640625,293.16473388671875,1.0,0.1946786940097808,0.798620343208313,0.798620343208313,1.0,1.0,-0.8916230201721191,0.353511095046997,0.5381119251251221,0.2060766965150833,0.0,0.0,0.31538787484169,26.874799728393555,25.0,-0.9337766766548156,-6396.1025390625,80.99173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,306.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1434327065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274013757705688,0.227405846118927,-4.462545348360436e-06,0.0,0.0001455659657949,0.0,0.0,9.62564182281494,0.0,0.0,0.0,0.2924195826053619,4.0,0.0,1.0
743580,293.17193603515625,297.1499938964844,293.1499938964844,0.0426333136856555,-1246.42724609375,304.15240478515625,0.7199339866638184,0.1032416447997093,0.0937658175826072,293.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1642761230469,0.5585354566574097,0.050000000745058,0.0481806248426437,293.267822265625,297.1499938964844,293.1499938964844,0.1064515858888626,-1847.263427734375,304.1625671386719,0.8880646228790283,0.1967842429876327,0.1388367116451263,293.19122314453125,297.1499938964844,293.1499938964844,0.1357392221689224,-3046.76220703125,304.1535339355469,0.955430269241333,0.2412285059690475,0.2291771322488784,293.29510498046875,297.1499938964844,293.1499938964844,0.0057724411599338,-1937.4912109375,300.18072509765625,0.5585354566574097,0.050000000745058,0.2285481393337249,291.1642150878906,291.1499938964844,274.8500061035156,271.3900451660156,286.0430603027344,293.4149780273437,293.1640930175781,1.0,0.1938352584838867,0.7986774444580078,0.7986774444580078,1.0,1.0,-0.8862788677215576,0.3521286249160766,0.534150242805481,0.2024619877338409,0.0,0.0,0.3135364651679992,26.73223304748535,25.0,-0.8761199712753296,-6360.923828125,79.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,306.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.1424245834350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257775217294693,0.2257819771766662,-4.458415787667036e-06,0.0,0.000144542849739,0.0,0.0,9.542420387268066,0.0,0.0,0.0,0.2920805513858795,4.0,0.0,1.0
743640,293.17193603515625,297.1499938964844,293.1499938964844,0.0426333136856555,-1246.42724609375,304.15240478515625,0.7199339866638184,0.1032416447997093,0.0937658175826072,293.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1642761230469,0.5585354566574097,0.050000000745058,0.0481806248426437,293.267822265625,297.1499938964844,293.1499938964844,0.1064515858888626,-1847.263427734375,304.1625671386719,0.8880646228790283,0.1967842429876327,0.1388367116451263,293.19122314453125,297.1499938964844,293.1499938964844,0.1357392221689224,-3046.76220703125,304.1535339355469,0.955430269241333,0.2412285059690475,0.2291771322488784,293.29510498046875,297.1499938964844,293.1499938964844,0.0057724411599338,-1937.4912109375,300.18072509765625,0.5585354566574097,0.050000000745058,0.2285481393337249,291.1642150878906,291.1499938964844,274.8500061035156,271.3900451660156,286.0430603027344,293.4149780273437,293.1640930175781,1.0,0.1938352584838867,0.7986774444580078,0.7986774444580078,1.0,1.0,-0.8862788677215576,0.3521286249160766,0.534150242805481,0.2024619877338409,0.0,0.0,0.3135364651679992,26.73223304748535,25.0,-0.8761199712753296,-6360.923828125,79.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,306.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.1424245834350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257775217294693,0.2257819771766662,-4.458415787667036e-06,0.0,0.000144542849739,0.0,0.0,9.542420387268066,0.0,0.0,0.0,0.2920805513858795,4.0,0.0,1.0
743700,293.1723937988281,297.1499938964844,293.1499938964844,0.0423666797578334,-1242.0855712890625,304.1524353027344,0.7191397547721863,0.1028717756271362,0.0934363082051277,293.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1639709472656,0.5585426688194275,0.050000000745058,0.0481806024909019,293.2708435058594,297.1499938964844,293.1499938964844,0.1050983443856239,-1828.1630859375,304.1627502441406,0.8849083781242371,0.1946955323219299,0.1373953372240066,293.1911315917969,297.1499938964844,293.1499938964844,0.1353889852762222,-3040.41259765625,304.1535339355469,0.9547163844108582,0.2407236248254776,0.2286936491727829,293.29595947265625,297.1499938964844,293.1499938964844,0.005745387636125,-1929.943359375,300.1531982421875,0.5585426688194275,0.050000000745058,0.2285480499267578,291.1639404296875,291.1499938964844,274.8500061035156,271.3922424316406,286.0409851074219,293.4247131347656,293.1638488769531,1.0,0.1934340745210647,0.7987059950828552,0.7987059950828552,1.0,1.0,-0.8835727572441101,0.3514328896999359,0.5321398973464966,0.2006256431341171,0.0,0.0,0.3126360177993774,26.6748046875,25.0,-0.7961235046386719,-6343.27978515625,79.24405670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,306.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1419311314821243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249936312437057,0.2249980866909027,-4.456436727195978e-06,0.0,0.0001440420601284,0.0,0.0,9.502366065979004,0.0,0.0,0.0,0.291917473077774,4.0,0.0,1.0
743760,293.1728515625,297.1499938964844,293.1499938964844,0.0420957952737808,-1237.6737060546875,304.1524963378906,0.718281626701355,0.1024966835975647,0.0931019857525825,293.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16375732421875,0.5585044026374817,0.050000000745058,0.0481808893382549,293.2738647460937,297.1499938964844,293.1499938964844,0.1037221103906631,-1808.685302734375,304.1629333496094,0.8816156387329102,0.1925716698169708,0.1359262317419052,293.19097900390625,297.1499938964844,293.1499938964844,0.1350477635860443,-3034.225341796875,304.15350341796875,0.9539492726325988,0.240230992436409,0.2282237261533737,293.2968444824219,297.1499938964844,293.1499938964844,0.0057182684540748,-1922.3492431640625,300.1255187988281,0.5585044026374817,0.050000000745058,0.2285493910312652,291.1636962890625,291.1499938964844,274.8500061035156,271.3944396972656,286.0389099121094,293.4346618652344,293.16363525390625,1.0,0.1930441260337829,0.7987387180328369,0.7987387180328369,1.0,1.0,-0.8808460235595703,0.3507314324378967,0.5301145911216736,0.1987807005643844,0.0,0.0,0.3117461800575256,26.6250228881836,25.0,-0.6782167553901672,-6325.56591796875,78.6846694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,306.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1414462625980377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242239713668823,0.2242284119129181,-4.454506324691465e-06,0.0,0.000143549972563,0.0,0.0,9.463120460510254,0.0,0.0,0.0,0.2917577624320984,4.0,0.0,1.0
743820,293.1737670898437,297.1499938964844,293.1499938964844,0.0415439940989017,-1228.68310546875,304.152587890625,0.716406524181366,0.101734384894371,0.0924220234155654,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.16339111328125,0.558320939540863,0.050000000745058,0.0481821745634079,293.2796630859375,297.1499938964844,293.1499938964844,0.1009277775883674,-1768.9752197265625,304.16326904296875,0.8747332096099854,0.1882582157850265,0.1329335719347,293.1906433105469,297.1499938964844,293.1499938964844,0.1343798637390136,-3022.10400390625,304.1534423828125,0.952271282672882,0.2392610162496566,0.2273059785366058,293.298583984375,297.1499938964844,293.1499938964844,0.0056638508103787,-1907.027099609375,300.0696716308594,0.558320939540863,0.050000000745058,0.2285555005073547,291.16339111328125,291.1499938964844,274.8500061035156,271.3988342285156,286.0346069335937,293.4546203613281,293.163330078125,1.0,0.1922919154167175,0.7988041043281555,0.7988041043281555,1.0,1.0,-0.8753451108932495,0.3493107855319977,0.5260342955589294,0.1950830966234207,0.0,0.0,0.3099856376647949,26.54388999938965,25.0,-0.4585641324520111,-6289.89990234375,77.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.140504315495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227123379707336,0.2227167785167694,-4.450752385309897e-06,0.0,0.0001425940135959,0.0,0.0,9.386280059814451,0.0,0.0,0.0,0.2914454638957977,4.0,0.0,1.0
743880,293.1737670898437,297.1499938964844,293.1499938964844,0.0415439940989017,-1228.68310546875,304.152587890625,0.716406524181366,0.101734384894371,0.0924220234155654,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.16339111328125,0.558320939540863,0.050000000745058,0.0481821745634079,293.2796630859375,297.1499938964844,293.1499938964844,0.1009277775883674,-1768.9752197265625,304.16326904296875,0.8747332096099854,0.1882582157850265,0.1329335719347,293.1906433105469,297.1499938964844,293.1499938964844,0.1343798637390136,-3022.10400390625,304.1534423828125,0.952271282672882,0.2392610162496566,0.2273059785366058,293.298583984375,297.1499938964844,293.1499938964844,0.0056638508103787,-1907.027099609375,300.0696716308594,0.558320939540863,0.050000000745058,0.2285555005073547,291.16339111328125,291.1499938964844,274.8500061035156,271.3988342285156,286.0346069335937,293.4546203613281,293.163330078125,1.0,0.1922919154167175,0.7988041043281555,0.7988041043281555,1.0,1.0,-0.8753451108932495,0.3493107855319977,0.5260342955589294,0.1950830966234207,0.0,0.0,0.3099856376647949,26.54388999938965,25.0,-0.4585641324520111,-6289.89990234375,77.59307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.462890625,18000.0,0.0,0.0,0.140504315495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227123379707336,0.2227167785167694,-4.450752385309897e-06,0.0,0.0001425940135959,0.0,0.0,9.386280059814451,0.0,0.0,0.0,0.2914454638957977,4.0,0.0,1.0
743940,293.1745910644531,297.1499938964844,293.1499938964844,0.0409833751618862,-1219.544189453125,304.15264892578125,0.7143512964248657,0.100961796939373,0.0917318388819694,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1631774902344,0.5580230951309204,0.050000000745058,0.0481842383742332,293.2851257324219,297.1499938964844,293.1499938964844,0.098094418644905,-1728.489990234375,304.16357421875,0.8675466775894165,0.1838637292385101,0.1298847049474716,293.1903381347656,297.1499938964844,293.1499938964844,0.1337186992168426,-3010.08935546875,304.1534118652344,0.950413167476654,0.2382969409227371,0.2263980209827423,293.30035400390625,297.1499938964844,293.1499938964844,0.0056092520244419,-1891.5482177734373,300.0132751464844,0.5580230951309204,0.050000000745058,0.2285652756690979,291.16314697265625,291.1499938964844,274.8500061035156,271.4032287597656,286.030029296875,293.4743957519531,293.1631164550781,1.0,0.1915692090988159,0.7988694906234741,0.7988694906234741,1.0,1.0,-0.8697815537452698,0.34786257147789,0.5219190120697021,0.1913861781358719,0.0,0.0,0.3082479238510132,26.48285865783692,25.0,-0.312275230884552,-6253.99951171875,76.53086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,306.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1396010071039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212307602167129,0.2212352007627487,-4.447105766303139e-06,0.0,0.0001416772720403,0.0,0.0,9.311241149902344,0.0,0.0,0.0,0.2911408543586731,4.0,0.0,1.0
744000,293.1745910644531,297.1499938964844,293.1499938964844,0.0409833751618862,-1219.544189453125,304.15264892578125,0.7143512964248657,0.100961796939373,0.0917318388819694,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1631774902344,0.5580230951309204,0.050000000745058,0.0481842383742332,293.2851257324219,297.1499938964844,293.1499938964844,0.098094418644905,-1728.489990234375,304.16357421875,0.8675466775894165,0.1838637292385101,0.1298847049474716,293.1903381347656,297.1499938964844,293.1499938964844,0.1337186992168426,-3010.08935546875,304.1534118652344,0.950413167476654,0.2382969409227371,0.2263980209827423,293.30035400390625,297.1499938964844,293.1499938964844,0.0056092520244419,-1891.5482177734373,300.0132751464844,0.5580230951309204,0.050000000745058,0.2285652756690979,291.16314697265625,291.1499938964844,274.8500061035156,271.4032287597656,286.030029296875,293.4743957519531,293.1631164550781,1.0,0.1915692090988159,0.7988694906234741,0.7988694906234741,1.0,1.0,-0.8697815537452698,0.34786257147789,0.5219190120697021,0.1913861781358719,0.0,0.0,0.3082479238510132,26.48285865783692,25.0,-0.312275230884552,-6253.99951171875,76.53086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,306.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1396010071039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212307602167129,0.2212352007627487,-4.447105766303139e-06,0.0,0.0001416772720403,0.0,0.0,9.311241149902344,0.0,0.0,0.0,0.2911408543586731,4.0,0.0,1.0
744060,293.17535400390625,297.1499938964844,293.1499938964844,0.0404193922877311,-1210.3431396484375,304.1527099609375,0.712149441242218,0.1001867055892944,0.0910381376743316,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630554199219,0.5576391816139221,0.050000000745058,0.0481868907809257,293.2903747558594,297.1499938964844,293.1499938964844,0.0952135771512985,-1687.141845703125,304.1638488769531,0.8601008057594299,0.1793759912252426,0.1267728507518768,293.1900329589844,297.1499938964844,293.1499938964844,0.1330597996711731,-2998.099365234375,304.15338134765625,0.9484074711799622,0.2373369932174682,0.2254940271377563,293.3020935058594,297.1499938964844,293.1499938964844,0.005554499104619,-1875.9178466796875,299.9563293457031,0.5576391816139221,0.050000000745058,0.2285778522491455,291.1630249023437,291.1499938964844,274.8500061035156,271.4076538085937,286.0252685546875,293.4938049316406,293.1629943847656,1.0,0.1908682882785797,0.7989427447319031,0.7989427447319031,1.0,1.0,-0.8641470074653625,0.3463697135448456,0.5177773237228394,0.1877244859933853,0.0,0.0,0.3065188527107239,26.4378719329834,25.0,-0.1296866834163665,-6217.8798828125,75.49034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,306.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.1387357115745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197706252336502,0.2197750657796859,-4.443544639798347e-06,0.0,0.0001407991076121,0.0,0.0,9.23755168914795,0.0,0.0,0.0,0.2908419966697693,4.0,0.0,1.0
744120,293.17535400390625,297.1499938964844,293.1499938964844,0.0404193922877311,-1210.3431396484375,304.1527099609375,0.712149441242218,0.1001867055892944,0.0910381376743316,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630554199219,0.5576391816139221,0.050000000745058,0.0481868907809257,293.2903747558594,297.1499938964844,293.1499938964844,0.0952135771512985,-1687.141845703125,304.1638488769531,0.8601008057594299,0.1793759912252426,0.1267728507518768,293.1900329589844,297.1499938964844,293.1499938964844,0.1330597996711731,-2998.099365234375,304.15338134765625,0.9484074711799622,0.2373369932174682,0.2254940271377563,293.3020935058594,297.1499938964844,293.1499938964844,0.005554499104619,-1875.9178466796875,299.9563293457031,0.5576391816139221,0.050000000745058,0.2285778522491455,291.1630249023437,291.1499938964844,274.8500061035156,271.4076538085937,286.0252685546875,293.4938049316406,293.1629943847656,1.0,0.1908682882785797,0.7989427447319031,0.7989427447319031,1.0,1.0,-0.8641470074653625,0.3463697135448456,0.5177773237228394,0.1877244859933853,0.0,0.0,0.3065188527107239,26.4378719329834,25.0,-0.1296866834163665,-6217.8798828125,75.49034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,306.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.1387357115745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197706252336502,0.2197750657796859,-4.443544639798347e-06,0.0,0.0001407991076121,0.0,0.0,9.23755168914795,0.0,0.0,0.0,0.2908419966697693,4.0,0.0,1.0
744180,293.17596435546875,297.1499938964844,293.1499938964844,0.0398715138435363,-1201.1512451171875,304.1527099609375,0.7098382711410522,0.0994169637560844,0.0903477519750595,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5572006702423096,0.050000000745058,0.0481899194419384,293.2953796386719,297.1499938964844,293.1499938964844,0.0922812148928642,-1644.9420166015625,304.16412353515625,0.8524585366249084,0.1748044490814209,0.1235991567373275,293.1897277832031,297.1499938964844,293.1499938964844,0.1324044466018676,-2986.156982421875,304.1533508300781,0.9463070034980774,0.2363850027322769,0.2245969325304031,293.3038024902344,297.1499938964844,293.1499938964844,0.0054996497929096,-1860.1473388671875,299.8989562988281,0.5572006702423096,0.050000000745058,0.2285922318696975,291.1630859375,291.1499938964844,274.8500061035156,271.4120483398437,286.0205383300781,293.51239013671875,293.1630859375,1.0,0.1901833415031433,0.799015998840332,0.799015998840332,1.0,1.0,-0.8584531545639038,0.3448171019554138,0.5136361122131348,0.184149831533432,0.0,0.0,0.3047719597816467,26.404766082763672,25.0,0.0941265821456909,-6181.44140625,74.46725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.1379047036170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183112204074859,0.2183156609535217,-4.440028533281293e-06,0.0,0.0001399557368131,0.0,0.0,9.16418170928955,0.0,0.0,0.0,0.2905448079109192,4.0,0.0,1.0
