time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744240,293.17596435546875,297.1499938964844,293.1499938964844,0.0398715138435363,-1201.1512451171875,304.1527099609375,0.7098382711410522,0.0994169637560844,0.0903477519750595,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1630859375,0.5572006702423096,0.050000000745058,0.0481899194419384,293.2953796386719,297.1499938964844,293.1499938964844,0.0922812148928642,-1644.9420166015625,304.16412353515625,0.8524585366249084,0.1748044490814209,0.1235991567373275,293.1897277832031,297.1499938964844,293.1499938964844,0.1324044466018676,-2986.156982421875,304.1533508300781,0.9463070034980774,0.2363850027322769,0.2245969325304031,293.3038024902344,297.1499938964844,293.1499938964844,0.0054996497929096,-1860.1473388671875,299.8989562988281,0.5572006702423096,0.050000000745058,0.2285922318696975,291.1630859375,291.1499938964844,274.8500061035156,271.4120483398437,286.0205383300781,293.51239013671875,293.1630859375,1.0,0.1901833415031433,0.799015998840332,0.799015998840332,1.0,1.0,-0.8584531545639038,0.3448171019554138,0.5136361122131348,0.184149831533432,0.0,0.0,0.3047719597816467,26.404766082763672,25.0,0.0941265821456909,-6181.44140625,74.46725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,306.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.1379047036170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183112204074859,0.2183156609535217,-4.440028533281293e-06,0.0,0.0001399557368131,0.0,0.0,9.16418170928955,0.0,0.0,0.0,0.2905448079109192,4.0,0.0,1.0
744300,293.1762390136719,297.1499938964844,293.1499938964844,0.0396003052592277,-1196.6114501953125,304.1527099609375,0.7086541652679443,0.0990364626049995,0.0900059193372726,293.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16314697265625,0.5569710731506348,0.050000000745058,0.0481915138661861,293.2977600097656,297.1499938964844,293.1499938964844,0.0907992348074913,-1623.59765625,304.16424560546875,0.8485928773880005,0.1724979430437088,0.1219946965575218,293.1895446777344,297.1499938964844,293.1499938964844,0.1320787519216537,-2980.21630859375,304.1533203125,0.9452385306358336,0.2359125465154647,0.2241517901420593,293.3046264648437,297.1499938964844,293.1499938964844,0.0054722079075872,-1852.215576171875,299.8701477050781,0.5569710731506348,0.050000000745058,0.2285997867584228,291.1631774902344,291.1499938964844,274.8500061035156,271.41424560546875,286.0181579589844,293.5211486816406,293.1631774902344,1.0,0.1898457258939743,0.7990526556968689,0.7990526556968689,1.0,1.0,-0.855593740940094,0.3440157771110534,0.5115779638290405,0.1824145913124084,0.0,0.0,0.3038858473300934,26.39138603210449,25.0,0.1883460283279419,-6163.099609375,73.96199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.1375004649162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175758183002472,0.2175802588462829,-4.438272299012169e-06,0.0,0.0001395455037709,0.0,0.0,9.127314567565918,0.0,0.0,0.0,0.2903956472873688,4.0,0.0,1.0
744360,293.17645263671875,297.1499938964844,293.1499938964844,0.0392923392355442,-1192.1131591796875,304.1527709960937,0.7074633240699768,0.0986600369215011,0.0896673202514648,293.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632385253906,0.5567409992218018,0.050000000745058,0.0481931082904338,293.29998779296875,297.1499938964844,293.1499938964844,0.0893120244145393,-1602.1810302734375,304.16436767578125,0.8447204232215881,0.1701886355876922,0.1203851848840713,293.1893920898437,297.1499938964844,293.1499938964844,0.1317544132471084,-2974.296875,304.1533203125,0.9441677927970886,0.2354419529438018,0.2237085849046707,293.305419921875,297.1499938964844,293.1499938964844,0.0054447655566036,-1844.25732421875,299.8412780761719,0.5567409992218018,0.050000000745058,0.2286073714494705,291.16326904296875,291.1499938964844,274.8500061035156,271.4164428710937,286.0157775878906,293.52935791015625,293.16326904296875,1.0,0.1895108371973037,0.7990986108779907,0.7990986108779907,1.0,1.0,-0.8527345657348633,0.3431983292102813,0.5095362067222595,0.1807261556386947,0.0,0.0,0.3029909431934356,26.379291534423828,25.0,0.2509339153766632,-6144.71435546875,73.46114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,306.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1371023207902908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168354243040084,0.2168398648500442,-4.436510607774835e-06,0.0,0.0001391414261888,0.0,0.0,9.090259552001951,0.0,0.0,0.0,0.2902458012104034,4.0,0.0,1.0
744420,293.1767883300781,297.1499938964844,293.1499938964844,0.0383108332753181,-1183.20654296875,304.1534729003906,0.7051181793212891,0.0979217216372489,0.0890023037791252,293.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1634521484375,0.5562943816184998,0.050000000745058,0.0481962226331234,293.3038635253906,297.1499938964844,293.1499938964844,0.0863419622182846,-1559.46044921875,304.1645202636719,0.837017297744751,0.1655976623296737,0.1171751916408538,293.1891174316406,297.1499938964844,293.1499938964844,0.1311088353395462,-2962.50537109375,304.1532897949219,0.9420400261878968,0.2345026135444641,0.2228253334760666,293.30694580078125,297.1499938964844,293.1499938964844,0.0053899600170552,-1828.29052734375,299.7832946777344,0.5562943816184998,0.050000000745058,0.2286221235990524,291.1634521484375,291.1499938964844,274.8500061035156,271.4208374023437,286.0108642578125,293.54376220703125,293.1634521484375,1.0,0.1888489127159118,0.7991904616355896,0.7991904616355896,1.0,1.0,-0.847044825553894,0.3415155708789825,0.5055292248725891,0.1775183528661728,0.0,0.0,0.3011819422245025,26.35707664489746,25.0,0.2492940574884414,-6108.00439453125,72.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,306.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1363211125135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153432816267013,0.2153477072715759,-4.432972673384938e-06,0.0,0.0001383485941914,0.0,0.0,9.015754699707031,0.0,0.0,0.0,0.2899447083473205,4.0,0.0,1.0
744480,293.1767883300781,297.1499938964844,293.1499938964844,0.0383108332753181,-1183.20654296875,304.1534729003906,0.7051181793212891,0.0979217216372489,0.0890023037791252,293.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1634521484375,0.5562943816184998,0.050000000745058,0.0481962226331234,293.3038635253906,297.1499938964844,293.1499938964844,0.0863419622182846,-1559.46044921875,304.1645202636719,0.837017297744751,0.1655976623296737,0.1171751916408538,293.1891174316406,297.1499938964844,293.1499938964844,0.1311088353395462,-2962.50537109375,304.1532897949219,0.9420400261878968,0.2345026135444641,0.2228253334760666,293.30694580078125,297.1499938964844,293.1499938964844,0.0053899600170552,-1828.29052734375,299.7832946777344,0.5562943816184998,0.050000000745058,0.2286221235990524,291.1634521484375,291.1499938964844,274.8500061035156,271.4208374023437,286.0108642578125,293.54376220703125,293.1634521484375,1.0,0.1888489127159118,0.7991904616355896,0.7991904616355896,1.0,1.0,-0.847044825553894,0.3415155708789825,0.5055292248725891,0.1775183528661728,0.0,0.0,0.3011819422245025,26.35707664489746,25.0,0.2492940574884414,-6108.00439453125,72.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,306.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1363211125135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153432816267013,0.2153477072715759,-4.432972673384938e-06,0.0,0.0001383485941914,0.0,0.0,9.015754699707031,0.0,0.0,0.0,0.2899447083473205,4.0,0.0,1.0
744540,293.17694091796875,297.1499938964844,293.1499938964844,0.037891399115324,-1175.595947265625,304.15301513671875,0.7028700709342957,0.0972124189138412,0.0883603692054748,293.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635437011719,0.555889368057251,0.050000000745058,0.0481990575790405,293.3067626953125,297.1499938964844,293.1499938964844,0.0834158211946487,-1517.5010986328125,304.16455078125,0.8294618725776672,0.1611107289791107,0.1140223890542984,293.1889038085937,297.1499938964844,293.1499938964844,0.1304635107517242,-2950.70703125,304.1532592773437,0.9399579763412476,0.2335572242736816,0.2219386994838714,293.3083190917969,297.1499938964844,293.1499938964844,0.0053353519178926,-1812.2918701171875,299.72515869140625,0.555889368057251,0.050000000745058,0.2286355793476104,291.1635437011719,291.1499938964844,274.8500061035156,271.4252319335937,286.005615234375,293.5544738769531,293.1635131835937,1.0,0.1881978958845138,0.7992823719978333,0.7992823719978333,1.0,1.0,-0.8414455056190491,0.3397758305072784,0.501669704914093,0.1745856702327728,0.0,0.0,0.299369603395462,26.334550857543945,25.0,0.0636833310127258,-6071.81396484375,71.51211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,306.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1355555206537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138513475656509,0.2138557732105255,-4.429436557984445e-06,0.0,0.0001375716237816,0.0,0.0,8.9414644241333,0.0,0.0,0.0,0.2896445393562317,4.0,0.0,1.0
744600,293.17694091796875,297.1499938964844,293.1499938964844,0.037891399115324,-1175.595947265625,304.15301513671875,0.7028700709342957,0.0972124189138412,0.0883603692054748,293.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635437011719,0.555889368057251,0.050000000745058,0.0481990575790405,293.3067626953125,297.1499938964844,293.1499938964844,0.0834158211946487,-1517.5010986328125,304.16455078125,0.8294618725776672,0.1611107289791107,0.1140223890542984,293.1889038085937,297.1499938964844,293.1499938964844,0.1304635107517242,-2950.70703125,304.1532592773437,0.9399579763412476,0.2335572242736816,0.2219386994838714,293.3083190917969,297.1499938964844,293.1499938964844,0.0053353519178926,-1812.2918701171875,299.72515869140625,0.555889368057251,0.050000000745058,0.2286355793476104,291.1635437011719,291.1499938964844,274.8500061035156,271.4252319335937,286.005615234375,293.5544738769531,293.1635131835937,1.0,0.1881978958845138,0.7992823719978333,0.7992823719978333,1.0,1.0,-0.8414455056190491,0.3397758305072784,0.501669704914093,0.1745856702327728,0.0,0.0,0.299369603395462,26.334550857543945,25.0,0.0636833310127258,-6071.81396484375,71.51211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,306.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1355555206537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138513475656509,0.2138557732105255,-4.429436557984445e-06,0.0,0.0001375716237816,0.0,0.0,8.9414644241333,0.0,0.0,0.0,0.2896445393562317,4.0,0.0,1.0
744660,293.1769104003906,297.1499938964844,293.1499938964844,0.0374381206929683,-1166.6033935546875,304.1527709960937,0.7007692456245422,0.0965393632650375,0.0877488702535629,293.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16339111328125,0.5555503368377686,0.050000000745058,0.0482014417648315,293.308349609375,297.1499938964844,293.1499938964844,0.0805866047739982,-1477.1219482421875,304.1643981933594,0.8221443891525269,0.1568157076835632,0.110987402498722,293.18878173828125,297.1499938964844,293.1499938964844,0.1298121213912964,-2938.787109375,304.1532592773437,0.9379446506500244,0.2325936406850814,0.2210372239351272,293.3095397949219,297.1499938964844,293.1499938964844,0.0052810683846473,-1796.309814453125,299.6668395996094,0.5555503368377686,0.050000000745058,0.2286468893289566,291.1633605957031,291.1499938964844,274.8500061035156,271.4296569824219,285.99951171875,293.56011962890625,293.16326904296875,1.0,0.1875594556331634,0.7993866801261902,0.7993866801261902,1.0,1.0,-0.8360032439231873,0.3379920125007629,0.4980112612247467,0.1719842106103897,0.0,0.0,0.2975976765155792,26.308692932128903,25.0,-0.3256379663944244,-6036.8505859375,70.58006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,306.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1348023563623428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123911082744598,0.2123955339193344,-4.42596092398162e-06,0.0,0.0001368072553304,0.0,0.0,8.868916511535645,0.0,0.0,0.0,0.2893513441085815,4.0,0.0,1.0
744720,293.1769104003906,297.1499938964844,293.1499938964844,0.0374381206929683,-1166.6033935546875,304.1527709960937,0.7007692456245422,0.0965393632650375,0.0877488702535629,293.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16339111328125,0.5555503368377686,0.050000000745058,0.0482014417648315,293.308349609375,297.1499938964844,293.1499938964844,0.0805866047739982,-1477.1219482421875,304.1643981933594,0.8221443891525269,0.1568157076835632,0.110987402498722,293.18878173828125,297.1499938964844,293.1499938964844,0.1298121213912964,-2938.787109375,304.1532592773437,0.9379446506500244,0.2325936406850814,0.2210372239351272,293.3095397949219,297.1499938964844,293.1499938964844,0.0052810683846473,-1796.309814453125,299.6668395996094,0.5555503368377686,0.050000000745058,0.2286468893289566,291.1633605957031,291.1499938964844,274.8500061035156,271.4296569824219,285.99951171875,293.56011962890625,293.16326904296875,1.0,0.1875594556331634,0.7993866801261902,0.7993866801261902,1.0,1.0,-0.8360032439231873,0.3379920125007629,0.4980112612247467,0.1719842106103897,0.0,0.0,0.2975976765155792,26.308692932128903,25.0,-0.3256379663944244,-6036.8505859375,70.58006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,306.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1348023563623428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123911082744598,0.2123955339193344,-4.42596092398162e-06,0.0,0.0001368072553304,0.0,0.0,8.868916511535645,0.0,0.0,0.0,0.2893513441085815,4.0,0.0,1.0
744780,293.1765441894531,297.1499938964844,293.1499938964844,0.0370691679418087,-1159.1478271484375,304.1524658203125,0.6988915205001831,0.0959267690777778,0.0871841385960578,293.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627502441406,0.5553019046783447,0.050000000745058,0.0482032038271427,293.3083801269531,297.1499938964844,293.1499938964844,0.0779086053371429,-1439.132080078125,304.1640625,0.8151270151138306,0.1527960747480392,0.10812858492136,293.1888122558594,297.1499938964844,293.1499938964844,0.1291539818048477,-2926.739013671875,304.1532592773437,0.9360320568084716,0.2316085696220398,0.2201147973537445,293.3105773925781,297.1499938964844,293.1499938964844,0.0052274232730269,-1780.4598388671875,299.6084899902344,0.5553019046783447,0.050000000745058,0.2286552488803863,291.16265869140625,291.1499938964844,274.8500061035156,271.4340515136719,285.9912109375,293.55780029296875,293.1624755859375,1.0,0.1869365870952606,0.7994909882545471,0.7994909882545471,1.0,1.0,-0.8307991623878479,0.336184024810791,0.4946151375770569,0.1697643995285034,0.0,0.0,0.295951247215271,26.27640151977539,25.0,-1.14483380317688,-6004.28271484375,69.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,306.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.134063184261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110176980495453,0.2110221236944198,-4.422642177814851e-06,0.0,0.0001360570895485,0.0,0.0,8.800762176513672,0.0,0.0,0.0,0.2890755534172058,4.0,0.0,1.0
744840,293.1765441894531,297.1499938964844,293.1499938964844,0.0370691679418087,-1159.1478271484375,304.1524658203125,0.6988915205001831,0.0959267690777778,0.0871841385960578,293.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1627502441406,0.5553019046783447,0.050000000745058,0.0482032038271427,293.3083801269531,297.1499938964844,293.1499938964844,0.0779086053371429,-1439.132080078125,304.1640625,0.8151270151138306,0.1527960747480392,0.10812858492136,293.1888122558594,297.1499938964844,293.1499938964844,0.1291539818048477,-2926.739013671875,304.1532592773437,0.9360320568084716,0.2316085696220398,0.2201147973537445,293.3105773925781,297.1499938964844,293.1499938964844,0.0052274232730269,-1780.4598388671875,299.6084899902344,0.5553019046783447,0.050000000745058,0.2286552488803863,291.16265869140625,291.1499938964844,274.8500061035156,271.4340515136719,285.9912109375,293.55780029296875,293.1624755859375,1.0,0.1869365870952606,0.7994909882545471,0.7994909882545471,1.0,1.0,-0.8307991623878479,0.336184024810791,0.4946151375770569,0.1697643995285034,0.0,0.0,0.295951247215271,26.27640151977539,25.0,-1.14483380317688,-6004.28271484375,69.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,306.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.134063184261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110176980495453,0.2110221236944198,-4.422642177814851e-06,0.0,0.0001360570895485,0.0,0.0,8.800762176513672,0.0,0.0,0.0,0.2890755534172058,4.0,0.0,1.0
744900,293.17626953125,297.1499938964844,293.1499938964844,0.0369049161672592,-1155.7723388671875,304.1523132324219,0.6980649828910828,0.0956479534506797,0.0869260877370834,293.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.5552193522453308,0.050000000745058,0.0482037961483001,293.3077392578125,297.1499938964844,293.1499938964844,0.0766450762748718,-1421.3013916015625,304.163818359375,0.8117544651031494,0.1509169787168502,0.1067849472165107,293.1888427734375,297.1499938964844,293.1499938964844,0.1288228034973144,-2920.676025390625,304.1532897949219,0.935125768184662,0.2311068177223205,0.2196452617645263,293.3109741210937,297.1499938964844,293.1499938964844,0.0052009006030857,-1772.60791015625,299.5793762207031,0.5552193522453308,0.050000000745058,0.2286580502986908,291.1620178222656,291.1499938964844,274.8500061035156,271.4362487792969,285.98651123046875,293.55389404296875,293.16180419921875,1.0,0.1866325139999389,0.7995431423187256,0.7995431423187256,1.0,1.0,-0.8283172845840454,0.3352803587913513,0.4930368959903717,0.1688133627176284,0.0,0.0,0.2952134311199188,26.256898880004883,25.0,-1.5621713399887085,-5989.26611328125,69.25730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,306.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1337013393640518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103941589593887,0.2103985846042633,-4.421099220053293e-06,0.0,0.0001356898574158,0.0,0.0,8.769805908203125,0.0,0.0,0.0,0.2889499366283417,4.0,0.0,1.0
744960,293.1759033203125,297.1499938964844,293.1499938964844,0.0367514304816722,-1152.6016845703125,304.15216064453125,0.6973099112510681,0.0953847467899322,0.0866827741265297,293.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.16143798828125,0.5551647543907166,0.050000000745058,0.0482041910290718,293.3066101074219,297.1499938964844,293.1499938964844,0.0754382759332656,-1404.33251953125,304.1634826660156,0.8084779381752014,0.1491357684135437,0.1055059134960174,293.1889343261719,297.1499938964844,293.1499938964844,0.1284878551959991,-2914.541015625,304.1532897949219,0.9342507719993592,0.2305967509746551,0.2191685736179351,293.31134033203125,297.1499938964844,293.1499938964844,0.0051745595410466,-1764.792724609375,299.55029296875,0.5551647543907166,0.050000000745058,0.2286599278450012,291.1612854003906,291.1499938964844,274.8500061035156,271.4384460449219,285.9817199707031,293.548583984375,293.1610717773437,1.0,0.186333954334259,0.7996030449867249,0.7996030449867249,1.0,1.0,-0.8259207010269165,0.3343774974346161,0.491543173789978,0.1679749339818954,0.0,0.0,0.2945334017276764,26.235218048095703,25.0,-1.839629411697388,-5975.11083984375,68.84076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,306.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.1333465278148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098196446895599,0.2098240703344345,-4.4196626731718425e-06,0.0,0.0001353297702735,0.0,0.0,8.741287231445312,0.0,0.0,0.0,0.2888339757919311,4.0,0.0,1.0
745020,293.1750793457031,297.1499938964844,293.1499938964844,0.0364664532244205,-1146.7666015625,304.15191650390625,0.6959968209266663,0.0948983579874038,0.0862340480089187,293.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15997314453125,0.555139422416687,0.050000000745058,0.0482043921947479,293.3031311035156,297.1499938964844,293.1499938964844,0.0732127055525779,-1373.2069091796875,304.1626892089844,0.8022952079772949,0.1458729654550552,0.1031608879566192,293.1891784667969,297.1499938964844,293.1499938964844,0.1278034448623657,-2901.9912109375,304.1533203125,0.9325958490371704,0.229564681649208,0.2181941866874694,293.3118591308594,297.1499938964844,293.1499938964844,0.0051223007030785,-1749.22021484375,299.492431640625,0.555139422416687,0.050000000745058,0.2286608815193176,291.1598205566406,291.1499938964844,274.8500061035156,271.4428405761719,285.972412109375,293.534423828125,293.1596069335937,1.0,0.185755580663681,0.7997227311134338,0.7997227311134338,1.0,1.0,-0.821399450302124,0.332573264837265,0.488826185464859,0.1666518896818161,0.0,0.0,0.2933228313922882,26.185691833496094,25.0,-1.960488200187683,-5949.01416015625,68.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,306.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1326648145914077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208803191781044,0.2088076174259185,-4.417117906996282e-06,0.0,0.0001346379140159,0.0,0.0,8.690896987915039,0.0,0.0,0.0,0.2886288166046142,4.0,0.0,1.0
745080,293.1750793457031,297.1499938964844,293.1499938964844,0.0364664532244205,-1146.7666015625,304.15191650390625,0.6959968209266663,0.0948983579874038,0.0862340480089187,293.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15997314453125,0.555139422416687,0.050000000745058,0.0482043921947479,293.3031311035156,297.1499938964844,293.1499938964844,0.0732127055525779,-1373.2069091796875,304.1626892089844,0.8022952079772949,0.1458729654550552,0.1031608879566192,293.1891784667969,297.1499938964844,293.1499938964844,0.1278034448623657,-2901.9912109375,304.1533203125,0.9325958490371704,0.229564681649208,0.2181941866874694,293.3118591308594,297.1499938964844,293.1499938964844,0.0051223007030785,-1749.22021484375,299.492431640625,0.555139422416687,0.050000000745058,0.2286608815193176,291.1598205566406,291.1499938964844,274.8500061035156,271.4428405761719,285.972412109375,293.534423828125,293.1596069335937,1.0,0.185755580663681,0.7997227311134338,0.7997227311134338,1.0,1.0,-0.821399450302124,0.332573264837265,0.488826185464859,0.1666518896818161,0.0,0.0,0.2933228313922882,26.185691833496094,25.0,-1.960488200187683,-5949.01416015625,68.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,306.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1326648145914077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208803191781044,0.2088076174259185,-4.417117906996282e-06,0.0,0.0001346379140159,0.0,0.0,8.690896987915039,0.0,0.0,0.0,0.2886288166046142,4.0,0.0,1.0
745140,293.1741027832031,297.1499938964844,293.1499938964844,0.0361982397735118,-1141.4522705078125,304.1517333984375,0.6949170827865601,0.0944569185376167,0.0858270972967147,293.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1588134765625,0.5552209615707397,0.050000000745058,0.048203844577074,293.2990417480469,297.1499938964844,293.1499938964844,0.071143202483654,-1344.4534912109375,304.16192626953125,0.7965855598449707,0.1428242325782776,0.1009976044297218,293.1886901855469,297.1499938964844,293.1499938964844,0.1271755546331405,-2890.480224609375,304.1532592773437,0.9312535524368286,0.2286680936813354,0.2173079550266266,293.3121643066406,297.1499938964844,293.1499938964844,0.0050704786553978,-1733.6640625,299.43505859375,0.5552209615707397,0.050000000745058,0.2286582887172699,291.1587219238281,291.1499938964844,274.8500061035156,271.4472351074219,285.9654541015625,293.5181884765625,293.1585693359375,1.0,0.1852048337459564,0.7998424172401428,0.7998424172401428,1.0,1.0,-0.817247211933136,0.3307636380195617,0.4864835441112518,0.1658243238925933,0.0,0.0,0.2922426164150238,26.12918281555176,25.0,-1.4230003356933594,-5924.81689453125,67.30974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,306.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1320281028747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079165577888488,0.2079209685325622,-4.414939212438185e-06,0.0,0.0001339917507721,0.0,0.0,8.647096633911133,0.0,0.0,0.0,0.2884507179260254,4.0,0.0,1.0
745200,293.1741027832031,297.1499938964844,293.1499938964844,0.0361982397735118,-1141.4522705078125,304.1517333984375,0.6949170827865601,0.0944569185376167,0.0858270972967147,293.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1588134765625,0.5552209615707397,0.050000000745058,0.048203844577074,293.2990417480469,297.1499938964844,293.1499938964844,0.071143202483654,-1344.4534912109375,304.16192626953125,0.7965855598449707,0.1428242325782776,0.1009976044297218,293.1886901855469,297.1499938964844,293.1499938964844,0.1271755546331405,-2890.480224609375,304.1532592773437,0.9312535524368286,0.2286680936813354,0.2173079550266266,293.3121643066406,297.1499938964844,293.1499938964844,0.0050704786553978,-1733.6640625,299.43505859375,0.5552209615707397,0.050000000745058,0.2286582887172699,291.1587219238281,291.1499938964844,274.8500061035156,271.4472351074219,285.9654541015625,293.5181884765625,293.1585693359375,1.0,0.1852048337459564,0.7998424172401428,0.7998424172401428,1.0,1.0,-0.817247211933136,0.3307636380195617,0.4864835441112518,0.1658243238925933,0.0,0.0,0.2922426164150238,26.12918281555176,25.0,-1.4230003356933594,-5924.81689453125,67.30974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,306.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1320281028747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079165577888488,0.2079209685325622,-4.414939212438185e-06,0.0,0.0001339917507721,0.0,0.0,8.647096633911133,0.0,0.0,0.0,0.2884507179260254,4.0,0.0,1.0
745260,293.173095703125,297.1499938964844,293.1499938964844,0.0359353683888912,-1136.5675048828125,304.1515808105469,0.694037139415741,0.0940550193190574,0.0854559019207954,293.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1581726074219,0.5553935766220093,0.050000000745058,0.0482026636600494,293.2940979003906,297.1499938964844,293.1499938964844,0.0692235752940177,-1317.9586181640625,304.1611633300781,0.7913753986358643,0.1400468498468399,0.0990085378289222,293.18780517578125,297.1499938964844,293.1499938964844,0.1266209185123443,-2880.31298828125,304.1531066894531,0.930241882801056,0.2278685271739959,0.2165343463420868,293.3122863769531,297.1499938964844,293.1499938964844,0.0050190393812954,-1718.1036376953125,299.3782958984375,0.5553935766220093,0.050000000745058,0.228652685880661,291.1581115722656,291.1499938964844,274.8500061035156,271.4516296386719,285.960205078125,293.500244140625,293.15802001953125,1.0,0.184684619307518,0.7999750971794128,0.7999750971794128,1.0,1.0,-0.8134777545928955,0.3289951980113983,0.4844825863838196,0.1653946042060852,0.0,0.0,0.2912042438983917,26.06662940979004,25.0,-0.9153475761413574,-5901.73583984375,66.62903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,306.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1314407438039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070812135934829,0.2070856243371963,-4.412962425703881e-06,0.0,0.0001333956315647,0.0,0.0,8.606037139892578,0.0,0.0,0.0,0.2882846295833587,4.0,0.0,1.0
745320,293.173095703125,297.1499938964844,293.1499938964844,0.0359353683888912,-1136.5675048828125,304.1515808105469,0.694037139415741,0.0940550193190574,0.0854559019207954,293.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1581726074219,0.5553935766220093,0.050000000745058,0.0482026636600494,293.2940979003906,297.1499938964844,293.1499938964844,0.0692235752940177,-1317.9586181640625,304.1611633300781,0.7913753986358643,0.1400468498468399,0.0990085378289222,293.18780517578125,297.1499938964844,293.1499938964844,0.1266209185123443,-2880.31298828125,304.1531066894531,0.930241882801056,0.2278685271739959,0.2165343463420868,293.3122863769531,297.1499938964844,293.1499938964844,0.0050190393812954,-1718.1036376953125,299.3782958984375,0.5553935766220093,0.050000000745058,0.228652685880661,291.1581115722656,291.1499938964844,274.8500061035156,271.4516296386719,285.960205078125,293.500244140625,293.15802001953125,1.0,0.184684619307518,0.7999750971794128,0.7999750971794128,1.0,1.0,-0.8134777545928955,0.3289951980113983,0.4844825863838196,0.1653946042060852,0.0,0.0,0.2912042438983917,26.06662940979004,25.0,-0.9153475761413574,-5901.73583984375,66.62903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,306.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1314407438039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070812135934829,0.2070856243371963,-4.412962425703881e-06,0.0,0.0001333956315647,0.0,0.0,8.606037139892578,0.0,0.0,0.0,0.2882846295833587,4.0,0.0,1.0
745380,293.1719970703125,297.1499938964844,293.1499938964844,0.0356720127165317,-1132.143310546875,304.1514892578125,0.6932960152626038,0.0936921536922454,0.0851197093725204,293.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576843261719,0.5556036233901978,0.050000000745058,0.0482012182474136,293.28887939453125,297.1499938964844,293.1499938964844,0.0674390494823455,-1293.4896240234375,304.1604309082031,0.7865644097328186,0.1374585181474685,0.0971721708774566,293.186767578125,297.1499938964844,293.1499938964844,0.1261057555675506,-2870.862060546875,304.1529235839844,0.9293807744979858,0.2271213382482528,0.2158169597387313,293.312255859375,297.1499938964844,293.1499938964844,0.0049682538956403,-1702.6522216796875,299.3219909667969,0.5556036233901978,0.050000000745058,0.2286458313465118,291.1576232910156,291.1499938964844,274.8500061035156,271.4560241699219,285.9565734863281,293.4823608398437,293.1575622558594,1.0,0.184195876121521,0.8001077771186829,0.8001077771186829,1.0,1.0,-0.8099994659423828,0.3272792100906372,0.4827202260494232,0.1652110815048217,0.0,0.0,0.2902226448059082,26.004091262817383,25.0,-0.6330888271331787,-5879.52001953125,65.99842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,306.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.130904272198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206289991736412,0.2062944024801254,-4.411098871059949e-06,0.0,0.0001328511862084,0.0,0.0,8.567219734191895,0.0,0.0,0.0,0.2881278693675995,4.0,0.0,1.0
745440,293.1719970703125,297.1499938964844,293.1499938964844,0.0356720127165317,-1132.143310546875,304.1514892578125,0.6932960152626038,0.0936921536922454,0.0851197093725204,293.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576843261719,0.5556036233901978,0.050000000745058,0.0482012182474136,293.28887939453125,297.1499938964844,293.1499938964844,0.0674390494823455,-1293.4896240234375,304.1604309082031,0.7865644097328186,0.1374585181474685,0.0971721708774566,293.186767578125,297.1499938964844,293.1499938964844,0.1261057555675506,-2870.862060546875,304.1529235839844,0.9293807744979858,0.2271213382482528,0.2158169597387313,293.312255859375,297.1499938964844,293.1499938964844,0.0049682538956403,-1702.6522216796875,299.3219909667969,0.5556036233901978,0.050000000745058,0.2286458313465118,291.1576232910156,291.1499938964844,274.8500061035156,271.4560241699219,285.9565734863281,293.4823608398437,293.1575622558594,1.0,0.184195876121521,0.8001077771186829,0.8001077771186829,1.0,1.0,-0.8099994659423828,0.3272792100906372,0.4827202260494232,0.1652110815048217,0.0,0.0,0.2902226448059082,26.004091262817383,25.0,-0.6330888271331787,-5879.52001953125,65.99842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,306.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.130904272198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206289991736412,0.2062944024801254,-4.411098871059949e-06,0.0,0.0001328511862084,0.0,0.0,8.567219734191895,0.0,0.0,0.0,0.2881278693675995,4.0,0.0,1.0
745500,293.1714172363281,297.1499938964844,293.1499938964844,0.0355420373380184,-1130.11376953125,304.1514587402344,0.6929728388786316,0.0935293212532997,0.0849662572145462,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1575012207031,0.5557141304016113,0.050000000745058,0.0482004582881927,293.2862548828125,297.1499938964844,293.1499938964844,0.066579669713974,-1281.760498046875,304.1600952148437,0.7842519283294678,0.1362165659666061,0.0962923765182495,293.18621826171875,297.1499938964844,293.1499938964844,0.1258587688207626,-2866.326416015625,304.15283203125,0.9289846420288086,0.2267650812864303,0.2154742926359176,293.31219482421875,297.1499938964844,293.1499938964844,0.0049430280923843,-1694.9410400390625,299.2940368652344,0.5557141304016113,0.050000000745058,0.2286422252655029,291.157470703125,291.1499938964844,274.8500061035156,271.4582214355469,285.9551086425781,293.4730529785156,293.15740966796875,1.0,0.1839626133441925,0.8001741170883179,0.8001741170883179,1.0,1.0,-0.8083428740501404,0.3264301419258117,0.4819127321243286,0.165203720331192,0.0,0.0,0.2897409796714782,25.97400283813477,25.0,-0.48072549700737,-5868.72509765625,65.69910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,306.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1306541562080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20590740442276,0.2059118151664734,-4.410206656757509e-06,0.0,0.000132597357151,0.0,0.0,8.548486709594727,0.0,0.0,0.0,0.2880522310733795,4.0,0.0,1.0
745560,293.1707763671875,297.1499938964844,293.1499938964844,0.0354227945208549,-1128.2650146484375,304.15142822265625,0.6926949620246887,0.0933840349316597,0.0848264470696449,293.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1573791503906,0.5558303594589233,0.050000000745058,0.0481996610760688,293.2836608886719,297.1499938964844,293.1499938964844,0.0657391771674156,-1270.3250732421875,304.1597900390625,0.7819960117340088,0.1350061297416687,0.0954345539212226,293.18560791015625,297.1499938964844,293.1499938964844,0.1256199330091476,-2861.93896484375,304.1527709960937,0.928616225719452,0.2264220863580703,0.2151430398225784,293.31207275390625,297.1499938964844,293.1499938964844,0.0049180104397237,-1687.2733154296875,299.2662048339844,0.5558303594589233,0.050000000745058,0.2286384403705597,291.1573486328125,291.1499938964844,274.8500061035156,271.4604187011719,285.95367431640625,293.46319580078125,293.15728759765625,1.0,0.1837361603975296,0.8002452850341797,0.8002452850341797,1.0,1.0,-0.8067424893379211,0.3255887627601623,0.4811537265777588,0.1652507483959198,0.0,0.0,0.2892646193504333,25.94430351257324,25.0,-0.4287139177322387,-5858.123046875,65.40994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1304147392511367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205528438091278,0.2055328339338302,-4.4093289943702985e-06,0.0,0.0001323543838225,0.0,0.0,8.529953956604004,0.0,0.0,0.0,0.2879775166511535,4.0,0.0,1.0
745620,293.1693115234375,297.1499938964844,293.1499938964844,0.0352383479475975,-1125.267578125,304.1512451171875,0.6923158168792725,0.0931538268923759,0.084599383175373,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570129394531,0.5560857653617859,0.050000000745058,0.0481979064643383,293.2784118652344,297.1499938964844,293.1499938964844,0.0641196072101593,-1248.394287109375,304.15924072265625,0.7776756286621094,0.1326843053102493,0.0937881916761398,293.184326171875,297.1499938964844,293.1499938964844,0.1251735538244247,-2853.739990234375,304.152587890625,0.927984058856964,0.2257815152406692,0.2145220786333084,293.3116455078125,297.1499938964844,293.1499938964844,0.0048686782829463,-1672.104248046875,299.2110900878906,0.5560857653617859,0.050000000745058,0.2286301106214523,291.156982421875,291.1499938964844,274.8500061035156,271.4648132324219,285.9512634277344,293.4425048828125,293.15692138671875,1.0,0.1833048313856125,0.8003876805305481,0.8003876805305481,1.0,1.0,-0.8037367463111877,0.3239424526691437,0.4797942638397217,0.1655047088861465,0.0,0.0,0.2883558273315429,25.885217666625977,25.0,-0.5026512145996094,-5837.78955078125,64.8646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,306.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1299678534269333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047993540763855,0.2048037648200988,-4.407627329783281e-06,0.0,0.0001319008442806,0.0,0.0,8.494311332702637,0.0,0.0,0.0,0.2878338098526001,4.0,0.0,1.0
745680,293.1693115234375,297.1499938964844,293.1499938964844,0.0352383479475975,-1125.267578125,304.1512451171875,0.6923158168792725,0.0931538268923759,0.084599383175373,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570129394531,0.5560857653617859,0.050000000745058,0.0481979064643383,293.2784118652344,297.1499938964844,293.1499938964844,0.0641196072101593,-1248.394287109375,304.15924072265625,0.7776756286621094,0.1326843053102493,0.0937881916761398,293.184326171875,297.1499938964844,293.1499938964844,0.1251735538244247,-2853.739990234375,304.152587890625,0.927984058856964,0.2257815152406692,0.2145220786333084,293.3116455078125,297.1499938964844,293.1499938964844,0.0048686782829463,-1672.104248046875,299.2110900878906,0.5560857653617859,0.050000000745058,0.2286301106214523,291.156982421875,291.1499938964844,274.8500061035156,271.4648132324219,285.9512634277344,293.4425048828125,293.15692138671875,1.0,0.1833048313856125,0.8003876805305481,0.8003876805305481,1.0,1.0,-0.8037367463111877,0.3239424526691437,0.4797942638397217,0.1655047088861465,0.0,0.0,0.2883558273315429,25.885217666625977,25.0,-0.5026512145996094,-5837.78955078125,64.8646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,306.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1299678534269333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047993540763855,0.2048037648200988,-4.407627329783281e-06,0.0,0.0001319008442806,0.0,0.0,8.494311332702637,0.0,0.0,0.0,0.2878338098526001,4.0,0.0,1.0
745740,293.1676330566406,297.1499938964844,293.1499938964844,0.0351154766976833,-1123.2366943359375,304.1510314941406,0.6921809315681458,0.0930039808154106,0.0844446867704391,293.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566162109375,0.5563724637031555,0.050000000745058,0.0481959395110607,293.2731628417969,297.1499938964844,293.1499938964844,0.0625836923718452,-1227.725830078125,304.1587219238281,0.7736240029335022,0.1304998248815536,0.0922358557581901,293.1828918457031,297.1499938964844,293.1499938964844,0.1247701123356819,-2846.330322265625,304.15240478515625,0.9274990558624268,0.2252038568258285,0.2139598131179809,293.3110046386719,297.1499938964844,293.1499938964844,0.0048202732577919,-1657.1513671875,299.1567077636719,0.5563724637031555,0.050000000745058,0.2286207824945449,291.1565856933594,291.1499938964844,274.8500061035156,271.4692077636719,285.9497375488281,293.4212341308594,293.1565246582031,1.0,0.1829026490449905,0.8005300760269165,0.8005300760269165,1.0,1.0,-0.8009997010231018,0.3223534226417541,0.47864630818367,0.1659609079360962,0.0,0.0,0.2875075936317444,25.82627487182617,25.0,-0.5295941829681396,-5818.78955078125,64.36375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,306.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1295613199472427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041210383176803,0.2041254341602325,-4.406034804560477e-06,0.0,0.00013148826838,0.0,0.0,8.461174011230469,0.0,0.0,0.0,0.2877000272274017,4.0,0.0,1.0
745800,293.1676330566406,297.1499938964844,293.1499938964844,0.0351154766976833,-1123.2366943359375,304.1510314941406,0.6921809315681458,0.0930039808154106,0.0844446867704391,293.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566162109375,0.5563724637031555,0.050000000745058,0.0481959395110607,293.2731628417969,297.1499938964844,293.1499938964844,0.0625836923718452,-1227.725830078125,304.1587219238281,0.7736240029335022,0.1304998248815536,0.0922358557581901,293.1828918457031,297.1499938964844,293.1499938964844,0.1247701123356819,-2846.330322265625,304.15240478515625,0.9274990558624268,0.2252038568258285,0.2139598131179809,293.3110046386719,297.1499938964844,293.1499938964844,0.0048202732577919,-1657.1513671875,299.1567077636719,0.5563724637031555,0.050000000745058,0.2286207824945449,291.1565856933594,291.1499938964844,274.8500061035156,271.4692077636719,285.9497375488281,293.4212341308594,293.1565246582031,1.0,0.1829026490449905,0.8005300760269165,0.8005300760269165,1.0,1.0,-0.8009997010231018,0.3223534226417541,0.47864630818367,0.1659609079360962,0.0,0.0,0.2875075936317444,25.82627487182617,25.0,-0.5295941829681396,-5818.78955078125,64.36375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,306.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1295613199472427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041210383176803,0.2041254341602325,-4.406034804560477e-06,0.0,0.00013148826838,0.0,0.0,8.461174011230469,0.0,0.0,0.0,0.2877000272274017,4.0,0.0,1.0
745860,293.165771484375,297.1499938964844,293.1499938964844,0.0350490994751453,-1122.1485595703125,304.1508178710937,0.6922982335090637,0.092935174703598,0.0843610540032386,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562194824219,0.5567003488540649,0.050000000745058,0.0481936894357204,293.26763916015625,297.1499938964844,293.1499938964844,0.0611540079116821,-1208.605712890625,304.158203125,0.7699235677719116,0.1284997016191482,0.0907998234033584,293.1813049316406,297.1499938964844,293.1499938964844,0.1244104504585266,-2839.726318359375,304.1521911621094,0.9271805882453918,0.2246926426887512,0.2134580463171005,293.31011962890625,297.1499938964844,293.1499938964844,0.0047728205099701,-1642.4254150390625,299.1031494140625,0.5567003488540649,0.050000000745058,0.2286101281642913,291.1561584472656,291.1499938964844,274.8500061035156,271.4736022949219,285.9487609863281,293.3990783691406,293.15606689453125,1.0,0.1825292557477951,0.8006820678710938,0.8006820678710938,1.0,1.0,-0.7985581755638123,0.3208408057689667,0.4777173995971679,0.1666077375411987,0.0,0.0,0.2867135107517242,25.76575088500977,25.0,-0.6273722052574158,-5801.2314453125,63.90830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1291907876729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034862786531448,0.203490674495697,-4.404547780723078e-06,0.0,0.0001311122323386,0.0,0.0,8.430206298828125,0.0,0.0,0.0,0.2875750362873077,4.0,0.0,1.0
745920,293.165771484375,297.1499938964844,293.1499938964844,0.0350490994751453,-1122.1485595703125,304.1508178710937,0.6922982335090637,0.092935174703598,0.0843610540032386,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562194824219,0.5567003488540649,0.050000000745058,0.0481936894357204,293.26763916015625,297.1499938964844,293.1499938964844,0.0611540079116821,-1208.605712890625,304.158203125,0.7699235677719116,0.1284997016191482,0.0907998234033584,293.1813049316406,297.1499938964844,293.1499938964844,0.1244104504585266,-2839.726318359375,304.1521911621094,0.9271805882453918,0.2246926426887512,0.2134580463171005,293.31011962890625,297.1499938964844,293.1499938964844,0.0047728205099701,-1642.4254150390625,299.1031494140625,0.5567003488540649,0.050000000745058,0.2286101281642913,291.1561584472656,291.1499938964844,274.8500061035156,271.4736022949219,285.9487609863281,293.3990783691406,293.15606689453125,1.0,0.1825292557477951,0.8006820678710938,0.8006820678710938,1.0,1.0,-0.7985581755638123,0.3208408057689667,0.4777173995971679,0.1666077375411987,0.0,0.0,0.2867135107517242,25.76575088500977,25.0,-0.6273722052574158,-5801.2314453125,63.90830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1291907876729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034862786531448,0.203490674495697,-4.404547780723078e-06,0.0,0.0001311122323386,0.0,0.0,8.430206298828125,0.0,0.0,0.0,0.2875750362873077,4.0,0.0,1.0
745980,293.1637268066406,297.1499938964844,293.1499938964844,0.0350459441542625,-1122.1181640625,304.1505432128906,0.6926999688148499,0.0929533913731575,0.0843553468585014,293.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15557861328125,0.5570798516273499,0.050000000745058,0.0481910966336727,293.2618103027344,297.1499938964844,293.1499938964844,0.059863694012165,-1191.4547119140625,304.1576232910156,0.7666786909103394,0.1267037391662597,0.0895102471113205,293.1795654296875,297.1499938964844,293.1499938964844,0.1241025626659393,-2834.082763671875,304.1519775390625,0.9270586371421814,0.2242539972066879,0.21302430331707,293.3090209960937,297.1499938964844,293.1499938964844,0.0047264811582863,-1627.995849609375,299.0504455566406,0.5570798516273499,0.050000000745058,0.2285978198051452,291.155517578125,291.1499938964844,274.8500061035156,271.4779968261719,285.9480895996094,293.3760681152344,293.1553955078125,1.0,0.1821872591972351,0.8008340001106262,0.8008340001106262,1.0,1.0,-0.796465277671814,0.3194352388381958,0.4770300388336181,0.1674346476793289,0.0,0.0,0.286018818616867,25.70207405090332,25.0,-0.918258786201477,-5785.61474609375,63.50357055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1288558095693588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029194384813308,0.202923834323883,-4.403189905133331e-06,0.0,0.000130772270495,0.0,0.0,8.402528762817383,0.0,0.0,0.0,0.2874631285667419,4.0,0.0,1.0
