time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746040,293.1637268066406,297.1499938964844,293.1499938964844,0.0350459441542625,-1122.1181640625,304.1505432128906,0.6926999688148499,0.0929533913731575,0.0843553468585014,293.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15557861328125,0.5570798516273499,0.050000000745058,0.0481910966336727,293.2618103027344,297.1499938964844,293.1499938964844,0.059863694012165,-1191.4547119140625,304.1576232910156,0.7666786909103394,0.1267037391662597,0.0895102471113205,293.1795654296875,297.1499938964844,293.1499938964844,0.1241025626659393,-2834.082763671875,304.1519775390625,0.9270586371421814,0.2242539972066879,0.21302430331707,293.3090209960937,297.1499938964844,293.1499938964844,0.0047264811582863,-1627.995849609375,299.0504455566406,0.5570798516273499,0.050000000745058,0.2285978198051452,291.155517578125,291.1499938964844,274.8500061035156,271.4779968261719,285.9480895996094,293.3760681152344,293.1553955078125,1.0,0.1821872591972351,0.8008340001106262,0.8008340001106262,1.0,1.0,-0.796465277671814,0.3194352388381958,0.4770300388336181,0.1674346476793289,0.0,0.0,0.286018818616867,25.70207405090332,25.0,-0.918258786201477,-5785.61474609375,63.50357055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,306.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1288558095693588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029194384813308,0.202923834323883,-4.403189905133331e-06,0.0,0.000130772270495,0.0,0.0,8.402528762817383,0.0,0.0,0.0,0.2874631285667419,4.0,0.0,1.0
746100,293.1626281738281,297.1499938964844,293.1499938964844,0.0350675880908966,-1122.490966796875,304.1504211425781,0.6929979920387268,0.0929935500025749,0.0843813344836235,293.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552124023437,0.5572811961174011,0.050000000745058,0.0481897257268428,293.2589111328125,297.1499938964844,293.1499938964844,0.0592602305114269,-1183.4656982421875,304.1573486328125,0.765187680721283,0.125860184431076,0.0889091044664383,293.1786499023437,297.1499938964844,293.1499938964844,0.1239674016833305,-2831.608154296875,304.15185546875,0.9270586967468262,0.2240606248378753,0.2128327190876007,293.30841064453125,297.1499938964844,293.1499938964844,0.0047037140466272,-1620.88623046875,299.0244445800781,0.5572811961174011,0.050000000745058,0.2285913079977035,291.1551513671875,291.1499938964844,274.8500061035156,271.4801940917969,285.9481506347656,293.36480712890625,293.155029296875,1.0,0.1820285767316818,0.8009099364280701,0.8009099364280701,1.0,1.0,-0.795535683631897,0.318768709897995,0.4767669439315796,0.1679073572158813,0.0,0.0,0.2857160866260528,25.670169830322266,25.0,-0.9575423002243042,-5778.5615234375,63.31941223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24853515625,306.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1287022680044174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026718556880951,0.2026762515306472,-4.402584636409301e-06,0.0,0.0001306164485868,0.0,0.0,8.390425682067871,0.0,0.0,0.0,0.287414014339447,4.0,0.0,1.0
746160,293.1615295410156,297.1499938964844,293.1499938964844,0.0351021029055118,-1123.077392578125,304.1502685546875,0.6933473348617554,0.0930515155196189,0.0844237506389617,293.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5574854612350464,0.050000000745058,0.0481883324682712,293.2560729980469,297.1499938964844,293.1499938964844,0.05867500603199,-1175.735595703125,304.1570739746094,0.7637524008750916,0.1250429004430771,0.0883276462554931,293.1777038574219,297.1499938964844,293.1499938964844,0.1238420829176902,-2829.313720703125,304.1517639160156,0.927087664604187,0.2238822132349014,0.2126555889844894,293.3077392578125,297.1499938964844,293.1499938964844,0.0046811872161924,-1613.8338623046875,298.99871826171875,0.5574854612350464,0.050000000745058,0.2285847067832946,291.1548156738281,291.1499938964844,274.8500061035156,271.4823913574219,285.9485778808594,293.3538513183594,293.1547241210937,1.0,0.1818773597478866,0.8009883761405945,0.8009883761405945,1.0,1.0,-0.7946666479110718,0.3181206285953522,0.4765459895133972,0.1684120893478393,0.0,0.0,0.2854309380054474,25.638816833496094,25.0,-0.8876712322235107,-5771.8603515625,63.145484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,306.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1285574585199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024419903755188,0.2024463862180709,-4.402026206662413e-06,0.0,0.000130469474243,0.0,0.0,8.379199981689453,0.0,0.0,0.0,0.2873684465885162,4.0,0.0,1.0
746220,293.1592712402344,297.1499938964844,293.1499938964844,0.0352055095136165,-1124.819091796875,304.1500244140625,0.6941803097724915,0.0932156965136528,0.0845530107617378,293.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543884277344,0.5578981637954712,0.050000000745058,0.0481855310499668,293.25054931640625,297.1499938964844,293.1499938964844,0.0575496368110179,-1160.91796875,304.1565856933594,0.7610183954238892,0.123476505279541,0.0872144326567649,293.1758117675781,297.1499938964844,293.1499938964844,0.1236171424388885,-2825.19287109375,304.15155029296875,0.9272181987762452,0.2235661745071411,0.2123406827449798,293.3062438964844,297.1499938964844,293.1499938964844,0.004636778961867,-1599.873779296875,298.9479675292969,0.5578981637954712,0.050000000745058,0.2285714149475097,291.15435791015625,291.1499938964844,274.8500061035156,271.4867858886719,285.950439453125,293.33306884765625,293.1543273925781,1.0,0.1815957129001617,0.8011451363563538,0.8011451363563538,1.0,1.0,-0.7930885553359985,0.3168738782405853,0.4762147068977356,0.1695026904344558,0.0,0.0,0.2848820388317108,25.57815742492676,25.0,-0.5579697489738464,-5759.1201171875,62.82536697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,306.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1282919198274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020092457532882,0.2020136564970016,-4.401004844112322e-06,0.0,0.0001301999873248,0.0,0.0,8.358134269714355,0.0,0.0,0.0,0.287283182144165,4.0,0.0,1.0
746280,293.1592712402344,297.1499938964844,293.1499938964844,0.0352055095136165,-1124.819091796875,304.1500244140625,0.6941803097724915,0.0932156965136528,0.0845530107617378,293.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543884277344,0.5578981637954712,0.050000000745058,0.0481855310499668,293.25054931640625,297.1499938964844,293.1499938964844,0.0575496368110179,-1160.91796875,304.1565856933594,0.7610183954238892,0.123476505279541,0.0872144326567649,293.1758117675781,297.1499938964844,293.1499938964844,0.1236171424388885,-2825.19287109375,304.15155029296875,0.9272181987762452,0.2235661745071411,0.2123406827449798,293.3062438964844,297.1499938964844,293.1499938964844,0.004636778961867,-1599.873779296875,298.9479675292969,0.5578981637954712,0.050000000745058,0.2285714149475097,291.15435791015625,291.1499938964844,274.8500061035156,271.4867858886719,285.950439453125,293.33306884765625,293.1543273925781,1.0,0.1815957129001617,0.8011451363563538,0.8011451363563538,1.0,1.0,-0.7930885553359985,0.3168738782405853,0.4762147068977356,0.1695026904344558,0.0,0.0,0.2848820388317108,25.57815742492676,25.0,-0.5579697489738464,-5759.1201171875,62.82536697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,306.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1282919198274612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020092457532882,0.2020136564970016,-4.401004844112322e-06,0.0,0.0001301999873248,0.0,0.0,8.358134269714355,0.0,0.0,0.0,0.287283182144165,4.0,0.0,1.0
746340,293.156982421875,297.1499938964844,293.1499938964844,0.0353552512824535,-1127.315673828125,304.1497497558594,0.6951849460601807,0.0934439226984977,0.0847409665584564,293.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1542053222656,0.5583112239837646,0.050000000745058,0.0481827370822429,293.2452697753906,297.1499938964844,293.1499938964844,0.0564820729196071,-1146.91845703125,304.1561889648437,0.758453369140625,0.1219977438449859,0.0861642584204673,293.1738586425781,297.1499938964844,293.1499938964844,0.1234267801046371,-2821.703369140625,304.1513366699219,0.9274374842643738,0.2233046591281891,0.2120780944824218,293.3046264648437,297.1499938964844,293.1499938964844,0.0045932396315038,-1586.1156005859375,298.898193359375,0.5583112239837646,0.050000000745058,0.2285581678152084,291.1542053222656,291.1499938964844,274.8500061035156,271.4911804199219,285.9534912109375,293.3138122558594,293.1541748046875,1.0,0.181342139840126,0.8013019561767578,0.8013019561767578,1.0,1.0,-0.7917195558547974,0.3157004415988922,0.4760190844535827,0.1706774234771728,0.0,0.0,0.2843363583087921,25.52064323425293,25.0,-0.2374407947063446,-5746.9892578125,62.54184722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,306.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1280569285154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015865445137024,0.2015909403562545,-4.400043962959899e-06,0.0,0.0001299614959862,0.0,0.0,8.337639808654785,0.0,0.0,0.0,0.2872006595134735,4.0,0.0,1.0
746400,293.156982421875,297.1499938964844,293.1499938964844,0.0353552512824535,-1127.315673828125,304.1497497558594,0.6951849460601807,0.0934439226984977,0.0847409665584564,293.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1542053222656,0.5583112239837646,0.050000000745058,0.0481827370822429,293.2452697753906,297.1499938964844,293.1499938964844,0.0564820729196071,-1146.91845703125,304.1561889648437,0.758453369140625,0.1219977438449859,0.0861642584204673,293.1738586425781,297.1499938964844,293.1499938964844,0.1234267801046371,-2821.703369140625,304.1513366699219,0.9274374842643738,0.2233046591281891,0.2120780944824218,293.3046264648437,297.1499938964844,293.1499938964844,0.0045932396315038,-1586.1156005859375,298.898193359375,0.5583112239837646,0.050000000745058,0.2285581678152084,291.1542053222656,291.1499938964844,274.8500061035156,271.4911804199219,285.9534912109375,293.3138122558594,293.1541748046875,1.0,0.181342139840126,0.8013019561767578,0.8013019561767578,1.0,1.0,-0.7917195558547974,0.3157004415988922,0.4760190844535827,0.1706774234771728,0.0,0.0,0.2843363583087921,25.52064323425293,25.0,-0.2374407947063446,-5746.9892578125,62.54184722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,306.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1280569285154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015865445137024,0.2015909403562545,-4.400043962959899e-06,0.0,0.0001299614959862,0.0,0.0,8.337639808654785,0.0,0.0,0.0,0.2872006595134735,4.0,0.0,1.0
746460,293.154541015625,297.1499938964844,293.1499938964844,0.0355717986822128,-1130.72314453125,304.14947509765625,0.6964055895805359,0.0937681496143341,0.0850007086992263,293.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543273925781,0.5587311387062073,0.050000000745058,0.0481799095869064,293.240234375,297.1499938964844,293.1499938964844,0.0554716400802135,-1133.7169189453125,304.1557922363281,0.7560650110244751,0.1206129640340805,0.0851766467094421,293.1718444824219,297.1499938964844,293.1499938964844,0.1232733726501464,-2818.88916015625,304.1511535644531,0.927765965461731,0.2231118381023407,0.2118735611438751,293.30291748046875,297.1499938964844,293.1499938964844,0.0045505627058446,-1572.5538330078125,298.8494567871094,0.5587311387062073,0.050000000745058,0.2285447418689727,291.15435791015625,291.1499938964844,274.8500061035156,271.4955749511719,285.9616394042969,293.3028564453125,293.15447998046875,1.0,0.1811163127422332,0.8014609813690186,0.8014609813690186,1.0,1.0,-0.7905811071395874,0.3146226704120636,0.4759584367275238,0.1719096451997757,0.0,0.0,0.283749908208847,25.464824676513672,25.0,0.6459745168685913,-5734.2998046875,62.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,306.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1278465241193771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201149046421051,0.2011534422636032,-4.399083991302177e-06,0.0,0.000129747975734,0.0,0.0,8.316507339477539,0.0,0.0,0.0,0.2871158421039581,4.0,0.0,1.0
746520,293.154541015625,297.1499938964844,293.1499938964844,0.0355717986822128,-1130.72314453125,304.14947509765625,0.6964055895805359,0.0937681496143341,0.0850007086992263,293.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543273925781,0.5587311387062073,0.050000000745058,0.0481799095869064,293.240234375,297.1499938964844,293.1499938964844,0.0554716400802135,-1133.7169189453125,304.1557922363281,0.7560650110244751,0.1206129640340805,0.0851766467094421,293.1718444824219,297.1499938964844,293.1499938964844,0.1232733726501464,-2818.88916015625,304.1511535644531,0.927765965461731,0.2231118381023407,0.2118735611438751,293.30291748046875,297.1499938964844,293.1499938964844,0.0045505627058446,-1572.5538330078125,298.8494567871094,0.5587311387062073,0.050000000745058,0.2285447418689727,291.15435791015625,291.1499938964844,274.8500061035156,271.4955749511719,285.9616394042969,293.3028564453125,293.15447998046875,1.0,0.1811163127422332,0.8014609813690186,0.8014609813690186,1.0,1.0,-0.7905811071395874,0.3146226704120636,0.4759584367275238,0.1719096451997757,0.0,0.0,0.283749908208847,25.464824676513672,25.0,0.6459745168685913,-5734.2998046875,62.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,306.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1278465241193771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201149046421051,0.2011534422636032,-4.399083991302177e-06,0.0,0.000129747975734,0.0,0.0,8.316507339477539,0.0,0.0,0.0,0.2871158421039581,4.0,0.0,1.0
746580,293.15155029296875,297.1499938964844,293.1499938964844,0.0358876697719097,-1135.875244140625,304.1491394042969,0.6980962157249451,0.0942571237683296,0.0854022428393364,293.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.5592050552368164,0.050000000745058,0.0481767281889915,293.2352600097656,297.1499938964844,293.1499938964844,0.0545266270637512,-1121.4036865234375,304.15545654296875,0.7539469003677368,0.1193390935659408,0.084265686571598,293.1695556640625,297.1499938964844,293.1499938964844,0.1231692507863044,-2816.966552734375,304.15093994140625,0.9283396005630492,0.2230225503444671,0.2117618173360824,293.30108642578125,297.1499938964844,293.1499938964844,0.0045083025470376,-1558.9921875,298.8021240234375,0.5592050552368164,0.050000000745058,0.2285296618938446,291.1558532714844,291.1499938964844,274.8500061035156,271.4999389648437,285.97479248046875,293.30126953125,293.1560974121094,1.0,0.1809197962284088,0.8016199469566345,0.8016199469566345,1.0,1.0,-0.7898138165473938,0.3137164115905761,0.4760973751544952,0.1731921136379242,0.0,0.0,0.2828774750232696,25.40350151062012,25.0,1.8222228288650515,-5720.0,62.09854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,306.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1276464909315109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005473226308822,0.2005517184734344,-4.397927114041522e-06,0.0,0.0001295449619647,0.0,0.0,8.287765502929688,0.0,0.0,0.0,0.2870018780231476,4.0,0.0,1.0
746640,293.15155029296875,297.1499938964844,293.1499938964844,0.0358876697719097,-1135.875244140625,304.1491394042969,0.6980962157249451,0.0942571237683296,0.0854022428393364,293.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557006835937,0.5592050552368164,0.050000000745058,0.0481767281889915,293.2352600097656,297.1499938964844,293.1499938964844,0.0545266270637512,-1121.4036865234375,304.15545654296875,0.7539469003677368,0.1193390935659408,0.084265686571598,293.1695556640625,297.1499938964844,293.1499938964844,0.1231692507863044,-2816.966552734375,304.15093994140625,0.9283396005630492,0.2230225503444671,0.2117618173360824,293.30108642578125,297.1499938964844,293.1499938964844,0.0045083025470376,-1558.9921875,298.8021240234375,0.5592050552368164,0.050000000745058,0.2285296618938446,291.1558532714844,291.1499938964844,274.8500061035156,271.4999389648437,285.97479248046875,293.30126953125,293.1560974121094,1.0,0.1809197962284088,0.8016199469566345,0.8016199469566345,1.0,1.0,-0.7898138165473938,0.3137164115905761,0.4760973751544952,0.1731921136379242,0.0,0.0,0.2828774750232696,25.40350151062012,25.0,1.8222228288650515,-5720.0,62.09854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,306.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1276464909315109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005473226308822,0.2005517184734344,-4.397927114041522e-06,0.0,0.0001295449619647,0.0,0.0,8.287765502929688,0.0,0.0,0.0,0.2870018780231476,4.0,0.0,1.0
746700,293.1500549316406,297.1499938964844,293.1499938964844,0.0360619388520717,-1139.0,304.14898681640625,0.6990607380867004,0.0945346429944038,0.0856423005461692,293.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1563415527344,0.5594483017921448,0.050000000745058,0.0481751039624214,293.2328491210937,297.1499938964844,293.1499938964844,0.0540790781378746,-1115.5899658203125,304.1552734375,0.7529597878456116,0.1187315583229065,0.0838340148329734,293.1683959960937,297.1499938964844,293.1499938964844,0.1231418699026107,-2816.46875,304.1508178710937,0.928688645362854,0.2230054289102554,0.2117365002632141,293.3001708984375,297.1499938964844,293.1499938964844,0.0044875689782202,-1552.3350830078125,298.7787170410156,0.5594483017921448,0.050000000745058,0.2285219579935073,291.15643310546875,291.1499938964844,274.8500061035156,271.50213623046875,285.9809875488281,293.3003234863281,293.15655517578125,1.0,0.1808332204818725,0.8016994595527649,0.8016994595527649,1.0,1.0,-0.7895423173904419,0.3133195042610168,0.476222813129425,0.1738378554582595,0.0,0.0,0.2823845446109772,25.372732162475582,25.0,1.4335829019546509,-5712.44140625,62.01659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,306.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1275455504655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001737356185913,0.2001781314611435,-4.397174507175805e-06,0.0,0.0001294425164815,0.0,0.0,8.269872665405273,0.0,0.0,0.0,0.2869313657283783,4.0,0.0,1.0
746760,293.1485900878906,297.1499938964844,293.1499938964844,0.03623703494668,-1142.3333740234375,304.1488342285156,0.7000545859336853,0.0948240160942077,0.0858951210975647,293.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566467285156,0.5596861243247986,0.050000000745058,0.0481735169887542,293.23052978515625,297.1499938964844,293.1499938964844,0.0536443963646888,-1109.955810546875,304.1551208496094,0.7519955039024353,0.1181382238864898,0.083413116633892,293.167236328125,297.1499938964844,293.1499938964844,0.1231281980872154,-2816.2314453125,304.15069580078125,0.9290512204170228,0.2230006158351898,0.211724191904068,293.2991943359375,297.1499938964844,293.1499938964844,0.0044671450741589,-1545.787109375,298.7554016113281,0.5596861243247986,0.050000000745058,0.2285144329071045,291.1566772460937,291.1499938964844,274.8500061035156,271.5043334960937,285.9870300292969,293.29937744140625,293.1567077636719,1.0,0.180753469467163,0.8017807006835938,0.8017807006835938,1.0,1.0,-0.7893149256706238,0.3129487335681915,0.4763662219047546,0.1744757443666458,0.0,0.0,0.2819138169288635,25.34311866760254,25.0,0.8358779549598694,-5705.2216796875,61.94282150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,306.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1274421960115432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19980388879776,0.1998082846403122,-4.396369604364736e-06,0.0,0.0001293376262765,0.0,0.0,8.25206184387207,0.0,0.0,0.0,0.2868605256080627,4.0,0.0,1.0
746820,293.1457824707031,297.1499938964844,293.1499938964844,0.0365892760455608,-1149.448486328125,304.1486511230469,0.7020906805992126,0.0954311266541481,0.0864294916391372,293.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1565246582031,0.5601357221603394,0.050000000745058,0.0481705293059349,293.2261657714844,297.1499938964844,293.1499938964844,0.0528071261942386,-1099.1331787109375,304.1548156738281,0.7501150369644165,0.1169897094368934,0.0825999081134796,293.1649780273437,297.1499938964844,293.1499938964844,0.1231324076652526,-2816.349609375,304.15045166015625,0.929789900779724,0.2230225056409835,0.2117321491241455,293.2972412109375,297.1499938964844,293.1499938964844,0.0044271424412727,-1532.9669189453125,298.70904541015625,0.5601357221603394,0.050000000745058,0.2285002470016479,291.156494140625,291.1499938964844,274.8500061035156,271.5087280273437,285.9983215332031,293.29742431640625,293.15643310546875,1.0,0.1806140542030334,0.8019432425498962,0.8019432425498962,1.0,1.0,-0.7889693975448608,0.3122814893722534,0.4766879081726074,0.1757076233625412,0.0,0.0,0.281056135892868,25.28843688964844,25.0,-0.1792239546775818,-5692.33447265625,61.817752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,306.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1272278875112533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991239190101623,0.1991282999515533,-4.394800271256827e-06,0.0,0.0001291201333515,0.0,0.0,8.219183921813965,0.0,0.0,0.0,0.2867283225059509,4.0,0.0,1.0
746880,293.1457824707031,297.1499938964844,293.1499938964844,0.0365892760455608,-1149.448486328125,304.1486511230469,0.7020906805992126,0.0954311266541481,0.0864294916391372,293.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1565246582031,0.5601357221603394,0.050000000745058,0.0481705293059349,293.2261657714844,297.1499938964844,293.1499938964844,0.0528071261942386,-1099.1331787109375,304.1548156738281,0.7501150369644165,0.1169897094368934,0.0825999081134796,293.1649780273437,297.1499938964844,293.1499938964844,0.1231324076652526,-2816.349609375,304.15045166015625,0.929789900779724,0.2230225056409835,0.2117321491241455,293.2972412109375,297.1499938964844,293.1499938964844,0.0044271424412727,-1532.9669189453125,298.70904541015625,0.5601357221603394,0.050000000745058,0.2285002470016479,291.156494140625,291.1499938964844,274.8500061035156,271.5087280273437,285.9983215332031,293.29742431640625,293.15643310546875,1.0,0.1806140542030334,0.8019432425498962,0.8019432425498962,1.0,1.0,-0.7889693975448608,0.3122814893722534,0.4766879081726074,0.1757076233625412,0.0,0.0,0.281056135892868,25.28843688964844,25.0,-0.1792239546775818,-5692.33447265625,61.817752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,306.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1272278875112533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991239190101623,0.1991282999515533,-4.394800271256827e-06,0.0,0.0001291201333515,0.0,0.0,8.219183921813965,0.0,0.0,0.0,0.2867283225059509,4.0,0.0,1.0
746940,293.1431884765625,297.1499938964844,293.1499938964844,0.0369503796100616,-1156.9896240234375,304.14849853515625,0.7041536569595337,0.0960669815540313,0.0869921073317527,293.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15594482421875,0.5605444312095642,0.050000000745058,0.0481678210198879,293.2221374511719,297.1499938964844,293.1499938964844,0.0520023629069328,-1088.762939453125,304.154541015625,0.748271644115448,0.115882009267807,0.0818173140287399,293.162841796875,297.1499938964844,293.1499938964844,0.1231671497225761,-2817.03564453125,304.1502685546875,0.9305213689804076,0.2230783551931381,0.2117744088172912,293.2952880859375,297.1499938964844,293.1499938964844,0.0043880338780581,-1520.4169921875,298.6632080078125,0.5605444312095642,0.050000000745058,0.2284874022006988,291.1558837890625,291.1499938964844,274.8500061035156,271.5131225585937,286.00848388671875,293.29547119140625,293.15576171875,1.0,0.1804983466863632,0.802105724811554,0.802105724811554,1.0,1.0,-0.7887375950813293,0.3117097914218902,0.4770277738571167,0.176849365234375,0.0,0.0,0.2803142666816711,25.23996925354004,25.0,-0.8271016478538513,-5681.39697265625,61.71805953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,306.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.127007246017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985314041376114,0.1985357999801635,-4.3933955566899385e-06,0.0,0.00012889620848,0.0,0.0,8.190500259399414,0.0,0.0,0.0,0.2866124510765075,4.0,0.0,1.0
747000,293.1431884765625,297.1499938964844,293.1499938964844,0.0369503796100616,-1156.9896240234375,304.14849853515625,0.7041536569595337,0.0960669815540313,0.0869921073317527,293.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15594482421875,0.5605444312095642,0.050000000745058,0.0481678210198879,293.2221374511719,297.1499938964844,293.1499938964844,0.0520023629069328,-1088.762939453125,304.154541015625,0.748271644115448,0.115882009267807,0.0818173140287399,293.162841796875,297.1499938964844,293.1499938964844,0.1231671497225761,-2817.03564453125,304.1502685546875,0.9305213689804076,0.2230783551931381,0.2117744088172912,293.2952880859375,297.1499938964844,293.1499938964844,0.0043880338780581,-1520.4169921875,298.6632080078125,0.5605444312095642,0.050000000745058,0.2284874022006988,291.1558837890625,291.1499938964844,274.8500061035156,271.5131225585937,286.00848388671875,293.29547119140625,293.15576171875,1.0,0.1804983466863632,0.802105724811554,0.802105724811554,1.0,1.0,-0.7887375950813293,0.3117097914218902,0.4770277738571167,0.176849365234375,0.0,0.0,0.2803142666816711,25.23996925354004,25.0,-0.8271016478538513,-5681.39697265625,61.71805953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,306.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.127007246017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985314041376114,0.1985357999801635,-4.3933955566899385e-06,0.0,0.00012889620848,0.0,0.0,8.190500259399414,0.0,0.0,0.0,0.2866124510765075,4.0,0.0,1.0
747060,293.14080810546875,297.1499938964844,293.1499938964844,0.0373325608670711,-1164.8321533203125,304.1483764648437,0.7062163352966309,0.0967238321900367,0.0875755101442337,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.15509033203125,0.5609087347984314,0.050000000745058,0.0481654182076454,293.21844482421875,297.1499938964844,293.1499938964844,0.0512216165661811,-1078.7294921875,304.1543273925781,0.7464414238929749,0.1148049309849739,0.0810580253601074,293.1608581542969,297.1499938964844,293.1499938964844,0.1232255175709724,-2818.157958984375,304.15008544921875,0.9312282800674438,0.2231617569923401,0.2118443250656128,293.2933654785156,297.1499938964844,293.1499938964844,0.0043496778234839,-1508.0843505859375,298.61785888671875,0.5609087347984314,0.050000000745058,0.2284760028123855,291.155029296875,291.1499938964844,274.8500061035156,271.5175170898437,286.0172424316406,293.29351806640625,293.1548767089844,1.0,0.1804031878709793,0.8022624254226685,0.8022624254226685,1.0,1.0,-0.7885939478874207,0.3112331330776214,0.4773608446121216,0.1778688579797744,0.0,0.0,0.2797061204910278,25.19746208190918,25.0,-1.2089496850967407,-5672.36865234375,61.63954544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,306.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.1267867386341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980384588241577,0.1980428546667099,-4.392198206915055e-06,0.0,0.0001286724291276,0.0,0.0,8.166608810424805,0.0,0.0,0.0,0.2865155935287475,4.0,0.0,1.0
747120,293.14080810546875,297.1499938964844,293.1499938964844,0.0373325608670711,-1164.8321533203125,304.1483764648437,0.7062163352966309,0.0967238321900367,0.0875755101442337,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.15509033203125,0.5609087347984314,0.050000000745058,0.0481654182076454,293.21844482421875,297.1499938964844,293.1499938964844,0.0512216165661811,-1078.7294921875,304.1543273925781,0.7464414238929749,0.1148049309849739,0.0810580253601074,293.1608581542969,297.1499938964844,293.1499938964844,0.1232255175709724,-2818.157958984375,304.15008544921875,0.9312282800674438,0.2231617569923401,0.2118443250656128,293.2933654785156,297.1499938964844,293.1499938964844,0.0043496778234839,-1508.0843505859375,298.61785888671875,0.5609087347984314,0.050000000745058,0.2284760028123855,291.155029296875,291.1499938964844,274.8500061035156,271.5175170898437,286.0172424316406,293.29351806640625,293.1548767089844,1.0,0.1804031878709793,0.8022624254226685,0.8022624254226685,1.0,1.0,-0.7885939478874207,0.3112331330776214,0.4773608446121216,0.1778688579797744,0.0,0.0,0.2797061204910278,25.19746208190918,25.0,-1.2089496850967407,-5672.36865234375,61.63954544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,306.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.1267867386341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980384588241577,0.1980428546667099,-4.392198206915055e-06,0.0,0.0001286724291276,0.0,0.0,8.166608810424805,0.0,0.0,0.0,0.2865155935287475,4.0,0.0,1.0
747180,293.138671875,297.1499938964844,293.1499938964844,0.0377286076545715,-1172.8857421875,304.14825439453125,0.708257257938385,0.0973948091268539,0.088173434138298,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.561226487159729,0.050000000745058,0.0481633283197879,293.2151184082031,297.1499938964844,293.1499938964844,0.0504579953849315,-1068.9398193359375,304.1541748046875,0.7446058392524719,0.1137501820921897,0.0803159475326538,293.1589660644531,297.1499938964844,293.1499938964844,0.1233024075627327,-2819.62109375,304.1499328613281,0.931898832321167,0.2232675999403,0.2119368761777877,293.2914733886719,297.1499938964844,293.1499938964844,0.0043119578622281,-1495.9267578125,298.5730285644531,0.561226487159729,0.050000000745058,0.2284660935401916,291.1540222167969,291.1499938964844,274.8500061035156,271.5219116210937,286.0244445800781,293.2916259765625,293.15386962890625,1.0,0.1803256720304489,0.8024190664291382,0.8024190664291382,1.0,1.0,-0.7885177731513977,0.3108513951301574,0.4776663780212402,0.1787414252758026,0.0,0.0,0.2792394459247589,25.160547256469727,25.0,-1.4100621938705444,-5665.1904296875,61.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,306.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1265743225812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976526230573654,0.1976570188999176,-4.391231868794421e-06,0.0,0.0001284568570554,0.0,0.0,8.147870063781738,0.0,0.0,0.0,0.286439299583435,4.0,0.0,1.0
747240,293.138671875,297.1499938964844,293.1499938964844,0.0377286076545715,-1172.8857421875,304.14825439453125,0.708257257938385,0.0973948091268539,0.088173434138298,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.561226487159729,0.050000000745058,0.0481633283197879,293.2151184082031,297.1499938964844,293.1499938964844,0.0504579953849315,-1068.9398193359375,304.1541748046875,0.7446058392524719,0.1137501820921897,0.0803159475326538,293.1589660644531,297.1499938964844,293.1499938964844,0.1233024075627327,-2819.62109375,304.1499328613281,0.931898832321167,0.2232675999403,0.2119368761777877,293.2914733886719,297.1499938964844,293.1499938964844,0.0043119578622281,-1495.9267578125,298.5730285644531,0.561226487159729,0.050000000745058,0.2284660935401916,291.1540222167969,291.1499938964844,274.8500061035156,271.5219116210937,286.0244445800781,293.2916259765625,293.15386962890625,1.0,0.1803256720304489,0.8024190664291382,0.8024190664291382,1.0,1.0,-0.7885177731513977,0.3108513951301574,0.4776663780212402,0.1787414252758026,0.0,0.0,0.2792394459247589,25.160547256469727,25.0,-1.4100621938705444,-5665.1904296875,61.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,306.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1265743225812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976526230573654,0.1976570188999176,-4.391231868794421e-06,0.0,0.0001284568570554,0.0,0.0,8.147870063781738,0.0,0.0,0.0,0.286439299583435,4.0,0.0,1.0
747300,293.1376647949219,297.1499938964844,293.1499938964844,0.0379301235079765,-1176.9765625,304.148193359375,0.7092588543891907,0.097733698785305,0.088476151227951,293.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1535949707031,0.5613672733306885,0.050000000745058,0.0481624044477939,293.2135925292969,297.1499938964844,293.1499938964844,0.0500810593366622,-1064.1156005859375,304.1540832519531,0.7436814904212952,0.1132292598485946,0.0799499452114105,293.1580810546875,297.1499938964844,293.1499938964844,0.1233467683196067,-2820.460693359375,304.1498718261719,0.9322174191474916,0.2233277857303619,0.2119905650615692,293.2905578613281,297.1499938964844,293.1499938964844,0.0042933132499456,-1489.9056396484375,298.55078125,0.5613672733306885,0.050000000745058,0.2284617125988006,291.15350341796875,291.1499938964844,274.8500061035156,271.52410888671875,286.0274353027344,293.29071044921875,293.1533203125,1.0,0.1802929490804672,0.8024974465370178,0.8024974465370178,1.0,1.0,-0.7884999513626099,0.3106957674026489,0.4778041541576385,0.1791172474622726,0.0,0.0,0.2790622413158417,25.14414596557617,25.0,-1.4651992321014404,-5662.28466796875,61.553897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,306.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1264740228652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975022703409195,0.1975066512823104,-4.390841240820009e-06,0.0,0.0001283550518564,0.0,0.0,8.140545845031738,0.0,0.0,0.0,0.2864093482494354,4.0,0.0,1.0
747360,293.1367492675781,297.1499938964844,293.1499938964844,0.0381451547145843,-1181.18896484375,304.14813232421875,0.7102379202842712,0.0980739966034889,0.0887804552912712,293.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.153076171875,0.5614957213401794,0.050000000745058,0.0481615625321865,293.2121276855469,297.1499938964844,293.1499938964844,0.0497066527605056,-1059.3287353515625,304.1540222167969,0.7427508234977722,0.1127119436860084,0.0795866847038269,293.1572570800781,297.1499938964844,293.1499938964844,0.12339448928833,-2821.361572265625,304.1498107910156,0.932523548603058,0.2233923077583313,0.212048590183258,293.2896423339844,297.1499938964844,293.1499938964844,0.0042748283594846,-1483.927978515625,298.52862548828125,0.5614957213401794,0.050000000745058,0.2284577190876007,291.1529541015625,291.1499938964844,274.8500061035156,271.5262756347656,286.02996826171875,293.289794921875,293.1528015136719,1.0,0.180263876914978,0.8025749325752258,0.8025749325752258,1.0,1.0,-0.7884930372238159,0.3105634152889251,0.4779296219348907,0.1794498562812805,0.0,0.0,0.2789233028888702,25.12906837463379,25.0,-1.4938613176345823,-5659.82666015625,61.53261184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,306.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.1263794004917144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973811686038971,0.1973855644464492,-4.390515641716775e-06,0.0,0.0001282590237678,0.0,0.0,8.134629249572754,0.0,0.0,0.0,0.2863849997520447,4.0,0.0,1.0
747420,293.1350402832031,297.1499938964844,293.1499938964844,0.0389087907969951,-1189.132568359375,304.1474609375,0.7121316194534302,0.098756767809391,0.0893917009234428,293.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520080566406,0.5617198944091797,0.050000000745058,0.0481600984930992,293.2094421386719,297.1499938964844,293.1499938964844,0.0489627793431282,-1049.83203125,304.1539306640625,0.7408678531646729,0.1116840094327926,0.0788658559322357,293.1556701660156,297.1499938964844,293.1499938964844,0.1234975159168243,-2823.301513671875,304.1496887207031,0.9330999851226808,0.2235309928655624,0.2121746689081192,293.28790283203125,297.1499938964844,293.1499938964844,0.004238108638674,-1472.0279541015625,298.4845886230469,0.5617198944091797,0.050000000745058,0.2284507751464843,291.1518859863281,291.1499938964844,274.8500061035156,271.5306701660156,286.03387451171875,293.2880554199219,293.1517333984375,1.0,0.1802144199609756,0.8027299046516418,0.8027299046516418,1.0,1.0,-0.7885028123855591,0.310361385345459,0.4781414270401001,0.1799918562173843,0.0,0.0,0.2787447869777679,25.102209091186523,25.0,-1.5158430337905884,-5656.0546875,61.49797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1262088119983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972150206565857,0.1972194015979766,-4.390034064272186e-06,0.0,0.0001280858996324,0.0,0.0,8.12645149230957,0.0,0.0,0.0,0.2863509953022003,4.0,0.0,1.0
747480,293.1350402832031,297.1499938964844,293.1499938964844,0.0389087907969951,-1189.132568359375,304.1474609375,0.7121316194534302,0.098756767809391,0.0893917009234428,293.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520080566406,0.5617198944091797,0.050000000745058,0.0481600984930992,293.2094421386719,297.1499938964844,293.1499938964844,0.0489627793431282,-1049.83203125,304.1539306640625,0.7408678531646729,0.1116840094327926,0.0788658559322357,293.1556701660156,297.1499938964844,293.1499938964844,0.1234975159168243,-2823.301513671875,304.1496887207031,0.9330999851226808,0.2235309928655624,0.2121746689081192,293.28790283203125,297.1499938964844,293.1499938964844,0.004238108638674,-1472.0279541015625,298.4845886230469,0.5617198944091797,0.050000000745058,0.2284507751464843,291.1518859863281,291.1499938964844,274.8500061035156,271.5306701660156,286.03387451171875,293.2880554199219,293.1517333984375,1.0,0.1802144199609756,0.8027299046516418,0.8027299046516418,1.0,1.0,-0.7885028123855591,0.310361385345459,0.4781414270401001,0.1799918562173843,0.0,0.0,0.2787447869777679,25.102209091186523,25.0,-1.5158430337905884,-5656.0546875,61.49797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1262088119983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972150206565857,0.1972194015979766,-4.390034064272186e-06,0.0,0.0001280858996324,0.0,0.0,8.12645149230957,0.0,0.0,0.0,0.2863509953022003,4.0,0.0,1.0
747540,293.133544921875,297.1499938964844,293.1499938964844,0.0396260619163513,-1197.4918212890625,304.14715576171875,0.7139385938644409,0.0994383916258812,0.0900039300322532,293.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.5618994832038879,0.050000000745058,0.0481589250266552,293.2070617675781,297.1499938964844,293.1499938964844,0.0482226200401783,-1040.399658203125,304.15386962890625,0.7389472723007202,0.1106615662574768,0.0781498700380325,293.1542358398437,297.1499938964844,293.1499938964844,0.1236093640327453,-2825.400390625,304.14959716796875,0.9336243271827698,0.2236809283494949,0.2123124748468399,293.2862548828125,297.1499938964844,293.1499938964844,0.0042018215171992,-1460.2347412109375,298.44091796875,0.5618994832038879,0.050000000745058,0.228445217013359,291.1508178710937,291.1499938964844,274.8500061035156,271.5350646972656,286.0361633300781,293.2864074707031,293.1506652832031,1.0,0.1801758259534835,0.8028848767280579,0.8028848767280579,1.0,1.0,-0.7885356545448303,0.3102385997772217,0.4782970547676086,0.1803696602582931,0.0,0.0,0.2787086963653564,25.079811096191406,25.0,-1.483276605606079,-5653.83642578125,61.472755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,306.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1260709762573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971575319766998,0.1971619129180908,-4.389793502923567e-06,0.0,0.0001279460120713,0.0,0.0,8.123490333557129,0.0,0.0,0.0,0.2863379120826721,4.0,0.0,1.0
747600,293.133544921875,297.1499938964844,293.1499938964844,0.0396260619163513,-1197.4918212890625,304.14715576171875,0.7139385938644409,0.0994383916258812,0.0900039300322532,293.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.5618994832038879,0.050000000745058,0.0481589250266552,293.2070617675781,297.1499938964844,293.1499938964844,0.0482226200401783,-1040.399658203125,304.15386962890625,0.7389472723007202,0.1106615662574768,0.0781498700380325,293.1542358398437,297.1499938964844,293.1499938964844,0.1236093640327453,-2825.400390625,304.14959716796875,0.9336243271827698,0.2236809283494949,0.2123124748468399,293.2862548828125,297.1499938964844,293.1499938964844,0.0042018215171992,-1460.2347412109375,298.44091796875,0.5618994832038879,0.050000000745058,0.228445217013359,291.1508178710937,291.1499938964844,274.8500061035156,271.5350646972656,286.0361633300781,293.2864074707031,293.1506652832031,1.0,0.1801758259534835,0.8028848767280579,0.8028848767280579,1.0,1.0,-0.7885356545448303,0.3102385997772217,0.4782970547676086,0.1803696602582931,0.0,0.0,0.2787086963653564,25.079811096191406,25.0,-1.483276605606079,-5653.83642578125,61.472755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,306.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.240234375,18000.0,0.0,0.0,0.1260709762573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971575319766998,0.1971619129180908,-4.389793502923567e-06,0.0,0.0001279460120713,0.0,0.0,8.123490333557129,0.0,0.0,0.0,0.2863379120826721,4.0,0.0,1.0
747660,293.1322937011719,297.1499938964844,293.1499938964844,0.0401074588298797,-1205.68505859375,304.1473083496094,0.7156503200531006,0.1001121178269386,0.0906101167201995,293.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499328613281,0.5620364546775818,0.050000000745058,0.0481580346822738,293.2049865722656,297.1499938964844,293.1499938964844,0.0474835745990276,-1030.99609375,304.15380859375,0.7369850873947144,0.1096424162387847,0.0774366855621337,293.1529235839844,297.1499938964844,293.1499938964844,0.1237271651625633,-2827.604736328125,304.1495361328125,0.9340956807136536,0.2238399088382721,0.2124596238136291,293.2846984863281,297.1499938964844,293.1499938964844,0.0041658920235931,-1448.5203857421875,298.3975830078125,0.5620364546775818,0.050000000745058,0.22844098508358,291.1498413085937,291.1499938964844,274.8500061035156,271.5394592285156,286.0370483398437,293.2848205566406,293.1496887207031,1.0,0.1801463216543197,0.8030349016189575,0.8030349016189575,1.0,1.0,-0.7885777354240417,0.3101808130741119,0.4783968925476074,0.1805992871522903,0.0,0.0,0.2788030207157135,25.06172180175781,25.0,-1.3466452360153198,-5653.013671875,61.454708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,306.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.1259736269712448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972033381462097,0.1972077339887619,-4.389792593428865e-06,0.0,0.0001278472191188,0.0,0.0,8.125505447387695,0.0,0.0,0.0,0.286344826221466,4.0,0.0,1.0
747720,293.1322937011719,297.1499938964844,293.1499938964844,0.0401074588298797,-1205.68505859375,304.1473083496094,0.7156503200531006,0.1001121178269386,0.0906101167201995,293.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499328613281,0.5620364546775818,0.050000000745058,0.0481580346822738,293.2049865722656,297.1499938964844,293.1499938964844,0.0474835745990276,-1030.99609375,304.15380859375,0.7369850873947144,0.1096424162387847,0.0774366855621337,293.1529235839844,297.1499938964844,293.1499938964844,0.1237271651625633,-2827.604736328125,304.1495361328125,0.9340956807136536,0.2238399088382721,0.2124596238136291,293.2846984863281,297.1499938964844,293.1499938964844,0.0041658920235931,-1448.5203857421875,298.3975830078125,0.5620364546775818,0.050000000745058,0.22844098508358,291.1498413085937,291.1499938964844,274.8500061035156,271.5394592285156,286.0370483398437,293.2848205566406,293.1496887207031,1.0,0.1801463216543197,0.8030349016189575,0.8030349016189575,1.0,1.0,-0.7885777354240417,0.3101808130741119,0.4783968925476074,0.1805992871522903,0.0,0.0,0.2788030207157135,25.06172180175781,25.0,-1.3466452360153198,-5653.013671875,61.454708099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,306.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.1259736269712448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972033381462097,0.1972077339887619,-4.389792593428865e-06,0.0,0.0001278472191188,0.0,0.0,8.125505447387695,0.0,0.0,0.0,0.286344826221466,4.0,0.0,1.0
747780,293.1312255859375,297.1499938964844,293.1499938964844,0.0405993647873401,-1213.7584228515625,304.1473693847656,0.717279851436615,0.100778192281723,0.0912096500396728,293.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490783691406,0.5621382594108582,0.050000000745058,0.0481573715806007,293.2031555175781,297.1499938964844,293.1499938964844,0.0467440336942672,-1021.598876953125,304.1537780761719,0.7349845170974731,0.1086247116327285,0.0767250061035156,293.1517333984375,297.1499938964844,293.1499938964844,0.1238486394286155,-2829.87109375,304.1495056152344,0.9345224499702454,0.2240058928728103,0.2126139849424362,293.28326416015625,297.1499938964844,293.1499938964844,0.0041302368044853,-1436.856201171875,298.35455322265625,0.5621382594108582,0.050000000745058,0.2284378409385681,291.1490173339844,291.1499938964844,274.8500061035156,271.5438232421875,286.0368347167969,293.28338623046875,293.1488952636719,1.0,0.1801238358020782,0.8031849265098572,0.8031849265098572,1.0,1.0,-0.7886238098144531,0.310175359249115,0.4784484803676605,0.1807063072919845,0.0,0.0,0.2789987623691559,25.047134399414062,25.0,-1.149020075798035,-5653.28857421875,61.44197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,306.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.1259189695119857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973311305046081,0.1973355263471603,-4.389989499031799e-06,0.0,0.0001277917472179,0.0,0.0,8.131484985351562,0.0,0.0,0.0,0.286367803812027,4.0,0.0,1.0
