time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747840,293.1312255859375,297.1499938964844,293.1499938964844,0.0405993647873401,-1213.7584228515625,304.1473693847656,0.717279851436615,0.100778192281723,0.0912096500396728,293.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490783691406,0.5621382594108582,0.050000000745058,0.0481573715806007,293.2031555175781,297.1499938964844,293.1499938964844,0.0467440336942672,-1021.598876953125,304.1537780761719,0.7349845170974731,0.1086247116327285,0.0767250061035156,293.1517333984375,297.1499938964844,293.1499938964844,0.1238486394286155,-2829.87109375,304.1495056152344,0.9345224499702454,0.2240058928728103,0.2126139849424362,293.28326416015625,297.1499938964844,293.1499938964844,0.0041302368044853,-1436.856201171875,298.35455322265625,0.5621382594108582,0.050000000745058,0.2284378409385681,291.1490173339844,291.1499938964844,274.8500061035156,271.5438232421875,286.0368347167969,293.28338623046875,293.1488952636719,1.0,0.1801238358020782,0.8031849265098572,0.8031849265098572,1.0,1.0,-0.7886238098144531,0.310175359249115,0.4784484803676605,0.1807063072919845,0.0,0.0,0.2789987623691559,25.047134399414062,25.0,-1.149020075798035,-5653.28857421875,61.44197463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799011230469,306.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.1259189695119857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973311305046081,0.1973355263471603,-4.389989499031799e-06,0.0,0.0001277917472179,0.0,0.0,8.131484985351562,0.0,0.0,0.0,0.286367803812027,4.0,0.0,1.0
747900,293.1307678222656,297.1499938964844,293.1499938964844,0.0408443100750446,-1217.75634765625,304.1473999023437,0.7180669903755188,0.1011081114411354,0.0915067493915557,293.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.5621777772903442,0.050000000745058,0.0481571182608604,293.2023010253906,297.1499938964844,293.1499938964844,0.0463737286627292,-1016.8975830078124,304.1537475585937,0.7339704036712646,0.1081160679459571,0.0763694196939468,293.1512145996094,297.1499938964844,293.1499938964844,0.1239103898406028,-2831.02099609375,304.14947509765625,0.9347214698791504,0.2240911871194839,0.2126935422420501,293.2825622558594,297.1499938964844,293.1499938964844,0.0041125230491161,-1431.04638671875,298.3331604003906,0.5621777772903442,0.050000000745058,0.2284366339445114,291.1486511230469,291.1499938964844,274.8500061035156,271.5460205078125,286.0363464355469,293.2826843261719,293.1485595703125,1.0,0.1801148355007171,0.8032599687576294,0.8032599687576294,1.0,1.0,-0.7886473536491394,0.3101882636547088,0.4784590899944305,0.1807222813367843,0.0,0.0,0.2791281938552856,25.04100608825684,25.0,-1.0340651273727417,-5653.77294921875,61.43724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1259084939956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974209696054458,0.197425365447998,-4.390152753330767e-06,0.0,0.0001277811097679,0.0,0.0,8.135732650756836,0.0,0.0,0.0,0.2863844037055969,4.0,0.0,1.0
747960,293.1303405761719,297.1499938964844,293.1499938964844,0.0410876497626304,-1221.72607421875,304.1474304199219,0.7188382148742676,0.1014361009001731,0.0918020904064178,293.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.562211275100708,0.050000000745058,0.0481568984687328,293.2015380859375,297.1499938964844,293.1499938964844,0.0460031256079673,-1012.1948852539062,304.1537475585937,0.7329484820365906,0.1076078787446022,0.0760140493512153,293.15069580078125,297.1499938964844,293.1499938964844,0.1239726170897483,-2832.17822265625,304.1494445800781,0.9349130392074584,0.2241779714822769,0.2127745002508163,293.28192138671875,297.1499938964844,293.1499938964844,0.0040948414243757,-1425.237060546875,298.31182861328125,0.562211275100708,0.050000000745058,0.2284355908632278,291.1483459472656,291.1499938964844,274.8500061035156,271.5482177734375,286.0357360839844,293.2820129394531,293.14825439453125,1.0,0.1801070570945739,0.8033331036567688,0.8033331036567688,1.0,1.0,-0.7886709570884705,0.3102085292339325,0.4784624576568603,0.1807200014591217,0.0,0.0,0.2792731523513794,25.0355224609375,25.0,-0.9068785309791564,-5654.4365234375,61.43339157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,306.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1259086579084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975241303443908,0.1975285112857818,-4.390350113681052e-06,0.0,0.000127781269839,0.0,0.0,8.140629768371582,0.0,0.0,0.0,0.2864036858081817,4.0,0.0,1.0
748020,293.1296081542969,297.1499938964844,293.1499938964844,0.0415695123374462,-1229.5821533203125,304.1474914550781,0.7203382253646851,0.1020863354206085,0.0923876985907554,293.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1479187011719,0.5622632503509521,0.050000000745058,0.0481565631926059,293.2001037597656,297.1499938964844,293.1499938964844,0.0452617555856704,-1002.7936401367188,304.1537475585937,0.7308852672576904,0.1065936461091041,0.075304627418518,293.1497497558594,297.1499938964844,293.1499938964844,0.1240982413291931,-2834.5107421875,304.1494445800781,0.935278594493866,0.2243555337190628,0.2129404097795486,293.2806701660156,297.1499938964844,293.1499938964844,0.0040596197359263,-1413.6348876953125,298.2693786621094,0.5622632503509521,0.050000000745058,0.2284339964389801,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.0340576171875,293.28076171875,293.1477966308594,1.0,0.1800946593284607,0.8034793138504028,0.8034793138504028,1.0,1.0,-0.7887191772460938,0.3102681636810303,0.4784510135650635,0.1806699186563491,0.0,0.0,0.2795951962471008,25.02617454528809,25.0,-0.6419893503189087,-5656.19091796875,61.428009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,306.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1259389817714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977593600749969,0.1977637410163879,-4.3908244151680265e-06,0.0,0.0001278120616916,0.0,0.0,8.151843070983887,0.0,0.0,0.0,0.286448061466217,4.0,0.0,1.0
748080,293.1296081542969,297.1499938964844,293.1499938964844,0.0415695123374462,-1229.5821533203125,304.1474914550781,0.7203382253646851,0.1020863354206085,0.0923876985907554,293.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1479187011719,0.5622632503509521,0.050000000745058,0.0481565631926059,293.2001037597656,297.1499938964844,293.1499938964844,0.0452617555856704,-1002.7936401367188,304.1537475585937,0.7308852672576904,0.1065936461091041,0.075304627418518,293.1497497558594,297.1499938964844,293.1499938964844,0.1240982413291931,-2834.5107421875,304.1494445800781,0.935278594493866,0.2243555337190628,0.2129404097795486,293.2806701660156,297.1499938964844,293.1499938964844,0.0040596197359263,-1413.6348876953125,298.2693786621094,0.5622632503509521,0.050000000745058,0.2284339964389801,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.0340576171875,293.28076171875,293.1477966308594,1.0,0.1800946593284607,0.8034793138504028,0.8034793138504028,1.0,1.0,-0.7887191772460938,0.3102681636810303,0.4784510135650635,0.1806699186563491,0.0,0.0,0.2795951962471008,25.02617454528809,25.0,-0.6419893503189087,-5656.19091796875,61.428009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,306.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1259389817714691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977593600749969,0.1977637410163879,-4.3908244151680265e-06,0.0,0.0001278120616916,0.0,0.0,8.151843070983887,0.0,0.0,0.0,0.286448061466217,4.0,0.0,1.0
748140,293.12896728515625,297.1499938964844,293.1499938964844,0.0420451834797859,-1237.3319091796875,304.14752197265625,0.7217888236045837,0.1027291044592857,0.092966727912426,293.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.5622988343238831,0.050000000745058,0.0481563322246074,293.1988220214844,297.1499938964844,293.1499938964844,0.0445223115384578,-993.4237670898438,304.1537170410156,0.7288029789924622,0.1055856719613075,0.0745987594127655,293.1488647460937,297.1499938964844,293.1499938964844,0.1242253854870796,-2836.86669921875,304.1494140625,0.9356257915496826,0.2245380133390426,0.2131111770868301,293.27947998046875,297.1499938964844,293.1499938964844,0.0040246108546853,-1402.0653076171875,298.2272033691406,0.5622988343238831,0.050000000745058,0.2284329086542129,291.1475524902344,291.1499938964844,274.8500061035156,271.5569763183594,286.03192138671875,293.27960205078125,293.14752197265625,1.0,0.1800857782363891,0.8036255836486816,0.8036255836486816,1.0,1.0,-0.788770318031311,0.3103510439395904,0.4784192740917206,0.1805668473243713,0.0,0.0,0.2799436748027801,25.018526077270508,25.0,-0.4061825275421142,-5658.390625,61.42534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1260051280260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980192214250564,0.1980236172676086,-4.391372385725845e-06,0.0,0.0001278791751246,0.0,0.0,8.164277076721191,0.0,0.0,0.0,0.286497563123703,4.0,0.0,1.0
748200,293.12896728515625,297.1499938964844,293.1499938964844,0.0420451834797859,-1237.3319091796875,304.14752197265625,0.7217888236045837,0.1027291044592857,0.092966727912426,293.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475830078125,0.5622988343238831,0.050000000745058,0.0481563322246074,293.1988220214844,297.1499938964844,293.1499938964844,0.0445223115384578,-993.4237670898438,304.1537170410156,0.7288029789924622,0.1055856719613075,0.0745987594127655,293.1488647460937,297.1499938964844,293.1499938964844,0.1242253854870796,-2836.86669921875,304.1494140625,0.9356257915496826,0.2245380133390426,0.2131111770868301,293.27947998046875,297.1499938964844,293.1499938964844,0.0040246108546853,-1402.0653076171875,298.2272033691406,0.5622988343238831,0.050000000745058,0.2284329086542129,291.1475524902344,291.1499938964844,274.8500061035156,271.5569763183594,286.03192138671875,293.27960205078125,293.14752197265625,1.0,0.1800857782363891,0.8036255836486816,0.8036255836486816,1.0,1.0,-0.788770318031311,0.3103510439395904,0.4784192740917206,0.1805668473243713,0.0,0.0,0.2799436748027801,25.018526077270508,25.0,-0.4061825275421142,-5658.390625,61.42534255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,306.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1260051280260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980192214250564,0.1980236172676086,-4.391372385725845e-06,0.0,0.0001278791751246,0.0,0.0,8.164277076721191,0.0,0.0,0.0,0.286497563123703,4.0,0.0,1.0
748260,293.12847900390625,297.1499938964844,293.1499938964844,0.0425144098699092,-1244.9732666015625,304.1475830078125,0.7231960296630859,0.1033637821674346,0.09353868663311,293.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473999023437,0.5623224377632141,0.050000000745058,0.0481561832129955,293.1976318359375,297.1499938964844,293.1499938964844,0.0437902174890041,-984.1521606445312,304.1536865234375,0.7267173528671265,0.1045918986201286,0.0739012360572815,293.1481018066406,297.1499938964844,293.1499938964844,0.1243542730808258,-2839.251220703125,304.1493835449219,0.935961127281189,0.2247251123189926,0.2132864892482757,293.2784118652344,297.1499938964844,293.1499938964844,0.0039897933602333,-1390.5245361328125,298.18524169921875,0.5623224377632141,0.050000000745058,0.2284321933984756,291.1473693847656,291.1499938964844,274.8500061035156,271.5613708496094,286.0294189453125,293.27850341796875,293.1473693847656,1.0,0.1800799667835235,0.8037692904472351,0.8037692904472351,1.0,1.0,-0.7888289093971252,0.3104552328586578,0.4783737063407898,0.1804207265377044,0.0,0.0,0.2803057432174682,25.01207160949707,25.0,-0.222767561674118,-5660.96923828125,61.4254035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,306.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.1261026710271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982925683259964,0.1982969641685485,-4.391963102534646e-06,0.0,0.0001279781863559,0.0,0.0,8.177390098571777,0.0,0.0,0.0,0.2865499258041382,4.0,0.0,1.0
748320,293.12847900390625,297.1499938964844,293.1499938964844,0.0425144098699092,-1244.9732666015625,304.1475830078125,0.7231960296630859,0.1033637821674346,0.09353868663311,293.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473999023437,0.5623224377632141,0.050000000745058,0.0481561832129955,293.1976318359375,297.1499938964844,293.1499938964844,0.0437902174890041,-984.1521606445312,304.1536865234375,0.7267173528671265,0.1045918986201286,0.0739012360572815,293.1481018066406,297.1499938964844,293.1499938964844,0.1243542730808258,-2839.251220703125,304.1493835449219,0.935961127281189,0.2247251123189926,0.2132864892482757,293.2784118652344,297.1499938964844,293.1499938964844,0.0039897933602333,-1390.5245361328125,298.18524169921875,0.5623224377632141,0.050000000745058,0.2284321933984756,291.1473693847656,291.1499938964844,274.8500061035156,271.5613708496094,286.0294189453125,293.27850341796875,293.1473693847656,1.0,0.1800799667835235,0.8037692904472351,0.8037692904472351,1.0,1.0,-0.7888289093971252,0.3104552328586578,0.4783737063407898,0.1804207265377044,0.0,0.0,0.2803057432174682,25.01207160949707,25.0,-0.222767561674118,-5660.96923828125,61.4254035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,306.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.1261026710271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982925683259964,0.1982969641685485,-4.391963102534646e-06,0.0,0.0001279781863559,0.0,0.0,8.177390098571777,0.0,0.0,0.0,0.2865499258041382,4.0,0.0,1.0
748380,293.1280822753906,297.1499938964844,293.1499938964844,0.0429766066372394,-1252.4979248046875,304.1476135253906,0.7245649099349976,0.1039893180131912,0.0941026881337165,293.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473083496094,0.5623388886451721,0.050000000745058,0.0481560751795768,293.1964416503906,297.1499938964844,293.1499938964844,0.043073683977127,-975.0808715820312,304.1536560058594,0.7246526479721069,0.1036239936947822,0.0732195600867271,293.1473999023437,297.1499938964844,293.1499938964844,0.1244849190115928,-2841.665771484375,304.1493835449219,0.9362913966178894,0.2249162942171096,0.2134658694267273,293.27740478515625,297.1499938964844,293.1499938964844,0.0039551733061671,-1379.017333984375,298.1434936523437,0.5623388886451721,0.050000000745058,0.2284317016601562,291.1473083496094,291.1499938964844,274.8500061035156,271.5657653808594,286.0265808105469,293.2774658203125,293.1473083496094,1.0,0.1800769716501236,0.8039129972457886,0.8039129972457886,1.0,1.0,-0.788902223110199,0.3105803728103637,0.4783218502998352,0.180242046713829,0.0,0.0,0.2806712985038757,25.006277084350582,25.0,-0.0900024250149726,-5663.8994140625,61.42852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,306.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1262257695198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985709965229034,0.1985753923654556,-4.392575192468939e-06,0.0,0.0001281031145481,0.0,0.0,8.190771102905273,0.0,0.0,0.0,0.2866034805774688,4.0,0.0,1.0
748440,293.1280822753906,297.1499938964844,293.1499938964844,0.0429766066372394,-1252.4979248046875,304.1476135253906,0.7245649099349976,0.1039893180131912,0.0941026881337165,293.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473083496094,0.5623388886451721,0.050000000745058,0.0481560751795768,293.1964416503906,297.1499938964844,293.1499938964844,0.043073683977127,-975.0808715820312,304.1536560058594,0.7246526479721069,0.1036239936947822,0.0732195600867271,293.1473999023437,297.1499938964844,293.1499938964844,0.1244849190115928,-2841.665771484375,304.1493835449219,0.9362913966178894,0.2249162942171096,0.2134658694267273,293.27740478515625,297.1499938964844,293.1499938964844,0.0039551733061671,-1379.017333984375,298.1434936523437,0.5623388886451721,0.050000000745058,0.2284317016601562,291.1473083496094,291.1499938964844,274.8500061035156,271.5657653808594,286.0265808105469,293.2774658203125,293.1473083496094,1.0,0.1800769716501236,0.8039129972457886,0.8039129972457886,1.0,1.0,-0.788902223110199,0.3105803728103637,0.4783218502998352,0.180242046713829,0.0,0.0,0.2806712985038757,25.006277084350582,25.0,-0.0900024250149726,-5663.8994140625,61.42852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,306.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1262257695198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985709965229034,0.1985753923654556,-4.392575192468939e-06,0.0,0.0001281031145481,0.0,0.0,8.190771102905273,0.0,0.0,0.0,0.2866034805774688,4.0,0.0,1.0
748500,293.1279296875,297.1499938964844,293.1499938964844,0.0432049520313739,-1256.2149658203125,304.14764404296875,0.7252371311187744,0.1042986512184143,0.0943815186619758,293.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473083496094,0.562346339225769,0.050000000745058,0.0481560304760932,293.1958312988281,297.1499938964844,293.1499938964844,0.0427252575755119,-970.6705932617188,304.15362548828125,0.7236406207084656,0.1031565070152282,0.0728883892297744,293.1470642089844,297.1499938964844,293.1499938964844,0.1245509535074234,-2842.88525390625,304.1493835449219,0.9364575147628784,0.2250133603811264,0.2135569602251052,293.27691650390625,297.1499938964844,293.1499938964844,0.0039379382506012,-1373.2774658203125,298.1226806640625,0.562346339225769,0.050000000745058,0.2284314632415771,291.14727783203125,291.1499938964844,274.8500061035156,271.56793212890625,286.02508544921875,293.2770080566406,293.14727783203125,1.0,0.1800765395164489,0.8039848804473877,0.8039848804473877,1.0,1.0,-0.7889483571052551,0.3106514513492584,0.4782969355583191,0.1801440715789795,0.0,0.0,0.2808532416820526,25.003400802612305,25.0,-0.0434093028306961,-5665.49658203125,61.43153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13189697265625,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1262949258089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987102031707763,0.1987145990133285,-4.392883965920191e-06,0.0,0.0001281732838833,0.0,0.0,8.197467803955078,0.0,0.0,0.0,0.2866303324699402,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0434318557381629,-1259.90869140625,304.14764404296875,0.7259047031402588,0.104606457054615,0.0946586653590202,293.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5623554587364197,0.050000000745058,0.0481559708714485,293.1951599121094,297.1499938964844,293.1499938964844,0.0423877649009227,-966.399169921875,304.1535949707031,0.7226568460464478,0.1027073040604591,0.07256780564785,293.1467590332031,297.1499938964844,293.1499938964844,0.1246176213026046,-2844.116455078125,304.1493530273437,0.9366280436515808,0.2251117527484893,0.2136490941047668,293.2764587402344,297.1499938964844,293.1499938964844,0.0039207497611641,-1367.54638671875,298.1019287109375,0.5623554587364197,0.050000000745058,0.2284311950206756,291.14727783203125,291.1499938964844,274.8500061035156,271.57012939453125,286.0235290527344,293.2765197753906,293.14727783203125,1.0,0.1800768971443176,0.8040556311607361,0.8040556311607361,1.0,1.0,-0.7890064120292664,0.3107298612594604,0.4782765209674835,0.1800429672002792,0.0,0.0,0.2810342907905578,25.0002670288086,25.0,-0.0138825587928295,-5667.1943359375,61.43595504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,306.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1263678520917892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988488584756851,0.1988532543182373,-4.393192739371443e-06,0.0,0.0001282473094761,0.0,0.0,8.204142570495605,0.0,0.0,0.0,0.2866570949554443,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0438828095793724,-1267.2508544921875,304.1476745605469,0.7272375226020813,0.1052187085151672,0.0952094793319702,293.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5623859167098999,0.050000000745058,0.048155777156353,293.193603515625,297.1499938964844,293.1499938964844,0.0417618826031684,-958.4796142578124,304.1534423828125,0.7208296656608582,0.1018835753202438,0.0719737485051155,293.14617919921875,297.1499938964844,293.1499938964844,0.1247541084885597,-2846.63671875,304.1493530273437,0.9369953870773317,0.2253132909536361,0.213837519288063,293.27557373046875,297.1499938964844,293.1499938964844,0.0038865285459905,-1356.1185302734375,298.060546875,0.5623859167098999,0.050000000745058,0.2284302711486816,291.14727783203125,291.1499938964844,274.8500061035156,271.57452392578125,286.0202331542969,293.275634765625,293.14727783203125,1.0,0.1800806671380996,0.8041970729827881,0.8041970729827881,1.0,1.0,-0.789179265499115,0.310916543006897,0.4782626926898956,0.1798402070999145,0.0,0.0,0.2813983857631683,24.99236488342285,25.0,-0.0293210186064243,-5670.9814453125,61.45104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1265222132205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991264522075653,0.1991308480501175,-4.393808467284544e-06,0.0,0.0001284039608435,0.0,0.0,8.21750545501709,0.0,0.0,0.0,0.2867107093334198,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0438828095793724,-1267.2508544921875,304.1476745605469,0.7272375226020813,0.1052187085151672,0.0952094793319702,293.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5623859167098999,0.050000000745058,0.048155777156353,293.193603515625,297.1499938964844,293.1499938964844,0.0417618826031684,-958.4796142578124,304.1534423828125,0.7208296656608582,0.1018835753202438,0.0719737485051155,293.14617919921875,297.1499938964844,293.1499938964844,0.1247541084885597,-2846.63671875,304.1493530273437,0.9369953870773317,0.2253132909536361,0.213837519288063,293.27557373046875,297.1499938964844,293.1499938964844,0.0038865285459905,-1356.1185302734375,298.060546875,0.5623859167098999,0.050000000745058,0.2284302711486816,291.14727783203125,291.1499938964844,274.8500061035156,271.57452392578125,286.0202331542969,293.275634765625,293.14727783203125,1.0,0.1800806671380996,0.8041970729827881,0.8041970729827881,1.0,1.0,-0.789179265499115,0.310916543006897,0.4782626926898956,0.1798402070999145,0.0,0.0,0.2813983857631683,24.99236488342285,25.0,-0.0293210186064243,-5670.9814453125,61.45104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1265222132205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991264522075653,0.1991308480501175,-4.393808467284544e-06,0.0,0.0001284039608435,0.0,0.0,8.21750545501709,0.0,0.0,0.0,0.2867107093334198,4.0,0.0,1.0
748740,293.1273498535156,297.1499938964844,293.1499938964844,0.0443307198584079,-1274.54638671875,304.147705078125,0.7285735011100769,0.1058263182640075,0.0957562029361724,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.147216796875,0.5624364018440247,0.050000000745058,0.0481554493308067,293.1916809082031,297.1499938964844,293.1499938964844,0.0412148833274841,-951.5606689453124,304.1531982421875,0.7192364931106567,0.1011701300740242,0.0714548751711845,293.1456298828125,297.1499938964844,293.1499938964844,0.1248957216739654,-2849.253173828125,304.1493225097656,0.9374043345451356,0.225521057844162,0.2140318304300308,293.27471923828125,297.1499938964844,293.1499938964844,0.0038525501731783,-1344.75146484375,298.0193176269531,0.5624364018440247,0.050000000745058,0.2284287214279174,291.1471862792969,291.1499938964844,274.8500061035156,271.5788879394531,286.0167541503906,293.2748107910156,293.1471862792969,1.0,0.1800895035266876,0.8043385744094849,0.8043385744094849,1.0,1.0,-0.7894435524940491,0.311147004365921,0.478296548128128,0.1796468943357467,0.0,0.0,0.2817778587341308,24.9819393157959,25.0,-0.124853603541851,-5675.42578125,61.47633743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,306.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1266842782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994128376245498,0.199417233467102,-4.394435109134065e-06,0.0,0.0001285684265894,0.0,0.0,8.231284141540527,0.0,0.0,0.0,0.2867659032344818,4.0,0.0,1.0
748800,293.1273498535156,297.1499938964844,293.1499938964844,0.0443307198584079,-1274.54638671875,304.147705078125,0.7285735011100769,0.1058263182640075,0.0957562029361724,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.147216796875,0.5624364018440247,0.050000000745058,0.0481554493308067,293.1916809082031,297.1499938964844,293.1499938964844,0.0412148833274841,-951.5606689453124,304.1531982421875,0.7192364931106567,0.1011701300740242,0.0714548751711845,293.1456298828125,297.1499938964844,293.1499938964844,0.1248957216739654,-2849.253173828125,304.1493225097656,0.9374043345451356,0.225521057844162,0.2140318304300308,293.27471923828125,297.1499938964844,293.1499938964844,0.0038525501731783,-1344.75146484375,298.0193176269531,0.5624364018440247,0.050000000745058,0.2284287214279174,291.1471862792969,291.1499938964844,274.8500061035156,271.5788879394531,286.0167541503906,293.2748107910156,293.1471862792969,1.0,0.1800895035266876,0.8043385744094849,0.8043385744094849,1.0,1.0,-0.7894435524940491,0.311147004365921,0.478296548128128,0.1796468943357467,0.0,0.0,0.2817778587341308,24.9819393157959,25.0,-0.124853603541851,-5675.42578125,61.47633743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,306.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1266842782497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994128376245498,0.199417233467102,-4.394435109134065e-06,0.0,0.0001285684265894,0.0,0.0,8.231284141540527,0.0,0.0,0.0,0.2867659032344818,4.0,0.0,1.0
748860,293.1272277832031,297.1499938964844,293.1499938964844,0.0447741523385047,-1281.7738037109375,304.1477355957031,0.7299143671989441,0.1064256876707077,0.0962962284684181,293.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5625135898590088,0.050000000745058,0.0481549501419067,293.1893310546875,297.1499938964844,293.1499938964844,0.0407596267759799,-945.8062133789062,304.15289306640625,0.7179281711578369,0.1005921140313148,0.0710227563977241,293.1451416015625,297.1499938964844,293.1499938964844,0.1250426471233368,-2851.970703125,304.1493225097656,0.9378625750541688,0.225732609629631,0.2142302542924881,293.27392578125,297.1499938964844,293.1499938964844,0.0038187957834452,-1333.4456787109375,297.9781799316406,0.5625135898590088,0.050000000745058,0.2284263521432876,291.1469421386719,291.1499938964844,274.8444519042969,271.579345703125,286.0118103027344,293.27398681640625,293.1468811035156,1.0,0.1801046729087829,0.8044767379760742,0.8044767379760742,1.0,1.0,-0.7898077368736267,0.3113991916179657,0.4784085154533386,0.1795268356800079,0.0,0.0,0.2821996510028839,24.969179153442383,25.0,-0.4776822626590729,-5681.064453125,61.51333999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,306.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1268517971038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997240781784057,0.1997284591197967,-4.39509949501371e-06,0.0,0.000128738436615,0.0,0.0,8.246234893798828,0.0,0.0,0.0,0.2868256866931915,4.0,0.0,1.0
748920,293.1272277832031,297.1499938964844,293.1499938964844,0.0447741523385047,-1281.7738037109375,304.1477355957031,0.7299143671989441,0.1064256876707077,0.0962962284684181,293.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5625135898590088,0.050000000745058,0.0481549501419067,293.1893310546875,297.1499938964844,293.1499938964844,0.0407596267759799,-945.8062133789062,304.15289306640625,0.7179281711578369,0.1005921140313148,0.0710227563977241,293.1451416015625,297.1499938964844,293.1499938964844,0.1250426471233368,-2851.970703125,304.1493225097656,0.9378625750541688,0.225732609629631,0.2142302542924881,293.27392578125,297.1499938964844,293.1499938964844,0.0038187957834452,-1333.4456787109375,297.9781799316406,0.5625135898590088,0.050000000745058,0.2284263521432876,291.1469421386719,291.1499938964844,274.8444519042969,271.579345703125,286.0118103027344,293.27398681640625,293.1468811035156,1.0,0.1801046729087829,0.8044767379760742,0.8044767379760742,1.0,1.0,-0.7898077368736267,0.3113991916179657,0.4784085154533386,0.1795268356800079,0.0,0.0,0.2821996510028839,24.969179153442383,25.0,-0.4776822626590729,-5681.064453125,61.51333999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,306.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1268517971038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997240781784057,0.1997284591197967,-4.39509949501371e-06,0.0,0.000128738436615,0.0,0.0,8.246234893798828,0.0,0.0,0.0,0.2868256866931915,4.0,0.0,1.0
748980,293.12713623046875,297.1499938964844,293.1499938964844,0.0452155657112598,-1288.980712890625,304.14776611328125,0.7312875390052795,0.1070177033543586,0.0968286469578743,293.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.5626456141471863,0.050000000745058,0.0481540970504283,293.18609619140625,297.1499938964844,293.1499938964844,0.0404607616364955,-942.0475463867188,304.1524353027344,0.7171369194984436,0.1002517417073249,0.0707371458411216,293.1446838378906,297.1499938964844,293.1499938964844,0.1252003908157348,-2854.90185546875,304.1492614746094,0.938412606716156,0.2259479165077209,0.2144314646720886,293.27313232421875,297.1499938964844,293.1499938964844,0.0037854840047657,-1322.3026123046875,297.9369812011719,0.5626456141471863,0.050000000745058,0.2284223139286041,291.14605712890625,291.1499938964844,274.8283386230469,271.57232666015625,286.0036315917969,293.273193359375,293.1458435058594,1.0,0.1801284402608871,0.8046149015426636,0.8046149015426636,1.0,1.0,-0.790339469909668,0.3116771578788757,0.4786622822284698,0.1795570999383926,0.0,0.0,0.282783180475235,24.951393127441406,25.0,-1.4205127954483032,-5689.19873046875,61.56851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,306.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0546875,18000.0,0.0,0.0,0.1270271986722946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001290768384933,0.2001334726810455,-4.395893938635709e-06,0.0,0.0001289164647459,0.0,0.0,8.26557445526123,0.0,0.0,0.0,0.286902517080307,4.0,0.0,1.0
749040,293.12713623046875,297.1499938964844,293.1499938964844,0.0452155657112598,-1288.980712890625,304.14776611328125,0.7312875390052795,0.1070177033543586,0.0968286469578743,293.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.5626456141471863,0.050000000745058,0.0481540970504283,293.18609619140625,297.1499938964844,293.1499938964844,0.0404607616364955,-942.0475463867188,304.1524353027344,0.7171369194984436,0.1002517417073249,0.0707371458411216,293.1446838378906,297.1499938964844,293.1499938964844,0.1252003908157348,-2854.90185546875,304.1492614746094,0.938412606716156,0.2259479165077209,0.2144314646720886,293.27313232421875,297.1499938964844,293.1499938964844,0.0037854840047657,-1322.3026123046875,297.9369812011719,0.5626456141471863,0.050000000745058,0.2284223139286041,291.14605712890625,291.1499938964844,274.8283386230469,271.57232666015625,286.0036315917969,293.273193359375,293.1458435058594,1.0,0.1801284402608871,0.8046149015426636,0.8046149015426636,1.0,1.0,-0.790339469909668,0.3116771578788757,0.4786622822284698,0.1795570999383926,0.0,0.0,0.282783180475235,24.951393127441406,25.0,-1.4205127954483032,-5689.19873046875,61.56851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,306.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0546875,18000.0,0.0,0.0,0.1270271986722946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001290768384933,0.2001334726810455,-4.395893938635709e-06,0.0,0.0001289164647459,0.0,0.0,8.26557445526123,0.0,0.0,0.0,0.286902517080307,4.0,0.0,1.0
749100,293.12713623046875,297.1499938964844,293.1499938964844,0.0454367771744728,-1292.59814453125,304.14776611328125,0.731995701789856,0.1073124781250953,0.0970931276679039,293.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454162597656,0.5627385377883911,0.050000000745058,0.0481534972786903,293.18408203125,297.1499938964844,293.1499938964844,0.0403908565640449,-941.18359375,304.1521301269531,0.7170102000236511,0.1001929715275764,0.0706690698862075,293.1444702148437,297.1499938964844,293.1499938964844,0.1252847015857696,-2856.4736328125,304.1492614746094,0.9387338757514954,0.2260582447052002,0.2145340293645858,293.2727355957031,297.1499938964844,293.1499938964844,0.0037690300960093,-1316.80712890625,297.91632080078125,0.5627385377883911,0.050000000745058,0.2284194529056549,291.145263671875,291.1499938964844,274.8165588378906,271.566162109375,285.99835205078125,293.2727966308594,293.14501953125,1.0,0.180144801735878,0.8046839833259583,0.8046839833259583,1.0,1.0,-0.7906941175460815,0.3118380904197693,0.4788559973239898,0.1796316802501678,0.0,0.0,0.2831796109676361,24.939802169799805,25.0,-1.9355663061141968,-5694.68701171875,61.60570907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,306.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.634765625,18000.0,0.0,0.0,0.127121090888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004029750823974,0.2004073709249496,-4.396410531626316e-06,0.0,0.0001290117506869,0.0,0.0,8.278623580932617,0.0,0.0,0.0,0.2869540452957153,4.0,0.0,1.0
749160,293.1271057128906,297.1499938964844,293.1499938964844,0.0456586070358753,-1296.22900390625,304.14776611328125,0.7327200770378113,0.107607252895832,0.0973572358489036,293.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14453125,0.5628492832183838,0.050000000745058,0.048152782022953,293.1817932128906,297.1499938964844,293.1499938964844,0.0403757467865943,-941.0186157226562,304.1517639160156,0.7170703411102295,0.1002088487148284,0.0706527531147003,293.1442565917969,297.1499938964844,293.1499938964844,0.1253724098205566,-2858.111328125,304.14923095703125,0.9390865564346312,0.2261710911989212,0.2146385610103607,293.2723388671875,297.1499938964844,293.1499938964844,0.0037526658270508,-1311.34423828125,297.8956604003906,0.5628492832183838,0.050000000745058,0.2284160703420639,291.14434814453125,291.1499938964844,274.8023986816406,271.5583190917969,285.9923400878906,293.2723999023437,293.14404296875,1.0,0.1801646649837494,0.8047511577606201,0.8047511577606201,1.0,1.0,-0.7911120057106018,0.3120162487030029,0.4790957570075989,0.1797443926334381,0.0,0.0,0.2836552858352661,24.92646026611328,25.0,-2.389704465866089,-5701.22998046875,61.64997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,306.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.1272216886281967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007352709770202,0.2007396668195724,-4.397039447212592e-06,0.0,0.0001291138469241,0.0,0.0,8.29446792602539,0.0,0.0,0.0,0.2870165407657623,4.0,0.0,1.0
749220,293.1270446777344,297.1499938964844,293.1499938964844,0.0461043864488601,-1303.533203125,304.14776611328125,0.7342175841331482,0.1081978157162666,0.0978856980800628,293.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1423645019531,0.5631201267242432,0.050000000745058,0.048151034861803,293.1766052246094,297.1499938964844,293.1499938964844,0.0405055359005928,-942.727294921875,304.1509704589844,0.7177340388298035,0.1004596948623657,0.0707717314362526,293.143798828125,297.1499938964844,293.1499938964844,0.1255572438240051,-2861.566162109375,304.149169921875,0.9398820996284484,0.2264052778482437,0.2148548513650894,293.2715148925781,297.1499938964844,293.1499938964844,0.0037202464882284,-1300.5234375,297.8544311523437,0.5631201267242432,0.050000000745058,0.2284077703952789,291.14215087890625,291.1499938964844,274.76739501953125,271.5378723144531,285.9781494140625,293.2716064453125,293.14178466796875,1.0,0.1802158802747726,0.8048855066299438,0.8048855066299438,1.0,1.0,-0.7921364903450012,0.312426209449768,0.4797103106975555,0.1800791919231414,0.0,0.0,0.2848492562770843,24.895078659057617,25.0,-3.0974881649017334,-5717.46240234375,61.76040267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,306.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1274506449699401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015836387872696,0.2015880346298217,-4.398678356665187e-06,0.0,0.0001293462119065,0.0,0.0,8.335015296936035,0.0,0.0,0.0,0.2871767282485962,4.0,0.0,1.0
749280,293.1270446777344,297.1499938964844,293.1499938964844,0.0461043864488601,-1303.533203125,304.14776611328125,0.7342175841331482,0.1081978157162666,0.0978856980800628,293.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1423645019531,0.5631201267242432,0.050000000745058,0.048151034861803,293.1766052246094,297.1499938964844,293.1499938964844,0.0405055359005928,-942.727294921875,304.1509704589844,0.7177340388298035,0.1004596948623657,0.0707717314362526,293.143798828125,297.1499938964844,293.1499938964844,0.1255572438240051,-2861.566162109375,304.149169921875,0.9398820996284484,0.2264052778482437,0.2148548513650894,293.2715148925781,297.1499938964844,293.1499938964844,0.0037202464882284,-1300.5234375,297.8544311523437,0.5631201267242432,0.050000000745058,0.2284077703952789,291.14215087890625,291.1499938964844,274.76739501953125,271.5378723144531,285.9781494140625,293.2716064453125,293.14178466796875,1.0,0.1802158802747726,0.8048855066299438,0.8048855066299438,1.0,1.0,-0.7921364903450012,0.312426209449768,0.4797103106975555,0.1800791919231414,0.0,0.0,0.2848492562770843,24.895078659057617,25.0,-3.0974881649017334,-5717.46240234375,61.76040267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,306.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1274506449699401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015836387872696,0.2015880346298217,-4.398678356665187e-06,0.0,0.0001293462119065,0.0,0.0,8.335015296936035,0.0,0.0,0.0,0.2871767282485962,4.0,0.0,1.0
749340,293.1269836425781,297.1499938964844,293.1499938964844,0.0465532690286636,-1310.8978271484375,304.14776611328125,0.7357816100120544,0.1087911650538444,0.0984158962965011,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5634537935256958,0.050000000745058,0.0481488890945911,293.1705322265625,297.1499938964844,293.1499938964844,0.0408570878207683,-947.2568969726562,304.1500549316406,0.7191354632377625,0.1010109409689903,0.0711011663079261,293.14337158203125,297.1499938964844,293.1499938964844,0.1257546246051788,-2865.25732421875,304.14910888671875,0.940796196460724,0.2266532480716705,0.2150831520557403,293.27069091796875,297.1499938964844,293.1499938964844,0.0036882550921291,-1289.8411865234375,297.8134155273437,0.5634537935256958,0.050000000745058,0.2283975929021835,291.1396484375,291.1499938964844,274.7240600585937,271.5115051269531,285.9611511230469,293.270751953125,293.1392517089844,1.0,0.180285096168518,0.8050199151039124,0.8050199151039124,1.0,1.0,-0.7934274077415466,0.3129188418388366,0.4805085659027099,0.1805518865585327,0.0,0.0,0.2863959074020386,24.857973098754883,25.0,-3.517738342285156,-5738.09130859375,61.90306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1277334839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027049362659454,0.2027093321084976,-4.400907073431881e-06,0.0,0.0001296332484344,0.0,0.0,8.388811111450195,0.0,0.0,0.0,0.287389874458313,4.0,0.0,1.0
749400,293.1269836425781,297.1499938964844,293.1499938964844,0.0465532690286636,-1310.8978271484375,304.14776611328125,0.7357816100120544,0.1087911650538444,0.0984158962965011,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139892578125,0.5634537935256958,0.050000000745058,0.0481488890945911,293.1705322265625,297.1499938964844,293.1499938964844,0.0408570878207683,-947.2568969726562,304.1500549316406,0.7191354632377625,0.1010109409689903,0.0711011663079261,293.14337158203125,297.1499938964844,293.1499938964844,0.1257546246051788,-2865.25732421875,304.14910888671875,0.940796196460724,0.2266532480716705,0.2150831520557403,293.27069091796875,297.1499938964844,293.1499938964844,0.0036882550921291,-1289.8411865234375,297.8134155273437,0.5634537935256958,0.050000000745058,0.2283975929021835,291.1396484375,291.1499938964844,274.7240600585937,271.5115051269531,285.9611511230469,293.270751953125,293.1392517089844,1.0,0.180285096168518,0.8050199151039124,0.8050199151039124,1.0,1.0,-0.7934274077415466,0.3129188418388366,0.4805085659027099,0.1805518865585327,0.0,0.0,0.2863959074020386,24.857973098754883,25.0,-3.517738342285156,-5738.09130859375,61.90306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1277334839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027049362659454,0.2027093321084976,-4.400907073431881e-06,0.0,0.0001296332484344,0.0,0.0,8.388811111450195,0.0,0.0,0.0,0.287389874458313,4.0,0.0,1.0
749460,293.1269226074219,297.1499938964844,293.1499938964844,0.0470049381256103,-1318.3155517578125,304.14776611328125,0.7374072074890137,0.1093882992863655,0.0989489927887916,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13726806640625,0.5638410449028015,0.050000000745058,0.048146404325962,293.163818359375,297.1499938964844,293.1499938964844,0.0414252877235412,-954.5349731445312,304.1490783691406,0.7212296724319458,0.1018531918525695,0.0716364905238151,293.14288330078125,297.1499938964844,293.1499938964844,0.1259636282920837,-2869.163818359375,304.1490783691406,0.9418171644210817,0.2269169986248016,0.215325579047203,293.269775390625,297.1499938964844,293.1499938964844,0.0036566550843417,-1279.2757568359375,297.7727355957031,0.5638410449028015,0.050000000745058,0.2283858060836792,291.13702392578125,291.1499938964844,274.6731872558594,271.4797058105469,285.9415283203125,293.2698669433594,293.1366271972656,1.0,0.1803746223449707,0.8051482439041138,0.8051482439041138,1.0,1.0,-0.794983446598053,0.3134995996952057,0.4814838469028473,0.1811466068029403,0.0,0.0,0.2883006334304809,24.8164176940918,25.0,-3.653474569320679,-5763.09423828125,62.079715728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837097167969,306.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1280901879072189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204113632440567,0.2041180431842804,-4.403784714668291e-06,0.0,0.0001299952564295,0.0,0.0,8.456682205200195,0.0,0.0,0.0,0.2876595854759216,4.0,0.0,1.0
749520,293.1269226074219,297.1499938964844,293.1499938964844,0.0470049381256103,-1318.3155517578125,304.14776611328125,0.7374072074890137,0.1093882992863655,0.0989489927887916,293.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13726806640625,0.5638410449028015,0.050000000745058,0.048146404325962,293.163818359375,297.1499938964844,293.1499938964844,0.0414252877235412,-954.5349731445312,304.1490783691406,0.7212296724319458,0.1018531918525695,0.0716364905238151,293.14288330078125,297.1499938964844,293.1499938964844,0.1259636282920837,-2869.163818359375,304.1490783691406,0.9418171644210817,0.2269169986248016,0.215325579047203,293.269775390625,297.1499938964844,293.1499938964844,0.0036566550843417,-1279.2757568359375,297.7727355957031,0.5638410449028015,0.050000000745058,0.2283858060836792,291.13702392578125,291.1499938964844,274.6731872558594,271.4797058105469,285.9415283203125,293.2698669433594,293.1366271972656,1.0,0.1803746223449707,0.8051482439041138,0.8051482439041138,1.0,1.0,-0.794983446598053,0.3134995996952057,0.4814838469028473,0.1811466068029403,0.0,0.0,0.2883006334304809,24.8164176940918,25.0,-3.653474569320679,-5763.09423828125,62.079715728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0837097167969,306.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1280901879072189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204113632440567,0.2041180431842804,-4.403784714668291e-06,0.0,0.0001299952564295,0.0,0.0,8.456682205200195,0.0,0.0,0.0,0.2876595854759216,4.0,0.0,1.0
749580,293.1268310546875,297.1499938964844,293.1499938964844,0.0474588871002197,-1325.77685546875,304.1477355957031,0.7390867471694946,0.1099895983934402,0.0994855239987373,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5642716884613037,0.050000000745058,0.0481436513364315,293.1565856933594,297.1499938964844,293.1499938964844,0.0421993695199489,-964.4188232421876,304.1481018066406,0.723950982093811,0.1029710695147514,0.0723675638437271,293.14239501953125,297.1499938964844,293.1499938964844,0.1261834651231765,-2873.267578125,304.1490173339844,0.9429299235343932,0.2271977514028549,0.2155835777521133,293.26885986328125,297.1499938964844,293.1499938964844,0.0036254380829632,-1268.8182373046875,297.73248291015625,0.5642716884613037,0.050000000745058,0.2283727526664734,291.13446044921875,291.1499938964844,274.61553955078125,271.44305419921875,285.91943359375,293.2689208984375,293.1340637207031,1.0,0.1804861724376678,0.8052765727043152,0.8052765727043152,1.0,1.0,-0.7967954874038696,0.3141717314720154,0.4826237261295318,0.1818453967571258,0.0,0.0,0.2905509173870086,24.77178192138672,25.0,-3.589039325714112,-5792.2841796875,62.29104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,306.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.1285392642021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058083117008209,0.2058127224445343,-4.407333562994609e-06,0.0,0.0001304510078625,0.0,0.0,8.53870677947998,0.0,0.0,0.0,0.2879865169525146,4.0,0.0,1.0
