time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749640,293.1268310546875,297.1499938964844,293.1499938964844,0.0474588871002197,-1325.77685546875,304.1477355957031,0.7390867471694946,0.1099895983934402,0.0994855239987373,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1347045898437,0.5642716884613037,0.050000000745058,0.0481436513364315,293.1565856933594,297.1499938964844,293.1499938964844,0.0421993695199489,-964.4188232421876,304.1481018066406,0.723950982093811,0.1029710695147514,0.0723675638437271,293.14239501953125,297.1499938964844,293.1499938964844,0.1261834651231765,-2873.267578125,304.1490173339844,0.9429299235343932,0.2271977514028549,0.2155835777521133,293.26885986328125,297.1499938964844,293.1499938964844,0.0036254380829632,-1268.8182373046875,297.73248291015625,0.5642716884613037,0.050000000745058,0.2283727526664734,291.13446044921875,291.1499938964844,274.61553955078125,271.44305419921875,285.91943359375,293.2689208984375,293.1340637207031,1.0,0.1804861724376678,0.8052765727043152,0.8052765727043152,1.0,1.0,-0.7967954874038696,0.3141717314720154,0.4826237261295318,0.1818453967571258,0.0,0.0,0.2905509173870086,24.77178192138672,25.0,-3.589039325714112,-5792.2841796875,62.29104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,306.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.947265625,18000.0,0.0,0.0,0.1285392642021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058083117008209,0.2058127224445343,-4.407333562994609e-06,0.0,0.0001304510078625,0.0,0.0,8.53870677947998,0.0,0.0,0.0,0.2879865169525146,4.0,0.0,1.0
749700,293.1268005371094,297.1499938964844,293.1499938964844,0.0476865842938423,-1329.5216064453125,304.1477355957031,0.7399442195892334,0.110291838645935,0.0997551530599594,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.5645002126693726,0.050000000745058,0.0481421947479248,293.15283203125,297.1499938964844,293.1499938964844,0.042660754173994,-970.3007202148438,304.1476135253906,0.7255296111106873,0.1036292314529419,0.0728038176894187,293.14215087890625,297.1499938964844,293.1499938964844,0.1262973845005035,-2875.3916015625,304.14898681640625,0.943516194820404,0.2273448705673217,0.2157188206911087,293.26837158203125,297.1499938964844,293.1499938964844,0.0036099695134907,-1263.627685546875,297.7125549316406,0.5645002126693726,0.050000000745058,0.2283658534288406,291.1332092285156,291.1499938964844,274.5843811035156,271.42303466796875,285.907470703125,293.2684631347656,293.1328430175781,1.0,0.1805507093667984,0.8053407669067383,0.8053407669067383,1.0,1.0,-0.7977949380874634,0.3145432472229004,0.483251690864563,0.1822279095649719,0.0,0.0,0.2918017506599426,24.74870681762696,25.0,-3.5087037086486816,-5808.404296875,62.40997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,306.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.1288042217493057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067621797323227,0.2067665755748748,-4.409364009916317e-06,0.0,0.000130719912704,0.0,0.0,8.585042953491211,0.0,0.0,0.0,0.2881715595722198,4.0,0.0,1.0
749760,293.1267395019531,297.1499938964844,293.1499938964844,0.047914620488882,-1333.273193359375,304.1477355957031,0.7408111691474915,0.1105949878692627,0.1000255793333053,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322326660156,0.5647352337837219,0.050000000745058,0.0481407009065151,293.1490173339844,297.1499938964844,293.1499938964844,0.0431646294891834,-976.7200317382812,304.1471252441406,0.7272289395332336,0.1043442338705062,0.0732805430889129,293.1418762207031,297.1499938964844,293.1499938964844,0.1264136135578155,-2877.557373046875,304.1489562988281,0.944118082523346,0.2274960875511169,0.2158578634262085,293.26788330078125,297.1499938964844,293.1499938964844,0.0035945845302194,-1258.4591064453125,297.6927490234375,0.5647352337837219,0.050000000745058,0.2283587604761123,291.1319885253906,291.1499938964844,274.55181884765625,271.4020080566406,285.8949584960937,293.2679748535156,293.13165283203125,1.0,0.1806206405162811,0.8053997159004211,0.8053997159004211,1.0,1.0,-0.7988482117652893,0.3149355351924896,0.4839126467704773,0.1826275140047073,0.0,0.0,0.2931246161460876,24.72535514831543,25.0,-3.407236337661743,-5825.42236328125,62.53682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,306.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.1290953755378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207779049873352,0.2077834606170654,-4.411549070937326e-06,0.0,0.0001310154038947,0.0,0.0,8.634561538696289,0.0,0.0,0.0,0.2883695662021637,4.0,0.0,1.0
749820,293.12664794921875,297.1499938964844,293.1499938964844,0.0483715198934078,-1340.7945556640625,304.1477355957031,0.7425708174705505,0.1112039238214492,0.1005688160657882,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.5652216672897339,0.050000000745058,0.0481376163661479,293.1412353515625,297.1499938964844,293.1499938964844,0.044301588088274,-991.197021484375,304.1462097167969,0.7309925556182861,0.1059468165040016,0.0743573978543281,293.1413269042969,297.1499938964844,293.1499938964844,0.1266533881425857,-2882.02001953125,304.1488952636719,0.9453645348548888,0.2278116345405578,0.2161482870578766,293.2668762207031,297.1499938964844,293.1499938964844,0.0035640690475702,-1248.1884765625,297.6534729003906,0.5652216672897339,0.050000000745058,0.22834412753582,291.12969970703125,291.1499938964844,274.4827880859375,271.3571472167969,285.8683166503906,293.2669372558594,293.1293640136719,1.0,0.1807778626680374,0.8055176138877869,0.8055176138877869,1.0,1.0,-0.8011199235916138,0.3157887458801269,0.4853311479091644,0.1834709793329239,0.0,0.0,0.2959889471530914,24.678247451782227,25.0,-3.162058115005493,-5862.22021484375,62.81560134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,306.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.328125,18000.0,0.0,0.0,0.129766047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100075334310531,0.2100119441747665,-4.416407591634197e-06,0.0,0.0001316960406256,0.0,0.0,8.743518829345703,0.0,0.0,0.0,0.2888060212135315,4.0,0.0,1.0
749880,293.12664794921875,297.1499938964844,293.1499938964844,0.0483715198934078,-1340.7945556640625,304.1477355957031,0.7425708174705505,0.1112039238214492,0.1005688160657882,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.5652216672897339,0.050000000745058,0.0481376163661479,293.1412353515625,297.1499938964844,293.1499938964844,0.044301588088274,-991.197021484375,304.1462097167969,0.7309925556182861,0.1059468165040016,0.0743573978543281,293.1413269042969,297.1499938964844,293.1499938964844,0.1266533881425857,-2882.02001953125,304.1488952636719,0.9453645348548888,0.2278116345405578,0.2161482870578766,293.2668762207031,297.1499938964844,293.1499938964844,0.0035640690475702,-1248.1884765625,297.6534729003906,0.5652216672897339,0.050000000745058,0.22834412753582,291.12969970703125,291.1499938964844,274.4827880859375,271.3571472167969,285.8683166503906,293.2669372558594,293.1293640136719,1.0,0.1807778626680374,0.8055176138877869,0.8055176138877869,1.0,1.0,-0.8011199235916138,0.3157887458801269,0.4853311479091644,0.1834709793329239,0.0,0.0,0.2959889471530914,24.678247451782227,25.0,-3.162058115005493,-5862.22021484375,62.81560134887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270080566406,306.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.328125,18000.0,0.0,0.0,0.129766047000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100075334310531,0.2100119441747665,-4.416407591634197e-06,0.0,0.0001316960406256,0.0,0.0,8.743518829345703,0.0,0.0,0.0,0.2888060212135315,4.0,0.0,1.0
749940,293.1265563964844,297.1499938964844,293.1499938964844,0.0488289333879947,-1348.3302001953125,304.1477355957031,0.7443563342094421,0.1118157655000686,0.1011147499084472,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.5657220482826233,0.050000000745058,0.0481344610452652,293.1333923339844,297.1499938964844,293.1499938964844,0.0455945171415805,-1007.6629638671876,304.14532470703125,0.7351956963539124,0.1077578738331794,0.075584203004837,293.1407775878906,297.1499938964844,293.1499938964844,0.1269023418426513,-2886.645751953125,304.1488647460937,0.946654200553894,0.2281441986560821,0.2164547890424728,293.2658386230469,297.1499938964844,293.1499938964844,0.0035338827874511,-1238.0030517578125,297.61474609375,0.5657220482826233,0.050000000745058,0.2283291518688202,291.12762451171875,291.1499938964844,274.4092712402344,271.3089599609375,285.8396301269531,293.26593017578125,293.1273193359375,1.0,0.1809579282999038,0.8056355118751526,0.8056355118751526,1.0,1.0,-0.803593635559082,0.3167321681976318,0.4868614375591278,0.1843538284301757,0.0,0.0,0.299118161201477,24.631410598754883,25.0,-2.867281198501587,-5902.50927734375,63.12644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,306.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.091796875,18000.0,0.0,0.0,0.1305574178695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124812453985214,0.212485671043396,-4.4218977564014494e-06,0.0,0.000132499175379,0.0,0.0,8.865150451660156,0.0,0.0,0.0,0.2892943024635315,4.0,0.0,1.0
750000,293.1265563964844,297.1499938964844,293.1499938964844,0.0488289333879947,-1348.3302001953125,304.1477355957031,0.7443563342094421,0.1118157655000686,0.1011147499084472,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278076171875,0.5657220482826233,0.050000000745058,0.0481344610452652,293.1333923339844,297.1499938964844,293.1499938964844,0.0455945171415805,-1007.6629638671876,304.14532470703125,0.7351956963539124,0.1077578738331794,0.075584203004837,293.1407775878906,297.1499938964844,293.1499938964844,0.1269023418426513,-2886.645751953125,304.1488647460937,0.946654200553894,0.2281441986560821,0.2164547890424728,293.2658386230469,297.1499938964844,293.1499938964844,0.0035338827874511,-1238.0030517578125,297.61474609375,0.5657220482826233,0.050000000745058,0.2283291518688202,291.12762451171875,291.1499938964844,274.4092712402344,271.3089599609375,285.8396301269531,293.26593017578125,293.1273193359375,1.0,0.1809579282999038,0.8056355118751526,0.8056355118751526,1.0,1.0,-0.803593635559082,0.3167321681976318,0.4868614375591278,0.1843538284301757,0.0,0.0,0.299118161201477,24.631410598754883,25.0,-2.867281198501587,-5902.50927734375,63.12644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,306.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.091796875,18000.0,0.0,0.0,0.1305574178695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124812453985214,0.212485671043396,-4.4218977564014494e-06,0.0,0.000132499175379,0.0,0.0,8.865150451660156,0.0,0.0,0.0,0.2892943024635315,4.0,0.0,1.0
750060,293.12646484375,297.1499938964844,293.1499938964844,0.0492860227823257,-1355.866455078125,304.1477355957031,0.7461559772491455,0.112429454922676,0.1016626209020614,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5662261843681335,0.050000000745058,0.0481312945485115,293.1256408691406,297.1499938964844,293.1499938964844,0.0470231361687183,-1025.880859375,304.1445007324219,0.739787220954895,0.1097520738840103,0.0769432783126831,293.14019775390625,297.1499938964844,293.1499938964844,0.1271597295999527,-2891.420166015625,304.1488037109375,0.9479690194129944,0.2284929901361465,0.2167768031358719,293.2647705078125,297.1499938964844,293.1499938964844,0.0035040001384913,-1227.893798828125,297.5765075683594,0.5662261843681335,0.050000000745058,0.2283141314983368,291.1257629394531,291.1499938964844,274.3319396972656,271.25799560546875,285.8089599609375,293.2648620605469,293.12548828125,1.0,0.1811601519584655,0.8057423233985901,0.8057423233985901,1.0,1.0,-0.8062469363212585,0.3177670240402221,0.4884799122810364,0.1852422654628753,0.0,0.0,0.3024786412715912,24.585718154907227,25.0,-2.546404838562012,-5946.06982421875,63.467533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,306.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.1314696222543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151807099580764,0.215185135602951,-4.427994554134784e-06,0.0,0.0001334249536739,0.0,0.0,8.99869155883789,0.0,0.0,0.0,0.2898315787315368,4.0,0.0,1.0
750120,293.12646484375,297.1499938964844,293.1499938964844,0.0492860227823257,-1355.866455078125,304.1477355957031,0.7461559772491455,0.112429454922676,0.1016626209020614,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5662261843681335,0.050000000745058,0.0481312945485115,293.1256408691406,297.1499938964844,293.1499938964844,0.0470231361687183,-1025.880859375,304.1445007324219,0.739787220954895,0.1097520738840103,0.0769432783126831,293.14019775390625,297.1499938964844,293.1499938964844,0.1271597295999527,-2891.420166015625,304.1488037109375,0.9479690194129944,0.2284929901361465,0.2167768031358719,293.2647705078125,297.1499938964844,293.1499938964844,0.0035040001384913,-1227.893798828125,297.5765075683594,0.5662261843681335,0.050000000745058,0.2283141314983368,291.1257629394531,291.1499938964844,274.3319396972656,271.25799560546875,285.8089599609375,293.2648620605469,293.12548828125,1.0,0.1811601519584655,0.8057423233985901,0.8057423233985901,1.0,1.0,-0.8062469363212585,0.3177670240402221,0.4884799122810364,0.1852422654628753,0.0,0.0,0.3024786412715912,24.585718154907227,25.0,-2.546404838562012,-5946.06982421875,63.467533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,306.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.919921875,18000.0,0.0,0.0,0.1314696222543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151807099580764,0.215185135602951,-4.427994554134784e-06,0.0,0.0001334249536739,0.0,0.0,8.99869155883789,0.0,0.0,0.0,0.2898315787315368,4.0,0.0,1.0
750180,293.1263732910156,297.1499938964844,293.1499938964844,0.0497416816651821,-1363.385498046875,304.1477355957031,0.7479565143585205,0.1130432933568954,0.1022111102938652,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.5667238235473633,0.050000000745058,0.0481281802058219,293.1180725097656,297.1499938964844,293.1499938964844,0.0485688708722591,-1045.6412353515625,304.1437683105469,0.7447236776351929,0.1119066476821899,0.0784188285470008,293.1396484375,297.1499938964844,293.1499938964844,0.1274249106645584,-2896.331787109375,304.1487731933594,0.9492910504341124,0.2288568615913391,0.2171134501695633,293.2637023925781,297.1499938964844,293.1499938964844,0.0034744166769087,-1217.8604736328125,297.53875732421875,0.5667238235473633,0.050000000745058,0.2282993644475937,291.1241149902344,291.1499938964844,274.2515869140625,271.2047424316406,285.7762756347656,293.2637939453125,293.1239013671875,1.0,0.1813837736845016,0.8058490753173828,0.8058490753173828,1.0,1.0,-0.8090587258338928,0.31889808177948,0.4901606440544128,0.1861001998186111,0.0,0.0,0.306041955947876,24.54193687438965,25.0,-2.226886749267578,-5992.75146484375,63.83704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.1325003802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180891185998916,0.2180935591459274,-4.434674337971956e-06,0.0,0.0001344710472039,0.0,0.0,9.14350700378418,0.0,0.0,0.0,0.2904154658317566,4.0,0.0,1.0
750240,293.1263732910156,297.1499938964844,293.1499938964844,0.0497416816651821,-1363.385498046875,304.1477355957031,0.7479565143585205,0.1130432933568954,0.1022111102938652,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.5667238235473633,0.050000000745058,0.0481281802058219,293.1180725097656,297.1499938964844,293.1499938964844,0.0485688708722591,-1045.6412353515625,304.1437683105469,0.7447236776351929,0.1119066476821899,0.0784188285470008,293.1396484375,297.1499938964844,293.1499938964844,0.1274249106645584,-2896.331787109375,304.1487731933594,0.9492910504341124,0.2288568615913391,0.2171134501695633,293.2637023925781,297.1499938964844,293.1499938964844,0.0034744166769087,-1217.8604736328125,297.53875732421875,0.5667238235473633,0.050000000745058,0.2282993644475937,291.1241149902344,291.1499938964844,274.2515869140625,271.2047424316406,285.7762756347656,293.2637939453125,293.1239013671875,1.0,0.1813837736845016,0.8058490753173828,0.8058490753173828,1.0,1.0,-0.8090587258338928,0.31889808177948,0.4901606440544128,0.1861001998186111,0.0,0.0,0.306041955947876,24.54193687438965,25.0,-2.226886749267578,-5992.75146484375,63.83704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.1325003802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180891185998916,0.2180935591459274,-4.434674337971956e-06,0.0,0.0001344710472039,0.0,0.0,9.14350700378418,0.0,0.0,0.0,0.2904154658317566,4.0,0.0,1.0
750300,293.1263427734375,297.1499938964844,293.1499938964844,0.0499685108661651,-1367.131103515625,304.1477355957031,0.7488524913787842,0.1133495420217514,0.1024850159883499,293.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1235046386719,0.5669671297073364,0.050000000745058,0.0481266640126705,293.1143798828125,297.1499938964844,293.1499938964844,0.0493796803057193,-1056.032958984375,304.1434326171875,0.747306764125824,0.1130368337035179,0.0791952461004257,293.13934326171875,297.1499938964844,293.1499938964844,0.1275601536035537,-2898.833740234375,304.14874267578125,0.9499490857124328,0.2290439307689666,0.2172868400812149,293.26318359375,297.1499938964844,293.1499938964844,0.0034597350750118,-1212.8719482421875,297.52008056640625,0.5669671297073364,0.050000000745058,0.2282921820878982,291.1233825683594,291.1499938964844,274.2105407714844,271.1774597167969,285.7592163085937,293.2632751464844,293.1231689453125,1.0,0.1815032809972763,0.8059024810791016,0.8059024810791016,1.0,1.0,-0.8105169534683228,0.3195005655288696,0.4910163581371307,0.1865065246820449,0.0,0.0,0.3078912496566772,24.520984649658203,25.0,-2.070117712020874,-6017.2158203125,64.03178405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,306.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.133058562874794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196166813373565,0.2196211069822311,-4.43822636952973e-06,0.0,0.0001350375387119,0.0,0.0,9.219953536987305,0.0,0.0,0.0,0.2907241880893707,4.0,0.0,1.0
750360,293.1263122558594,297.1499938964844,293.1499938964844,0.0501943305134773,-1370.8616943359375,304.1477355957031,0.7497427463531494,0.1136548221111297,0.1027582660317421,293.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1228332519531,0.5672049522399902,0.050000000745058,0.048125185072422,293.1107788085937,297.1499938964844,293.1499938964844,0.0502119101583957,-1066.7218017578125,304.1430969238281,0.7499560713768005,0.1141975224018096,0.0799941420555114,293.1390686035156,297.1499938964844,293.1499938964844,0.1276968866586685,-2901.361572265625,304.1487121582031,0.9506016969680786,0.2292340099811554,0.2174632400274276,293.2626647949219,297.1499938964844,293.1499938964844,0.0034451058600097,-1207.8951416015625,297.5014953613281,0.5672049522399902,0.050000000745058,0.2282851636409759,291.1227111816406,291.1499938964844,274.16900634765625,271.1498107910156,285.7416687011719,293.26275634765625,293.1225280761719,1.0,0.1816276162862777,0.8059490919113159,0.8059490919113159,1.0,1.0,-0.8120052218437195,0.3201273381710052,0.4918778836727142,0.1868909448385238,0.0,0.0,0.309779942035675,24.500768661499023,25.0,-1.912002444267273,-6042.392578125,64.23265838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.767578125,18000.0,0.0,0.0,0.1336435973644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211896181106567,0.2211940586566925,-4.441914370545419e-06,0.0,0.0001356312568532,0.0,0.0,9.298954010009766,0.0,0.0,0.0,0.2910435199737549,4.0,0.0,1.0
750420,293.12628173828125,297.1499938964844,293.1499938964844,0.0506415627896785,-1378.2548828125,304.1477355957031,0.7514970302581787,0.1142606139183044,0.1033012345433235,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12164306640625,0.5676594972610474,0.050000000745058,0.048122365027666,293.1038513183594,297.1499938964844,293.1499938964844,0.0519312657415866,-1088.8851318359375,304.1425476074219,0.7554258704185486,0.1165993809700012,0.0816515013575553,293.1385192871094,297.1499938964844,293.1499938964844,0.1279739737510681,-2906.477783203125,304.148681640625,0.9518816471099854,0.2296219170093536,0.2178240120410919,293.2616271972656,297.1499938964844,293.1499938964844,0.0034160136710852,-1197.979736328125,297.464599609375,0.5676594972610474,0.050000000745058,0.2282717823982238,291.1215209960937,291.1499938964844,274.0848693847656,271.0936889648437,285.70513916015625,293.26171875,293.1213684082031,1.0,0.1818901300430297,0.8060423731803894,0.8060423731803894,1.0,1.0,-0.8150595426559448,0.3214543759822845,0.4936051666736603,0.187580719590187,0.0,0.0,0.3136604428291321,24.462915420532227,25.0,-1.586721420288086,-6094.7900390625,64.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1348902285099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244622260332107,0.2244666665792465,-4.449687821761472e-06,0.0,0.000136896429467,0.0,0.0,9.464242935180664,0.0,0.0,0.0,0.2917126417160034,4.0,0.0,1.0
750480,293.12628173828125,297.1499938964844,293.1499938964844,0.0506415627896785,-1378.2548828125,304.1477355957031,0.7514970302581787,0.1142606139183044,0.1033012345433235,293.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12164306640625,0.5676594972610474,0.050000000745058,0.048122365027666,293.1038513183594,297.1499938964844,293.1499938964844,0.0519312657415866,-1088.8851318359375,304.1425476074219,0.7554258704185486,0.1165993809700012,0.0816515013575553,293.1385192871094,297.1499938964844,293.1499938964844,0.1279739737510681,-2906.477783203125,304.148681640625,0.9518816471099854,0.2296219170093536,0.2178240120410919,293.2616271972656,297.1499938964844,293.1499938964844,0.0034160136710852,-1197.979736328125,297.464599609375,0.5676594972610474,0.050000000745058,0.2282717823982238,291.1215209960937,291.1499938964844,274.0848693847656,271.0936889648437,285.70513916015625,293.26171875,293.1213684082031,1.0,0.1818901300430297,0.8060423731803894,0.8060423731803894,1.0,1.0,-0.8150595426559448,0.3214543759822845,0.4936051666736603,0.187580719590187,0.0,0.0,0.3136604428291321,24.462915420532227,25.0,-1.586721420288086,-6094.7900390625,64.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1348902285099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244622260332107,0.2244666665792465,-4.449687821761472e-06,0.0,0.000136896429467,0.0,0.0,9.464242935180664,0.0,0.0,0.0,0.2917126417160034,4.0,0.0,1.0
750540,293.1263122558594,297.1499938964844,293.1499938964844,0.051080796867609,-1385.5224609375,304.14776611328125,0.7532021999359131,0.1148570254445076,0.1038368269801139,293.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12066650390625,0.5680789947509766,0.050000000745058,0.0481197759509086,293.09735107421875,297.1499938964844,293.1499938964844,0.0537064000964164,-1111.8955078125,304.14208984375,0.7610691785812378,0.1190870106220245,0.0833732858300209,293.13800048828125,297.1499938964844,293.1499938964844,0.1282541751861572,-2911.643798828125,304.1486511230469,0.9531135559082032,0.2300175428390503,0.2181930243968963,293.2606506347656,297.1499938964844,293.1499938964844,0.0033871072810143,-1188.103759765625,297.4281005859375,0.5680789947509766,0.050000000745058,0.2282595038414001,291.1205749511719,291.1499938964844,274.0,271.0369567871094,285.6668701171875,293.2607116699219,293.1204833984375,1.0,0.1821693181991577,0.8061355948448181,0.8061355948448181,1.0,1.0,-0.818193793296814,0.3228759467601776,0.4953178465366363,0.1881430149078369,0.0,0.0,0.3176501989364624,24.42891502380371,25.0,-1.257200837135315,-6149.66748046875,65.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,306.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1362280249595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227883756160736,0.227888211607933,-4.45795603809529e-06,0.0,0.0001382541231578,0.0,0.0,9.638399124145508,0.0,0.0,0.0,0.2924190759658813,4.0,0.0,1.0
750600,293.1263122558594,297.1499938964844,293.1499938964844,0.051080796867609,-1385.5224609375,304.14776611328125,0.7532021999359131,0.1148570254445076,0.1038368269801139,293.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12066650390625,0.5680789947509766,0.050000000745058,0.0481197759509086,293.09735107421875,297.1499938964844,293.1499938964844,0.0537064000964164,-1111.8955078125,304.14208984375,0.7610691785812378,0.1190870106220245,0.0833732858300209,293.13800048828125,297.1499938964844,293.1499938964844,0.1282541751861572,-2911.643798828125,304.1486511230469,0.9531135559082032,0.2300175428390503,0.2181930243968963,293.2606506347656,297.1499938964844,293.1499938964844,0.0033871072810143,-1188.103759765625,297.4281005859375,0.5680789947509766,0.050000000745058,0.2282595038414001,291.1205749511719,291.1499938964844,274.0,271.0369567871094,285.6668701171875,293.2607116699219,293.1204833984375,1.0,0.1821693181991577,0.8061355948448181,0.8061355948448181,1.0,1.0,-0.818193793296814,0.3228759467601776,0.4953178465366363,0.1881430149078369,0.0,0.0,0.3176501989364624,24.42891502380371,25.0,-1.257200837135315,-6149.66748046875,65.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,306.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1362280249595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227883756160736,0.227888211607933,-4.45795603809529e-06,0.0,0.0001382541231578,0.0,0.0,9.638399124145508,0.0,0.0,0.0,0.2924190759658813,4.0,0.0,1.0
750660,293.1263732910156,297.1499938964844,293.1499938964844,0.0515096224844455,-1392.6239013671875,304.1477966308594,0.7548429369926453,0.1154406741261482,0.1043620780110359,293.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11993408203125,0.5684566497802734,0.050000000745058,0.0481174513697624,293.0914001464844,297.1499938964844,293.1499938964844,0.0555155649781227,-1135.494873046875,304.1416931152344,0.7668118476867676,0.1216322183609008,0.0851402282714843,293.1375427246094,297.1499938964844,293.1499938964844,0.1285352557897567,-2916.818115234375,304.1486511230469,0.9542826414108276,0.2304175645112991,0.2185672223567962,293.2597045898437,297.1499938964844,293.1499938964844,0.0033583182375878,-1178.2445068359375,297.3918762207031,0.5684566497802734,0.050000000745058,0.2282484769821167,291.1199035644531,291.1499938964844,273.9151306152344,270.9801330566406,285.62701416015625,293.2597961425781,293.11981201171875,1.0,0.1824626326560974,0.8062153458595276,0.8062153458595276,1.0,1.0,-0.8213778734207153,0.3243834376335144,0.4969944655895233,0.1885568797588348,0.0,0.0,0.3217138350009918,24.39915657043457,25.0,-0.9132258892059326,-6206.6552734375,65.54544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.140625,18000.0,0.0,0.0,0.1376416385173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314283102750778,0.2314327806234359,-4.466670361580327e-06,0.0,0.0001396887673763,0.0,0.0,9.820282936096191,0.0,0.0,0.0,0.2931582033634186,4.0,0.0,1.0
750720,293.1263732910156,297.1499938964844,293.1499938964844,0.0515096224844455,-1392.6239013671875,304.1477966308594,0.7548429369926453,0.1154406741261482,0.1043620780110359,293.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11993408203125,0.5684566497802734,0.050000000745058,0.0481174513697624,293.0914001464844,297.1499938964844,293.1499938964844,0.0555155649781227,-1135.494873046875,304.1416931152344,0.7668118476867676,0.1216322183609008,0.0851402282714843,293.1375427246094,297.1499938964844,293.1499938964844,0.1285352557897567,-2916.818115234375,304.1486511230469,0.9542826414108276,0.2304175645112991,0.2185672223567962,293.2597045898437,297.1499938964844,293.1499938964844,0.0033583182375878,-1178.2445068359375,297.3918762207031,0.5684566497802734,0.050000000745058,0.2282484769821167,291.1199035644531,291.1499938964844,273.9151306152344,270.9801330566406,285.62701416015625,293.2597961425781,293.11981201171875,1.0,0.1824626326560974,0.8062153458595276,0.8062153458595276,1.0,1.0,-0.8213778734207153,0.3243834376335144,0.4969944655895233,0.1885568797588348,0.0,0.0,0.3217138350009918,24.39915657043457,25.0,-0.9132258892059326,-6206.6552734375,65.54544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.140625,18000.0,0.0,0.0,0.1376416385173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314283102750778,0.2314327806234359,-4.466670361580327e-06,0.0,0.0001396887673763,0.0,0.0,9.820282936096191,0.0,0.0,0.0,0.2931582033634186,4.0,0.0,1.0
750780,293.12652587890625,297.1499938964844,293.1499938964844,0.0519248992204666,-1399.5064697265625,304.1478271484375,0.7564021944999695,0.116007350385189,0.1048733294010162,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195068359375,0.5687856078147888,0.050000000745058,0.0481154322624206,293.08599853515625,297.1499938964844,293.1499938964844,0.0573405139148235,-1159.46142578125,304.14141845703125,0.7725837826728821,0.1242123395204544,0.0869359597563743,293.1371154785156,297.1499938964844,293.1499938964844,0.1288146525621414,-2921.952392578125,304.14862060546875,0.9553744196891784,0.2308186292648315,0.2189436256885528,293.25885009765625,297.1499938964844,293.1499938964844,0.0033296223264187,-1168.392822265625,297.3559265136719,0.5687856078147888,0.050000000745058,0.228238895535469,291.1194763183594,291.1499938964844,273.8309936523437,270.9237976074219,285.5859069824219,293.2589111328125,293.11944580078125,1.0,0.1827681511640548,0.8062950372695923,0.8062950372695923,1.0,1.0,-0.8245844841003418,0.3259676098823547,0.4986168444156647,0.1888120621442794,0.0,0.0,0.3258170485496521,24.37421417236328,25.0,-0.5319905877113342,-6265.4052734375,66.01325988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,306.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.484375,18000.0,0.0,0.0,0.1391194015741348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350706309080124,0.2350751161575317,-4.475789410207653e-06,0.0,0.0001411885168636,0.0,0.0,10.008777618408203,0.0,0.0,0.0,0.2939256727695465,4.0,0.0,1.0
750840,293.12652587890625,297.1499938964844,293.1499938964844,0.0519248992204666,-1399.5064697265625,304.1478271484375,0.7564021944999695,0.116007350385189,0.1048733294010162,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195068359375,0.5687856078147888,0.050000000745058,0.0481154322624206,293.08599853515625,297.1499938964844,293.1499938964844,0.0573405139148235,-1159.46142578125,304.14141845703125,0.7725837826728821,0.1242123395204544,0.0869359597563743,293.1371154785156,297.1499938964844,293.1499938964844,0.1288146525621414,-2921.952392578125,304.14862060546875,0.9553744196891784,0.2308186292648315,0.2189436256885528,293.25885009765625,297.1499938964844,293.1499938964844,0.0033296223264187,-1168.392822265625,297.3559265136719,0.5687856078147888,0.050000000745058,0.228238895535469,291.1194763183594,291.1499938964844,273.8309936523437,270.9237976074219,285.5859069824219,293.2589111328125,293.11944580078125,1.0,0.1827681511640548,0.8062950372695923,0.8062950372695923,1.0,1.0,-0.8245844841003418,0.3259676098823547,0.4986168444156647,0.1888120621442794,0.0,0.0,0.3258170485496521,24.37421417236328,25.0,-0.5319905877113342,-6265.4052734375,66.01325988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,306.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.484375,18000.0,0.0,0.0,0.1391194015741348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350706309080124,0.2350751161575317,-4.475789410207653e-06,0.0,0.0001411885168636,0.0,0.0,10.008777618408203,0.0,0.0,0.0,0.2939256727695465,4.0,0.0,1.0
750900,293.12664794921875,297.1499938964844,293.1499938964844,0.0521262884140014,-1402.8458251953125,304.1478576660156,0.7571455836296082,0.1162827759981155,0.1051223427057266,293.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.119384765625,0.5689298510551453,0.050000000745058,0.0481145493686199,293.08355712890625,297.1499938964844,293.1499938964844,0.0582530610263347,-1171.508544921875,304.1413269042969,0.7754573822021484,0.125507041811943,0.0878392234444618,293.1369323730469,297.1499938964844,293.1499938964844,0.1289526969194412,-2924.4853515625,304.14862060546875,0.9558867812156676,0.2310182005167007,0.2191314697265625,293.2584533691406,297.1499938964844,293.1499938964844,0.0033152834512293,-1163.4605712890625,297.3380432128906,0.5689298510551453,0.050000000745058,0.2282346934080124,291.1193542480469,291.1499938964844,273.7894592285156,270.8959655761719,285.5649719238281,293.2585144042969,293.1193542480469,1.0,0.1829247772693634,0.806334912776947,0.806334912776947,1.0,1.0,-0.8261867165565491,0.3267840147018432,0.4994027018547058,0.1888787746429443,0.0,0.0,0.3278702795505523,24.363733291625977,25.0,-0.325093537569046,-6295.29296875,66.25079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81353759765625,306.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.1398780941963195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369178831577301,0.2369223684072494,-4.4804814933741e-06,0.0,0.0001419584732502,0.0,0.0,10.105009078979492,0.0,0.0,0.0,0.2943180799484253,4.0,0.0,1.0
750960,293.12677001953125,297.1499938964844,293.1499938964844,0.0523229092359542,-1406.1068115234375,304.1478881835937,0.7578617334365845,0.1165521517395973,0.1053662672638893,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1193542480469,0.5690595507621765,0.050000000745058,0.0481137558817863,293.0812683105469,297.1499938964844,293.1499938964844,0.0591615289449691,-1183.544189453125,304.1412658691406,0.7783069014549255,0.1267991513013839,0.0887420922517776,293.13677978515625,297.1499938964844,293.1499938964844,0.1290889978408813,-2926.984130859375,304.14862060546875,0.9563741087913512,0.2312163859605789,0.2193183302879333,293.2580871582031,297.1499938964844,293.1499938964844,0.0033009322360157,-1158.5174560546875,297.3201904296875,0.5690595507621765,0.050000000745058,0.2282309383153915,291.1193542480469,291.1499938964844,273.7484130859375,270.8684997558594,285.5438842773437,293.2581481933594,293.1193542480469,1.0,0.1830834746360778,0.806365966796875,0.806365966796875,1.0,1.0,-0.8277818560600281,0.3276125788688659,0.5001692175865173,0.1889043748378753,0.0,0.0,0.3299161791801452,24.35469436645508,25.0,-0.1041245460510253,-6325.41455078125,66.48989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.1406471133232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387754023075103,0.2387798875570297,-4.485246790864039e-06,0.0,0.0001427389361197,0.0,0.0,10.2022123336792,0.0,0.0,0.0,0.2947147786617279,4.0,0.0,1.0
751020,293.1271057128906,297.1499938964844,293.1499938964844,0.0527011603116989,-1412.3822021484375,304.1479797363281,0.7592096924781799,0.1170720905065536,0.1058379560708999,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.5692752003669739,0.050000000745058,0.0481124371290206,293.0772399902344,297.1499938964844,293.1499938964844,0.0609565563499927,-1207.45068359375,304.14117431640625,0.7838975787162781,0.1293623745441436,0.0905369892716407,293.1365051269531,297.1499938964844,293.1499938964844,0.1293552070856094,-2931.856201171875,304.1486511230469,0.9572719931602478,0.2316070348024368,0.2196875214576721,293.2574157714844,297.1499938964844,293.1499938964844,0.0032721797470003,-1148.5946044921875,297.2845764160156,0.5692752003669739,0.050000000745058,0.2282246798276901,291.1195678710937,291.1499938964844,273.6680603027344,270.8148193359375,285.5014343261719,293.2574768066406,293.11962890625,1.0,0.183405339717865,0.8064280152320862,0.8064280152320862,1.0,1.0,-0.830936074256897,0.329298585653305,0.5016375184059143,0.1888377219438552,0.0,0.0,0.3339623808860779,24.34088706970215,25.0,0.3620446026325226,-6386.02734375,66.9704360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901916503906,306.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.728515625,18000.0,0.0,0.0,0.1422064006328582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424991875886917,0.2425036877393722,-4.494936547416728e-06,0.0,0.0001443214277969,0.0,0.0,10.398405075073242,0.0,0.0,0.0,0.2955165803432464,4.0,0.0,1.0
751080,293.1271057128906,297.1499938964844,293.1499938964844,0.0527011603116989,-1412.3822021484375,304.1479797363281,0.7592096924781799,0.1170720905065536,0.1058379560708999,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.5692752003669739,0.050000000745058,0.0481124371290206,293.0772399902344,297.1499938964844,293.1499938964844,0.0609565563499927,-1207.45068359375,304.14117431640625,0.7838975787162781,0.1293623745441436,0.0905369892716407,293.1365051269531,297.1499938964844,293.1499938964844,0.1293552070856094,-2931.856201171875,304.1486511230469,0.9572719931602478,0.2316070348024368,0.2196875214576721,293.2574157714844,297.1499938964844,293.1499938964844,0.0032721797470003,-1148.5946044921875,297.2845764160156,0.5692752003669739,0.050000000745058,0.2282246798276901,291.1195678710937,291.1499938964844,273.6680603027344,270.8148193359375,285.5014343261719,293.2574768066406,293.11962890625,1.0,0.183405339717865,0.8064280152320862,0.8064280152320862,1.0,1.0,-0.830936074256897,0.329298585653305,0.5016375184059143,0.1888377219438552,0.0,0.0,0.3339623808860779,24.34088706970215,25.0,0.3620446026325226,-6386.02734375,66.9704360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901916503906,306.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.728515625,18000.0,0.0,0.0,0.1422064006328582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424991875886917,0.2425036877393722,-4.494936547416728e-06,0.0,0.0001443214277969,0.0,0.0,10.398405075073242,0.0,0.0,0.0,0.2955165803432464,4.0,0.0,1.0
751140,293.1275634765625,297.1499938964844,293.1499938964844,0.0530573911964893,-1418.2938232421875,304.1480407714844,0.7604357004165649,0.1175642609596252,0.1062856465578079,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200561523437,0.5694301128387451,0.050000000745058,0.0481114909052848,293.0739440917969,297.1499938964844,293.1499938964844,0.0627065896987915,-1230.9183349609375,304.1412048339844,0.7892825603485107,0.1318744122982025,0.0923011898994445,293.1363220214844,297.1499938964844,293.1499938964844,0.1296108067035675,-2936.5234375,304.148681640625,0.9580608010292052,0.2319874018430709,0.2200481444597244,293.25689697265625,297.1499938964844,293.1499938964844,0.003243303624913,-1138.6031494140625,297.2490539550781,0.5694301128387451,0.050000000745058,0.2282201945781707,291.1201171875,291.1499938964844,273.5907287597656,270.7633056640625,285.4590148925781,293.2569274902344,293.1202392578125,1.0,0.1837309449911117,0.8064900636672974,0.8064900636672974,1.0,1.0,-0.8340169191360474,0.3310056328773498,0.5030112862586975,0.1886238157749176,0.0,0.0,0.3379086852073669,24.333112716674805,25.0,0.8503115773200989,-6446.607421875,67.45049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790832519531,306.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.68359375,18000.0,0.0,0.0,0.1437809914350509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461973130702972,0.2462018132209777,-4.504754997469718e-06,0.0,0.0001459194318158,0.0,0.0,10.595053672790527,0.0,0.0,0.0,0.2963216602802276,4.0,0.0,1.0
751200,293.1275634765625,297.1499938964844,293.1499938964844,0.0530573911964893,-1418.2938232421875,304.1480407714844,0.7604357004165649,0.1175642609596252,0.1062856465578079,293.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200561523437,0.5694301128387451,0.050000000745058,0.0481114909052848,293.0739440917969,297.1499938964844,293.1499938964844,0.0627065896987915,-1230.9183349609375,304.1412048339844,0.7892825603485107,0.1318744122982025,0.0923011898994445,293.1363220214844,297.1499938964844,293.1499938964844,0.1296108067035675,-2936.5234375,304.148681640625,0.9580608010292052,0.2319874018430709,0.2200481444597244,293.25689697265625,297.1499938964844,293.1499938964844,0.003243303624913,-1138.6031494140625,297.2490539550781,0.5694301128387451,0.050000000745058,0.2282201945781707,291.1201171875,291.1499938964844,273.5907287597656,270.7633056640625,285.4590148925781,293.2569274902344,293.1202392578125,1.0,0.1837309449911117,0.8064900636672974,0.8064900636672974,1.0,1.0,-0.8340169191360474,0.3310056328773498,0.5030112862586975,0.1886238157749176,0.0,0.0,0.3379086852073669,24.333112716674805,25.0,0.8503115773200989,-6446.607421875,67.45049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790832519531,306.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.68359375,18000.0,0.0,0.0,0.1437809914350509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461973130702972,0.2462018132209777,-4.504754997469718e-06,0.0,0.0001459194318158,0.0,0.0,10.595053672790527,0.0,0.0,0.0,0.2963216602802276,4.0,0.0,1.0
751260,293.1280822753906,297.1499938964844,293.1499938964844,0.0533897690474987,-1423.8096923828125,304.14813232421875,0.7615341544151306,0.1180264204740524,0.1067072004079818,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209716796875,0.5695247054100037,0.050000000745058,0.0481109097599983,293.0714416503906,297.1499938964844,293.1499938964844,0.0643953830003738,-1253.71337890625,304.1413269042969,0.7944031953811646,0.1343120336532592,0.0940174981951713,293.1361999511719,297.1499938964844,293.1499938964844,0.1298534721136093,-2940.94287109375,304.1487121582031,0.9587383270263672,0.2323546260595321,0.2203973829746246,293.2564697265625,297.1499938964844,293.1499938964844,0.0032142391428351,-1128.520263671875,297.21356201171875,0.5695247054100037,0.050000000745058,0.2282174527645111,291.1210632324219,291.1499938964844,273.5172119140625,270.71453857421875,285.417236328125,293.2565002441406,293.1212463378906,1.0,0.1840573251247406,0.8065364956855774,0.8065364956855774,1.0,1.0,-0.8369978070259094,0.3327115774154663,0.5042862296104431,0.1882786750793457,0.0,0.0,0.3417044579982757,24.3314151763916,25.0,1.3622398376464844,-6506.45751953125,67.92577362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718811035156,306.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.91015625,18000.0,0.0,0.0,0.1453532129526138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498200088739395,0.2498245239257812,-4.514572992775356e-06,0.0,0.0001475150347687,0.0,0.0,10.789494514465332,0.0,0.0,0.0,0.2971190810203552,4.0,0.0,1.0
751320,293.1280822753906,297.1499938964844,293.1499938964844,0.0533897690474987,-1423.8096923828125,304.14813232421875,0.7615341544151306,0.1180264204740524,0.1067072004079818,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209716796875,0.5695247054100037,0.050000000745058,0.0481109097599983,293.0714416503906,297.1499938964844,293.1499938964844,0.0643953830003738,-1253.71337890625,304.1413269042969,0.7944031953811646,0.1343120336532592,0.0940174981951713,293.1361999511719,297.1499938964844,293.1499938964844,0.1298534721136093,-2940.94287109375,304.1487121582031,0.9587383270263672,0.2323546260595321,0.2203973829746246,293.2564697265625,297.1499938964844,293.1499938964844,0.0032142391428351,-1128.520263671875,297.21356201171875,0.5695247054100037,0.050000000745058,0.2282174527645111,291.1210632324219,291.1499938964844,273.5172119140625,270.71453857421875,285.417236328125,293.2565002441406,293.1212463378906,1.0,0.1840573251247406,0.8065364956855774,0.8065364956855774,1.0,1.0,-0.8369978070259094,0.3327115774154663,0.5042862296104431,0.1882786750793457,0.0,0.0,0.3417044579982757,24.3314151763916,25.0,1.3622398376464844,-6506.45751953125,67.92577362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718811035156,306.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.91015625,18000.0,0.0,0.0,0.1453532129526138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498200088739395,0.2498245239257812,-4.514572992775356e-06,0.0,0.0001475150347687,0.0,0.0,10.789494514465332,0.0,0.0,0.0,0.2971190810203552,4.0,0.0,1.0
751380,293.1286926269531,297.1499938964844,293.1499938964844,0.0536975525319576,-1428.916015625,304.14825439453125,0.7625054717063904,0.1184576302766799,0.1071016043424606,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5695624351501465,0.050000000745058,0.0481106787919998,293.0697021484375,297.1499938964844,293.1499938964844,0.0660107433795929,-1275.650634765625,304.1415405273437,0.79921954870224,0.1366552710533142,0.0956721827387809,293.1361999511719,297.1499938964844,293.1499938964844,0.1300815492868423,-2945.0849609375,304.1487731933594,0.9593071341514589,0.2327063828706741,0.2207330167293548,293.2562255859375,297.1499938964844,293.1499938964844,0.0031849225051701,-1118.3248291015625,297.177978515625,0.5695624351501465,0.050000000745058,0.2282163351774215,291.12237548828125,291.1499938964844,273.4481811523437,270.66912841796875,285.3766174316406,293.2562255859375,293.1225891113281,1.0,0.1843816190958023,0.8065828680992126,0.8065828680992126,1.0,1.0,-0.8398581743240356,0.3343976438045501,0.5054605603218079,0.1878252625465393,0.0,0.0,0.3453035950660705,24.33554458618164,25.0,1.8780138492584229,-6564.8916015625,68.3924331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,306.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.1469051986932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533176839351654,0.2533222138881683,-4.5242495616548695e-06,0.0,0.0001490900904173,0.0,0.0,10.978967666625977,0.0,0.0,0.0,0.2978973686695099,4.0,0.0,1.0
