time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751440,293.1286926269531,297.1499938964844,293.1499938964844,0.0536975525319576,-1428.916015625,304.14825439453125,0.7625054717063904,0.1184576302766799,0.1071016043424606,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5695624351501465,0.050000000745058,0.0481106787919998,293.0697021484375,297.1499938964844,293.1499938964844,0.0660107433795929,-1275.650634765625,304.1415405273437,0.79921954870224,0.1366552710533142,0.0956721827387809,293.1361999511719,297.1499938964844,293.1499938964844,0.1300815492868423,-2945.0849609375,304.1487731933594,0.9593071341514589,0.2327063828706741,0.2207330167293548,293.2562255859375,297.1499938964844,293.1499938964844,0.0031849225051701,-1118.3248291015625,297.177978515625,0.5695624351501465,0.050000000745058,0.2282163351774215,291.12237548828125,291.1499938964844,273.4481811523437,270.66912841796875,285.3766174316406,293.2562255859375,293.1225891113281,1.0,0.1843816190958023,0.8065828680992126,0.8065828680992126,1.0,1.0,-0.8398581743240356,0.3343976438045501,0.5054605603218079,0.1878252625465393,0.0,0.0,0.3453035950660705,24.33554458618164,25.0,1.8780138492584229,-6564.8916015625,68.3924331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,306.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.1469051986932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533176839351654,0.2533222138881683,-4.5242495616548695e-06,0.0,0.0001490900904173,0.0,0.0,10.978967666625977,0.0,0.0,0.0,0.2978973686695099,4.0,0.0,1.0
751500,293.1290283203125,297.1499938964844,293.1499938964844,0.0538417622447013,-1431.3077392578125,304.1483154296875,0.7629420161247253,0.1186611205339431,0.1072880551218986,293.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230163574219,0.5695599913597107,0.050000000745058,0.0481106899678707,293.06915283203125,297.1499938964844,293.1499938964844,0.0667856335639953,-1286.2186279296875,304.14166259765625,0.801496684551239,0.1377830654382705,0.0964705571532249,293.13623046875,297.1499938964844,293.1499938964844,0.1301894634962082,-2947.039794921875,304.1487731933594,0.9595499634742736,0.2328755855560302,0.2208948582410812,293.2561340332031,297.1499938964844,293.1499938964844,0.0031701608095318,-1113.181884765625,297.1601867675781,0.5695599913597107,0.050000000745058,0.2282163947820663,291.1231689453125,291.1499938964844,273.4156188964844,270.6478576660156,285.35693359375,293.25616455078125,293.1234130859375,1.0,0.18454210460186,0.806606113910675,0.806606113910675,1.0,1.0,-0.8412344455718994,0.3352257907390594,0.5060086250305176,0.1875648349523544,0.0,0.0,0.3470124900341034,24.33985137939453,25.0,2.132510185241699,-6593.33740234375,68.62113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,306.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.798828125,18000.0,0.0,0.0,0.1476676613092422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550013065338135,0.2550058364868164,-4.5289839363249484e-06,0.0,0.0001498639030614,0.0,0.0,11.070808410644531,0.0,0.0,0.0,0.2982750535011291,4.0,0.0,1.0
751560,293.12939453125,297.1499938964844,293.1499938964844,0.0539796240627765,-1433.59326171875,304.1483764648437,0.7633469700813293,0.1188566833734512,0.1074674353003501,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1238708496094,0.5695443153381348,0.050000000745058,0.0481107831001281,293.0687866210937,297.1499938964844,293.1499938964844,0.0675367936491966,-1296.4898681640625,304.1418151855469,0.8036817908287048,0.1388790309429168,0.0972473919391632,293.13629150390625,297.1499938964844,293.1499938964844,0.1302930861711502,-2948.9140625,304.1488342285156,0.9597660303115844,0.2330400794744491,0.2210524380207061,293.256103515625,297.1499938964844,293.1499938964844,0.003155315760523,-1108.0040283203125,297.1423034667969,0.5695443153381348,0.050000000745058,0.2282168418169021,291.1240539550781,291.1499938964844,273.38446044921875,270.6276550292969,285.3377990722656,293.256103515625,293.12432861328125,1.0,0.1847009807825088,0.8066240549087524,0.8066240549087524,1.0,1.0,-0.8425717949867249,0.3360404372215271,0.5065313577651978,0.1872858554124832,0.0,0.0,0.3486534059047699,24.34558486938477,25.0,2.384255886077881,-6621.14892578125,68.84614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76983642578125,306.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.251953125,18000.0,0.0,0.0,0.1484179347753524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566326856613159,0.2566372156143188,-4.533620085567236e-06,0.0,0.0001506253320258,0.0,0.0,11.160198211669922,0.0,0.0,0.0,0.2986429631710052,4.0,0.0,1.0
751620,293.130126953125,297.1499938964844,293.1499938964844,0.0542365238070488,-1437.849609375,304.1484680175781,0.7640657424926758,0.1192245557904243,0.1078051775693893,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5694762468338013,0.050000000745058,0.048111192882061,293.0686340332031,297.1499938964844,293.1499938964844,0.0689637362957,-1316.0723876953125,304.14215087890625,0.8077475428581238,0.1409690827131271,0.0987312346696853,293.1364440917969,297.1499938964844,293.1499938964844,0.1304870843887329,-2952.41357421875,304.1488952636719,0.960122048854828,0.2333543598651886,0.2213540226221084,293.2561340332031,297.1499938964844,293.1499938964844,0.0031253772322088,-1097.544921875,297.1064758300781,0.5694762468338013,0.050000000745058,0.2282187789678573,291.1260681152344,291.1499938964844,273.3268127441406,270.5906677246094,285.3013916015625,293.2561340332031,293.1263732910156,1.0,0.1850125789642334,0.806659996509552,0.806659996509552,1.0,1.0,-0.8451226353645325,0.3376213312149048,0.5075013041496277,0.1866856962442398,0.0,0.0,0.3517046272754669,24.36102867126465,25.0,2.854790449142456,-6674.49462890625,69.2833023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3984375,18000.0,0.0,0.0,0.1498710662126541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597074210643768,0.2597119510173797,-4.542502665572101e-06,0.0,0.0001521000813227,0.0,0.0,11.329797744750977,0.0,0.0,0.0,0.2993417680263519,4.0,0.0,1.0
751680,293.130126953125,297.1499938964844,293.1499938964844,0.0542365238070488,-1437.849609375,304.1484680175781,0.7640657424926758,0.1192245557904243,0.1078051775693893,293.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5694762468338013,0.050000000745058,0.048111192882061,293.0686340332031,297.1499938964844,293.1499938964844,0.0689637362957,-1316.0723876953125,304.14215087890625,0.8077475428581238,0.1409690827131271,0.0987312346696853,293.1364440917969,297.1499938964844,293.1499938964844,0.1304870843887329,-2952.41357421875,304.1488952636719,0.960122048854828,0.2333543598651886,0.2213540226221084,293.2561340332031,297.1499938964844,293.1499938964844,0.0031253772322088,-1097.544921875,297.1064758300781,0.5694762468338013,0.050000000745058,0.2282187789678573,291.1260681152344,291.1499938964844,273.3268127441406,270.5906677246094,285.3013916015625,293.2561340332031,293.1263732910156,1.0,0.1850125789642334,0.806659996509552,0.806659996509552,1.0,1.0,-0.8451226353645325,0.3376213312149048,0.5075013041496277,0.1866856962442398,0.0,0.0,0.3517046272754669,24.36102867126465,25.0,2.854790449142456,-6674.49462890625,69.2833023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3984375,18000.0,0.0,0.0,0.1498710662126541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597074210643768,0.2597119510173797,-4.542502665572101e-06,0.0,0.0001521000813227,0.0,0.0,11.329797744750977,0.0,0.0,0.0,0.2993417680263519,4.0,0.0,1.0
751740,293.1309509277344,297.1499938964844,293.1499938964844,0.0544708520174026,-1441.7281494140625,304.1485900878906,0.764678955078125,0.1195646822452545,0.1081177070736885,293.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1281433105469,0.5693676471710205,0.050000000745058,0.0481118485331535,293.0691833496094,297.1499938964844,293.1499938964844,0.070290483534336,-1334.3592529296875,304.1425476074219,0.8113561868667603,0.1429207623004913,0.1001205965876579,293.1366882324219,297.1499938964844,293.1499938964844,0.1306643784046173,-2955.599609375,304.1489562988281,0.9603906869888306,0.2336500287055969,0.2216382771730423,293.2562866210937,297.1499938964844,293.1499938964844,0.0030950938817113,-1086.9451904296875,297.0704345703125,0.5693676471710205,0.050000000745058,0.2282218933105468,291.1283874511719,291.1499938964844,273.27593994140625,270.55877685546875,285.2679138183594,293.2562866210937,293.1287536621094,1.0,0.1853146404027938,0.8066958785057068,0.8066958785057068,1.0,1.0,-0.8475107550621033,0.339129775762558,0.5083810091018677,0.1860522180795669,0.0,0.0,0.3544322252273559,24.3809757232666,25.0,3.298906087875366,-6724.43798828125,69.70230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,306.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.1512495428323745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625064253807068,0.2625109851360321,-4.550765879685059e-06,0.0,0.000153499058797,0.0,0.0,11.485504150390623,0.0,0.0,0.0,0.2999842762947082,4.0,0.0,1.0
751800,293.1309509277344,297.1499938964844,293.1499938964844,0.0544708520174026,-1441.7281494140625,304.1485900878906,0.764678955078125,0.1195646822452545,0.1081177070736885,293.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1281433105469,0.5693676471710205,0.050000000745058,0.0481118485331535,293.0691833496094,297.1499938964844,293.1499938964844,0.070290483534336,-1334.3592529296875,304.1425476074219,0.8113561868667603,0.1429207623004913,0.1001205965876579,293.1366882324219,297.1499938964844,293.1499938964844,0.1306643784046173,-2955.599609375,304.1489562988281,0.9603906869888306,0.2336500287055969,0.2216382771730423,293.2562866210937,297.1499938964844,293.1499938964844,0.0030950938817113,-1086.9451904296875,297.0704345703125,0.5693676471710205,0.050000000745058,0.2282218933105468,291.1283874511719,291.1499938964844,273.27593994140625,270.55877685546875,285.2679138183594,293.2562866210937,293.1287536621094,1.0,0.1853146404027938,0.8066958785057068,0.8066958785057068,1.0,1.0,-0.8475107550621033,0.339129775762558,0.5083810091018677,0.1860522180795669,0.0,0.0,0.3544322252273559,24.3809757232666,25.0,3.298906087875366,-6724.43798828125,69.70230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855529785156,306.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.1512495428323745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625064253807068,0.2625109851360321,-4.550765879685059e-06,0.0,0.000153499058797,0.0,0.0,11.485504150390623,0.0,0.0,0.0,0.2999842762947082,4.0,0.0,1.0
751860,293.1317749023437,297.1499938964844,293.1499938964844,0.054683618247509,-1445.2452392578125,304.1487121582031,0.7651951909065247,0.1198781728744506,0.108406089246273,293.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5692241787910461,0.050000000745058,0.048112716525793,293.0704040527344,297.1499938964844,293.1499938964844,0.0715093612670898,-1351.2218017578125,304.1430053710937,0.8145378232002258,0.1447210013866424,0.1014057844877243,293.1369934082031,297.1499938964844,293.1499938964844,0.1308246999979019,-2958.46875,304.1490478515625,0.9605796337127686,0.2339263260364532,0.2219045311212539,293.256591796875,297.1499938964844,293.1499938964844,0.0030644666403532,-1076.2066650390625,297.0341491699219,0.5692241787910461,0.050000000745058,0.2282260209321975,291.1310119628906,291.1499938964844,273.23260498046875,270.5325622558594,285.2379150390625,293.2565612792969,293.13140869140625,1.0,0.1856049448251724,0.806723952293396,0.806723952293396,1.0,1.0,-0.8497247695922852,0.3405499756336212,0.5091748237609863,0.1854081153869629,0.0,0.0,0.3567898571491241,24.404958724975582,25.0,3.686417579650879,-6770.27099609375,70.1003189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1525332778692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649731040000915,0.2649776637554168,-4.558226009976352e-06,0.0,0.0001548018917674,0.0,0.0,11.62386989593506,0.0,0.0,0.0,0.3005561828613281,4.0,0.0,1.0
751920,293.1317749023437,297.1499938964844,293.1499938964844,0.054683618247509,-1445.2452392578125,304.1487121582031,0.7651951909065247,0.1198781728744506,0.108406089246273,293.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5692241787910461,0.050000000745058,0.048112716525793,293.0704040527344,297.1499938964844,293.1499938964844,0.0715093612670898,-1351.2218017578125,304.1430053710937,0.8145378232002258,0.1447210013866424,0.1014057844877243,293.1369934082031,297.1499938964844,293.1499938964844,0.1308246999979019,-2958.46875,304.1490478515625,0.9605796337127686,0.2339263260364532,0.2219045311212539,293.256591796875,297.1499938964844,293.1499938964844,0.0030644666403532,-1076.2066650390625,297.0341491699219,0.5692241787910461,0.050000000745058,0.2282260209321975,291.1310119628906,291.1499938964844,273.23260498046875,270.5325622558594,285.2379150390625,293.2565612792969,293.13140869140625,1.0,0.1856049448251724,0.806723952293396,0.806723952293396,1.0,1.0,-0.8497247695922852,0.3405499756336212,0.5091748237609863,0.1854081153869629,0.0,0.0,0.3567898571491241,24.404958724975582,25.0,3.686417579650879,-6770.27099609375,70.1003189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1525332778692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649731040000915,0.2649776637554168,-4.558226009976352e-06,0.0,0.0001548018917674,0.0,0.0,11.62386989593506,0.0,0.0,0.0,0.3005561828613281,4.0,0.0,1.0
751980,293.13262939453125,297.1499938964844,293.1499938964844,0.0548765882849693,-1448.4306640625,304.1488037109375,0.7656252384185791,0.1201670244336128,0.1086720451712608,293.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1335754394531,0.5690518021583557,0.050000000745058,0.0481137633323669,293.072265625,297.1499938964844,293.1499938964844,0.0726166069507598,-1366.58740234375,304.1434936523437,0.8173296451568604,0.1463609635829925,0.1025809273123741,293.1373291015625,297.1499938964844,293.1499938964844,0.1309685260057449,-2961.03076171875,304.14910888671875,0.9606977105140686,0.2341829985380172,0.2221525162458419,293.2569885253906,297.1499938964844,293.1499938964844,0.0030335064511746,-1065.3355712890625,296.9975891113281,0.5690518021583557,0.050000000745058,0.2282309830188751,291.13385009765625,291.1499938964844,273.1976013183594,270.5126342773437,285.21197509765625,293.2569580078125,293.1343078613281,1.0,0.1858818382024765,0.8067520260810852,0.8067520260810852,1.0,1.0,-0.8517590761184692,0.3418710231781006,0.5098880529403687,0.1847752630710601,0.0,0.0,0.3587508797645569,24.432456970214844,25.0,4.014132976531982,-6811.46142578125,70.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.556640625,18000.0,0.0,0.0,0.1537055075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670687437057495,0.2670733034610748,-4.564733444567537e-06,0.0,0.000155991554493,0.0,0.0,11.742372512817385,0.0,0.0,0.0,0.3010468482971191,4.0,0.0,1.0
752040,293.13262939453125,297.1499938964844,293.1499938964844,0.0548765882849693,-1448.4306640625,304.1488037109375,0.7656252384185791,0.1201670244336128,0.1086720451712608,293.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1335754394531,0.5690518021583557,0.050000000745058,0.0481137633323669,293.072265625,297.1499938964844,293.1499938964844,0.0726166069507598,-1366.58740234375,304.1434936523437,0.8173296451568604,0.1463609635829925,0.1025809273123741,293.1373291015625,297.1499938964844,293.1499938964844,0.1309685260057449,-2961.03076171875,304.14910888671875,0.9606977105140686,0.2341829985380172,0.2221525162458419,293.2569885253906,297.1499938964844,293.1499938964844,0.0030335064511746,-1065.3355712890625,296.9975891113281,0.5690518021583557,0.050000000745058,0.2282309830188751,291.13385009765625,291.1499938964844,273.1976013183594,270.5126342773437,285.21197509765625,293.2569580078125,293.1343078613281,1.0,0.1858818382024765,0.8067520260810852,0.8067520260810852,1.0,1.0,-0.8517590761184692,0.3418710231781006,0.5098880529403687,0.1847752630710601,0.0,0.0,0.3587508797645569,24.432456970214844,25.0,4.014132976531982,-6811.46142578125,70.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,306.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.556640625,18000.0,0.0,0.0,0.1537055075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670687437057495,0.2670733034610748,-4.564733444567537e-06,0.0,0.000155991554493,0.0,0.0,11.742372512817385,0.0,0.0,0.0,0.3010468482971191,4.0,0.0,1.0
752100,293.133056640625,297.1499938964844,293.1499938964844,0.0549661293625831,-1449.9068603515625,304.1488647460937,0.7658106088638306,0.1203027889132499,0.1087971255183219,293.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.5689561367034912,0.050000000745058,0.0481143444776535,293.07342529296875,297.1499938964844,293.1499938964844,0.0731265172362327,-1373.677001953125,304.14373779296875,0.8185847997665405,0.1471171975135803,0.1031247749924659,293.1375427246094,297.1499938964844,293.1499938964844,0.1310342848300933,-2962.197509765625,304.149169921875,0.9607320427894592,0.2343038469552993,0.2222695499658584,293.2572326660156,297.1499938964844,293.1499938964844,0.0030179060995578,-1059.8524169921875,296.9792175292969,0.5689561367034912,0.050000000745058,0.2282337397336959,291.1353759765625,291.1499938964844,273.1834411621094,270.50518798828125,285.2006530761719,293.2571716308594,293.1358337402344,1.0,0.1860147267580032,0.8067660331726074,0.8067660331726074,1.0,1.0,-0.8527063727378845,0.3424908518791199,0.5102155208587646,0.1844686716794967,0.0,0.0,0.3595739006996155,24.447416305541992,25.0,4.159218311309815,-6830.146484375,70.65359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,306.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.1542446613311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679657340049743,0.2679702937602997,-4.5675869841943495e-06,0.0,0.0001565387210575,0.0,0.0,11.793413162231444,0.0,0.0,0.0,0.3012585043907165,4.0,0.0,1.0
752160,293.13348388671875,297.1499938964844,293.1499938964844,0.0550513193011283,-1451.31005859375,304.14892578125,0.7659776210784912,0.1204331442713737,0.1089172288775444,293.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366271972656,0.5688546895980835,0.050000000745058,0.048114962875843,293.0747375488281,297.1499938964844,293.1499938964844,0.073605976998806,-1380.349853515625,304.1440124511719,0.8197466135025024,0.1478285938501358,0.1036377996206283,293.13775634765625,297.1499938964844,293.1499938964844,0.1310959756374359,-2963.288818359375,304.1492004394531,0.960750699043274,0.2344197034835815,0.2223818600177765,293.2574768066406,297.1499938964844,293.1499938964844,0.0030022272840142,-1054.338623046875,296.9607849121094,0.5688546895980835,0.050000000745058,0.2282366603612899,291.1369323730469,291.1499938964844,273.1716613769531,270.4995422363281,285.1905212402344,293.2574462890625,293.13739013671875,1.0,0.1861436516046524,0.8067777752876282,0.8067777752876282,1.0,1.0,-0.8536052107810974,0.3430814445018768,0.510523796081543,0.1841710358858108,0.0,0.0,0.3602871000766754,24.46313667297364,25.0,4.290965080261231,-6847.458984375,70.82522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424377441406,306.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.1547495424747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687554657459259,0.2687600255012512,-4.57014721177984e-06,0.0,0.0001570511085446,0.0,0.0,11.838544845581056,0.0,0.0,0.0,0.3014459609985351,4.0,0.0,1.0
752220,293.13433837890625,297.1499938964844,293.1499938964844,0.0552098676562309,-1453.918212890625,304.1490173339844,0.7662623524665833,0.1206790655851364,0.1091438680887222,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13983154296875,0.568636953830719,0.050000000745058,0.0481162890791893,293.0777893066406,297.1499938964844,293.1499938964844,0.0744730606675148,-1392.4310302734375,304.1445617675781,0.8217993974685669,0.1491152048110962,0.1045701652765274,293.1382141113281,297.1499938964844,293.1499938964844,0.131207600235939,-2965.25390625,304.1492919921875,0.960745096206665,0.2346366792917251,0.2225926965475082,293.258056640625,297.1499938964844,293.1499938964844,0.0029706466011703,-1043.2237548828125,296.9237060546875,0.568636953830719,0.050000000745058,0.2282429635524749,291.1401672363281,291.1499938964844,273.1555480957031,270.4939270019531,285.17401123046875,293.25799560546875,293.140625,1.0,0.1863891333341598,0.8068013191223145,0.8068013191223145,1.0,1.0,-0.8552583456039429,0.3441730141639709,0.5110853314399719,0.1836097538471222,0.0,0.0,0.361381322145462,24.496627807617188,25.0,4.530030250549316,-6877.81005859375,71.14827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,306.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1556517630815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700066566467285,0.2700112164020538,-4.574355443764944e-06,0.0,0.0001579667441546,0.0,0.0,11.91057014465332,0.0,0.0,0.0,0.3017460107803345,4.0,0.0,1.0
752280,293.13433837890625,297.1499938964844,293.1499938964844,0.0552098676562309,-1453.918212890625,304.1490173339844,0.7662623524665833,0.1206790655851364,0.1091438680887222,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13983154296875,0.568636953830719,0.050000000745058,0.0481162890791893,293.0777893066406,297.1499938964844,293.1499938964844,0.0744730606675148,-1392.4310302734375,304.1445617675781,0.8217993974685669,0.1491152048110962,0.1045701652765274,293.1382141113281,297.1499938964844,293.1499938964844,0.131207600235939,-2965.25390625,304.1492919921875,0.960745096206665,0.2346366792917251,0.2225926965475082,293.258056640625,297.1499938964844,293.1499938964844,0.0029706466011703,-1043.2237548828125,296.9237060546875,0.568636953830719,0.050000000745058,0.2282429635524749,291.1401672363281,291.1499938964844,273.1555480957031,270.4939270019531,285.17401123046875,293.25799560546875,293.140625,1.0,0.1863891333341598,0.8068013191223145,0.8068013191223145,1.0,1.0,-0.8552583456039429,0.3441730141639709,0.5110853314399719,0.1836097538471222,0.0,0.0,0.361381322145462,24.496627807617188,25.0,4.530030250549316,-6877.81005859375,71.14827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,306.7816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1556517630815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700066566467285,0.2700112164020538,-4.574355443764944e-06,0.0,0.0001579667441546,0.0,0.0,11.91057014465332,0.0,0.0,0.0,0.3017460107803345,4.0,0.0,1.0
752340,293.1351623535156,297.1499938964844,293.1499938964844,0.0553539581596851,-1456.283447265625,304.14910888671875,0.7664865851402283,0.1209070459008216,0.1093539670109748,293.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1432189941406,0.5684007406234741,0.050000000745058,0.0481177307665348,293.0814208984375,297.1499938964844,293.1499938964844,0.0752110108733177,-1402.719970703125,304.1451416015625,0.8234842419624329,0.1502074301242828,0.1053694710135459,293.1387023925781,297.1499938964844,293.1499938964844,0.1313036233186721,-2966.930908203125,304.1493530273437,0.9606841206550598,0.2348339706659317,0.2227850258350372,293.2586669921875,297.1499938964844,293.1499938964844,0.0029387928079813,-1032.0018310546875,296.8863830566406,0.5684007406234741,0.050000000745058,0.2282498031854629,291.1435546875,291.1499938964844,273.1499938964844,270.4963684082031,285.162841796875,293.25860595703125,293.14404296875,1.0,0.1866169720888137,0.8068248629570007,0.8068248629570007,1.0,1.0,-0.8567105531692505,0.3451383113861084,0.5115722417831421,0.1831007003784179,0.0,0.0,0.3620134592056274,24.53274345397949,25.0,4.735980987548828,-6902.04150390625,71.44263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,306.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1563993096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707956731319427,0.2708002626895904,-4.577257641358301e-06,0.0,0.000158725422807,0.0,0.0,11.956697463989258,0.0,0.0,0.0,0.3019396662712097,4.0,0.0,1.0
752400,293.1351623535156,297.1499938964844,293.1499938964844,0.0553539581596851,-1456.283447265625,304.14910888671875,0.7664865851402283,0.1209070459008216,0.1093539670109748,293.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1432189941406,0.5684007406234741,0.050000000745058,0.0481177307665348,293.0814208984375,297.1499938964844,293.1499938964844,0.0752110108733177,-1402.719970703125,304.1451416015625,0.8234842419624329,0.1502074301242828,0.1053694710135459,293.1387023925781,297.1499938964844,293.1499938964844,0.1313036233186721,-2966.930908203125,304.1493530273437,0.9606841206550598,0.2348339706659317,0.2227850258350372,293.2586669921875,297.1499938964844,293.1499938964844,0.0029387928079813,-1032.0018310546875,296.8863830566406,0.5684007406234741,0.050000000745058,0.2282498031854629,291.1435546875,291.1499938964844,273.1499938964844,270.4963684082031,285.162841796875,293.25860595703125,293.14404296875,1.0,0.1866169720888137,0.8068248629570007,0.8068248629570007,1.0,1.0,-0.8567105531692505,0.3451383113861084,0.5115722417831421,0.1831007003784179,0.0,0.0,0.3620134592056274,24.53274345397949,25.0,4.735980987548828,-6902.04150390625,71.44263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,306.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1563993096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707956731319427,0.2708002626895904,-4.577257641358301e-06,0.0,0.000158725422807,0.0,0.0,11.956697463989258,0.0,0.0,0.0,0.3019396662712097,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0555238276720047,-1459.09228515625,304.14910888671875,0.7668267488479614,0.1212050840258598,0.1095965728163719,293.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.568200409412384,0.050000000745058,0.048118956387043,293.0853271484375,297.1499938964844,293.1499938964844,0.0758407711982727,-1411.5079345703125,304.1457214355469,0.8249194622039795,0.1511571109294891,0.1060548797249794,293.1388244628906,297.1499938964844,293.1499938964844,0.1314234435558319,-2969.05859375,304.1493835449219,0.9607236981391908,0.2350993007421493,0.2230092138051986,293.25885009765625,297.1499938964844,293.1499938964844,0.0029080959502607,-1021.184814453125,296.8500366210937,0.568200409412384,0.050000000745058,0.2282556146383285,291.1468200683594,291.1499938964844,273.1499938964844,270.5028991699219,285.1546325683594,293.25885009765625,293.1471862792969,1.0,0.1868290603160858,0.8068491816520691,0.8068491816520691,1.0,1.0,-0.8581016659736633,0.3460540175437927,0.5120476484298706,0.1826353967189788,0.0,0.0,0.3622107803821563,24.56382369995117,25.0,4.179250240325928,-6921.20703125,71.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.1569824516773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711207568645477,0.2711253464221954,-4.578789230436087e-06,0.0,0.0001593172200955,0.0,0.0,11.97654914855957,0.0,0.0,0.0,0.3020254969596863,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0555238276720047,-1459.09228515625,304.14910888671875,0.7668267488479614,0.1212050840258598,0.1095965728163719,293.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1465148925781,0.568200409412384,0.050000000745058,0.048118956387043,293.0853271484375,297.1499938964844,293.1499938964844,0.0758407711982727,-1411.5079345703125,304.1457214355469,0.8249194622039795,0.1511571109294891,0.1060548797249794,293.1388244628906,297.1499938964844,293.1499938964844,0.1314234435558319,-2969.05859375,304.1493835449219,0.9607236981391908,0.2350993007421493,0.2230092138051986,293.25885009765625,297.1499938964844,293.1499938964844,0.0029080959502607,-1021.184814453125,296.8500366210937,0.568200409412384,0.050000000745058,0.2282556146383285,291.1468200683594,291.1499938964844,273.1499938964844,270.5028991699219,285.1546325683594,293.25885009765625,293.1471862792969,1.0,0.1868290603160858,0.8068491816520691,0.8068491816520691,1.0,1.0,-0.8581016659736633,0.3460540175437927,0.5120476484298706,0.1826353967189788,0.0,0.0,0.3622107803821563,24.56382369995117,25.0,4.179250240325928,-6921.20703125,71.72023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.1569824516773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711207568645477,0.2711253464221954,-4.578789230436087e-06,0.0,0.0001593172200955,0.0,0.0,11.97654914855957,0.0,0.0,0.0,0.3020254969596863,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0557761080563068,-1463.3211669921875,304.14898681640625,0.7674647569656372,0.121594525873661,0.1099309250712394,293.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.5680744647979736,0.050000000745058,0.0481197275221347,293.0896911621094,297.1499938964844,293.1499938964844,0.0763729661703109,-1418.9527587890625,304.146240234375,0.8261491060256958,0.1519102305173874,0.1066238805651664,293.138427734375,297.1499938964844,293.1499938964844,0.1316346526145935,-2972.911376953125,304.14923095703125,0.9610213041305542,0.2354612797498703,0.223332867026329,293.2582702636719,297.1499938964844,293.1499938964844,0.0028793157543987,-1011.0972900390624,296.8148498535156,0.5680744647979736,0.050000000745058,0.228259265422821,291.14849853515625,291.1499938964844,273.1499938964844,270.50927734375,285.1459655761719,293.2583312988281,293.14862060546875,1.0,0.1870316416025161,0.8068735003471375,0.8068735003471375,1.0,1.0,-0.8595795035362244,0.347006618976593,0.5125728845596313,0.1821908354759216,0.0,0.0,0.3622754216194153,24.58440589904785,25.0,2.0872697830200195,-6938.5849609375,71.99771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,306.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1574052721261978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712010145187378,0.2712056040763855,-4.579285814543255e-06,0.0,0.0001597463415237,0.0,0.0,11.981744766235352,0.0,0.0,0.0,0.3020500838756561,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0557761080563068,-1463.3211669921875,304.14898681640625,0.7674647569656372,0.121594525873661,0.1099309250712394,293.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484069824219,0.5680744647979736,0.050000000745058,0.0481197275221347,293.0896911621094,297.1499938964844,293.1499938964844,0.0763729661703109,-1418.9527587890625,304.146240234375,0.8261491060256958,0.1519102305173874,0.1066238805651664,293.138427734375,297.1499938964844,293.1499938964844,0.1316346526145935,-2972.911376953125,304.14923095703125,0.9610213041305542,0.2354612797498703,0.223332867026329,293.2582702636719,297.1499938964844,293.1499938964844,0.0028793157543987,-1011.0972900390624,296.8148498535156,0.5680744647979736,0.050000000745058,0.228259265422821,291.14849853515625,291.1499938964844,273.1499938964844,270.50927734375,285.1459655761719,293.2583312988281,293.14862060546875,1.0,0.1870316416025161,0.8068735003471375,0.8068735003471375,1.0,1.0,-0.8595795035362244,0.347006618976593,0.5125728845596313,0.1821908354759216,0.0,0.0,0.3622754216194153,24.58440589904785,25.0,2.0872697830200195,-6938.5849609375,71.99771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,306.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1574052721261978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712010145187378,0.2712056040763855,-4.579285814543255e-06,0.0,0.0001597463415237,0.0,0.0,11.981744766235352,0.0,0.0,0.0,0.3020500838756561,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0559218190610408,-1465.775634765625,304.1488952636719,0.767826497554779,0.121807225048542,0.1101178675889968,293.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.148681640625,0.5680088400840759,0.050000000745058,0.048120129853487,293.0922241210937,297.1499938964844,293.1499938964844,0.0765766501426696,-1421.8009033203125,304.14654541015625,0.826586127281189,0.152177095413208,0.106836587190628,293.1381530761719,297.1499938964844,293.1499938964844,0.1317648887634277,-2975.301513671875,304.1491394042969,0.961200475692749,0.2356626242399215,0.2235179096460342,293.2577514648437,297.1499938964844,293.1499938964844,0.002865532413125,-1006.2870483398438,296.79754638671875,0.5680088400840759,0.050000000745058,0.2282611727714538,291.14874267578125,291.1499938964844,273.1499938964844,270.51239013671875,285.1415405273437,293.2578430175781,293.1487731933594,1.0,0.1871290504932403,0.8068856000900269,0.8068856000900269,1.0,1.0,-0.8602839708328247,0.3474685251712799,0.5128154754638672,0.1819591373205185,0.0,0.0,0.3623350262641907,24.594697952270508,25.0,1.1879031658172607,-6947.26220703125,72.13095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,306.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.1575600653886795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712509334087372,0.2712555229663849,-4.579426331474679e-06,0.0,0.0001599034440005,0.0,0.0,11.984562873840332,0.0,0.0,0.0,0.3020620048046112,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.056074634194374,-1468.35302734375,304.1488342285156,0.7681956887245178,0.122027575969696,0.1103124916553497,293.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487731933594,0.5679343342781067,0.050000000745058,0.0481205880641937,293.0949401855469,297.1499938964844,293.1499938964844,0.0767354369163513,-1424.015625,304.1468811035156,0.8268936276435852,0.152370736002922,0.1069999113678932,293.1378479003906,297.1499938964844,293.1499938964844,0.1319039016962051,-2977.854248046875,304.1490478515625,0.9613794684410096,0.2358724176883697,0.2237120121717453,293.2571716308594,297.1499938964844,293.1499938964844,0.0028520899359136,-1001.6005859375,296.780517578125,0.5679343342781067,0.050000000745058,0.2282633483409881,291.1488037109375,291.1499938964844,273.1499938964844,270.51544189453125,285.13702392578125,293.2572631835937,293.1488037109375,1.0,0.1872237473726272,0.8068954944610596,0.8068954944610596,1.0,1.0,-0.860949695110321,0.3479149639606476,0.5130347609519958,0.1817146688699722,0.0,0.0,0.3624094724655151,24.605880737304688,25.0,0.5408525466918945,-6955.8916015625,72.25914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,306.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1576852053403854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713181972503662,0.2713227570056915,-4.579594133247156e-06,0.0,0.0001600304385647,0.0,0.0,11.988306045532228,0.0,0.0,0.0,0.3020772933959961,4.0,0.0,1.0
752820,293.1347045898437,297.1499938964844,293.1499938964844,0.0563969388604164,-1473.7958984375,304.148681640625,0.7689338326454163,0.1224875673651695,0.1107208952307701,293.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.148681640625,0.5677470564842224,0.050000000745058,0.0481217391788959,293.10113525390625,297.1499938964844,293.1499938964844,0.0768973380327224,-1426.2415771484375,304.1476745605469,0.8270590901374817,0.1525089889764785,0.1071577444672584,293.1371765136719,297.1499938964844,293.1499938964844,0.132201537489891,-2983.31689453125,304.1488647460937,0.9617121815681458,0.2363125681877136,0.224121943116188,293.2557678222656,297.1499938964844,293.1499938964844,0.002826013835147,-992.515380859375,296.7471618652344,0.5677470564842224,0.050000000745058,0.2282688170671463,291.1486511230469,291.1499938964844,273.1499938964844,270.5214538574219,285.1278686523437,293.2558898925781,293.14862060546875,1.0,0.1874032318592071,0.806915283203125,0.806915283203125,1.0,1.0,-0.8621291518211365,0.348749965429306,0.5133791565895081,0.1811705976724624,0.0,0.0,0.362597793340683,24.63214492797852,25.0,-0.1911967545747757,-6972.5419921875,72.49614715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,306.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714951932430267,0.271499752998352,-4.5800475163559895e-06,0.0,0.0001602049305802,0.0,0.0,11.99818992614746,0.0,0.0,0.0,0.3021175563335418,4.0,0.0,1.0
752880,293.1347045898437,297.1499938964844,293.1499938964844,0.0563969388604164,-1473.7958984375,304.148681640625,0.7689338326454163,0.1224875673651695,0.1107208952307701,293.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.148681640625,0.5677470564842224,0.050000000745058,0.0481217391788959,293.10113525390625,297.1499938964844,293.1499938964844,0.0768973380327224,-1426.2415771484375,304.1476745605469,0.8270590901374817,0.1525089889764785,0.1071577444672584,293.1371765136719,297.1499938964844,293.1499938964844,0.132201537489891,-2983.31689453125,304.1488647460937,0.9617121815681458,0.2363125681877136,0.224121943116188,293.2557678222656,297.1499938964844,293.1499938964844,0.002826013835147,-992.515380859375,296.7471618652344,0.5677470564842224,0.050000000745058,0.2282688170671463,291.1486511230469,291.1499938964844,273.1499938964844,270.5214538574219,285.1278686523437,293.2558898925781,293.14862060546875,1.0,0.1874032318592071,0.806915283203125,0.806915283203125,1.0,1.0,-0.8621291518211365,0.348749965429306,0.5133791565895081,0.1811705976724624,0.0,0.0,0.362597793340683,24.63214492797852,25.0,-0.1911967545747757,-6972.5419921875,72.49614715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,306.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.15785713493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714951932430267,0.271499752998352,-4.5800475163559895e-06,0.0,0.0001602049305802,0.0,0.0,11.99818992614746,0.0,0.0,0.0,0.3021175563335418,4.0,0.0,1.0
752940,293.1342468261719,297.1499938964844,293.1499938964844,0.0567361675202846,-1479.531982421875,304.1485595703125,0.7696495652198792,0.122968316078186,0.1111496314406395,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1483764648437,0.5675004124641418,0.050000000745058,0.0481232590973377,293.1083068847656,297.1499938964844,293.1499938964844,0.0768355280160904,-1425.2978515625,304.1485290527344,0.826579749584198,0.1522964537143707,0.1070748567581176,293.1365051269531,297.1499938964844,293.1499938964844,0.1325183361768722,-2989.125244140625,304.1487121582031,0.961989164352417,0.2367744296789169,0.2245543301105499,293.2541198730469,297.1499938964844,293.1499938964844,0.0028008345980197,-983.7442016601562,296.71484375,0.5675004124641418,0.050000000745058,0.2282760292291641,291.1483459472656,291.1499938964844,273.1499938964844,270.5273132324219,285.11834716796875,293.2542724609375,293.1482849121094,1.0,0.1875670999288559,0.8069350719451904,0.8069350719451904,1.0,1.0,-0.8630735874176025,0.3494998812675476,0.5135737061500549,0.1805303692817688,0.0,0.0,0.3628389537334442,24.66428565979004,25.0,-0.4630769789218902,-6988.005859375,72.70262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,306.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1579473167657852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717268168926239,0.2717314064502716,-4.580661880027037e-06,0.0,0.000160296447575,0.0,0.0,12.011181831359863,0.0,0.0,0.0,0.3021705746650696,4.0,0.0,1.0
753000,293.1342468261719,297.1499938964844,293.1499938964844,0.0567361675202846,-1479.531982421875,304.1485595703125,0.7696495652198792,0.122968316078186,0.1111496314406395,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1483764648437,0.5675004124641418,0.050000000745058,0.0481232590973377,293.1083068847656,297.1499938964844,293.1499938964844,0.0768355280160904,-1425.2978515625,304.1485290527344,0.826579749584198,0.1522964537143707,0.1070748567581176,293.1365051269531,297.1499938964844,293.1499938964844,0.1325183361768722,-2989.125244140625,304.1487121582031,0.961989164352417,0.2367744296789169,0.2245543301105499,293.2541198730469,297.1499938964844,293.1499938964844,0.0028008345980197,-983.7442016601562,296.71484375,0.5675004124641418,0.050000000745058,0.2282760292291641,291.1483459472656,291.1499938964844,273.1499938964844,270.5273132324219,285.11834716796875,293.2542724609375,293.1482849121094,1.0,0.1875670999288559,0.8069350719451904,0.8069350719451904,1.0,1.0,-0.8630735874176025,0.3494998812675476,0.5135737061500549,0.1805303692817688,0.0,0.0,0.3628389537334442,24.66428565979004,25.0,-0.4630769789218902,-6988.005859375,72.70262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,306.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.1579473167657852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717268168926239,0.2717314064502716,-4.580661880027037e-06,0.0,0.000160296447575,0.0,0.0,12.011181831359863,0.0,0.0,0.0,0.3021705746650696,4.0,0.0,1.0
753060,293.1337585449219,297.1499938964844,293.1499938964844,0.0570878498256206,-1485.48486328125,304.1484680175781,0.7703269720077515,0.1234651729464531,0.1115942969918251,293.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5671901702880859,0.050000000745058,0.0481251776218414,293.11639404296875,297.1499938964844,293.1499938964844,0.0765339955687522,-1420.9603271484375,304.1495361328125,0.8254133462905884,0.1517138183116912,0.1067359521985054,293.1358337402344,297.1499938964844,293.1499938964844,0.1328490376472473,-2995.17919921875,304.1485900878906,0.9621971249580384,0.2372534573078155,0.2250043600797653,293.2523498535156,297.1499938964844,293.1499938964844,0.0027764472179114,-975.2456665039062,296.6834411621094,0.5671901702880859,0.050000000745058,0.2282851338386535,291.14801025390625,291.1499938964844,273.1499938964844,270.532958984375,285.1084289550781,293.25250244140625,293.1479797363281,1.0,0.1877122372388839,0.8069539070129395,0.8069539070129395,1.0,1.0,-0.8637537956237793,0.350158154964447,0.5135956406593323,0.1797717809677124,0.0,0.0,0.3631262183189392,24.70240592956543,25.0,-0.4925731718540191,-7001.955078125,72.87358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,306.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1579801738262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720089554786682,0.2720135450363159,-4.5814335862814914e-06,0.0,0.0001603298005647,0.0,0.0,12.027071952819824,0.0,0.0,0.0,0.3022355437278747,4.0,0.0,1.0
753120,293.1337585449219,297.1499938964844,293.1499938964844,0.0570878498256206,-1485.48486328125,304.1484680175781,0.7703269720077515,0.1234651729464531,0.1115942969918251,293.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.5671901702880859,0.050000000745058,0.0481251776218414,293.11639404296875,297.1499938964844,293.1499938964844,0.0765339955687522,-1420.9603271484375,304.1495361328125,0.8254133462905884,0.1517138183116912,0.1067359521985054,293.1358337402344,297.1499938964844,293.1499938964844,0.1328490376472473,-2995.17919921875,304.1485900878906,0.9621971249580384,0.2372534573078155,0.2250043600797653,293.2523498535156,297.1499938964844,293.1499938964844,0.0027764472179114,-975.2456665039062,296.6834411621094,0.5671901702880859,0.050000000745058,0.2282851338386535,291.14801025390625,291.1499938964844,273.1499938964844,270.532958984375,285.1084289550781,293.25250244140625,293.1479797363281,1.0,0.1877122372388839,0.8069539070129395,0.8069539070129395,1.0,1.0,-0.8637537956237793,0.350158154964447,0.5135956406593323,0.1797717809677124,0.0,0.0,0.3631262183189392,24.70240592956543,25.0,-0.4925731718540191,-7001.955078125,72.87358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,306.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1579801738262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720089554786682,0.2720135450363159,-4.5814335862814914e-06,0.0,0.0001603298005647,0.0,0.0,12.027071952819824,0.0,0.0,0.0,0.3022355437278747,4.0,0.0,1.0
753180,293.1332702636719,297.1499938964844,293.1499938964844,0.0574485771358013,-1491.5972900390625,304.1483764648437,0.7709586024284363,0.1239742934703826,0.1120511442422866,293.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.5668180584907532,0.050000000745058,0.0481274873018264,293.12530517578125,297.1499938964844,293.1499938964844,0.0759853199124336,-1413.1346435546875,304.1506042480469,0.8235417604446411,0.1507542878389358,0.1061347872018814,293.1351623535156,297.1499938964844,293.1499938964844,0.1331903636455536,-3001.4189453125,304.14849853515625,0.9623335599899292,0.2377465665340423,0.225468710064888,293.25048828125,297.1499938964844,293.1499938964844,0.0027527781203389,-966.9925537109376,296.6529541015625,0.5668180584907532,0.050000000745058,0.228296086192131,291.1477355957031,291.1499938964844,273.1499938964844,270.5384216308594,285.0979919433594,293.2506408691406,293.1476745605469,1.0,0.1878358423709869,0.8069727420806885,0.8069727420806885,1.0,1.0,-0.8641537427902222,0.3507221639156341,0.5134316086769104,0.17888043820858,0.0,0.0,0.3634499609470367,24.745962142944336,25.0,-0.4331314265727997,-7014.18505859375,73.00535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,306.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.1579789072275161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723316252231598,0.2723362147808075,-4.582337624015054e-06,0.0,0.0001603285054443,0.0,0.0,12.045307159423828,0.0,0.0,0.0,0.3023102581501007,4.0,0.0,1.0
