time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753240,293.1332702636719,297.1499938964844,293.1499938964844,0.0574485771358013,-1491.5972900390625,304.1483764648437,0.7709586024284363,0.1239742934703826,0.1120511442422866,293.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.5668180584907532,0.050000000745058,0.0481274873018264,293.12530517578125,297.1499938964844,293.1499938964844,0.0759853199124336,-1413.1346435546875,304.1506042480469,0.8235417604446411,0.1507542878389358,0.1061347872018814,293.1351623535156,297.1499938964844,293.1499938964844,0.1331903636455536,-3001.4189453125,304.14849853515625,0.9623335599899292,0.2377465665340423,0.225468710064888,293.25048828125,297.1499938964844,293.1499938964844,0.0027527781203389,-966.9925537109376,296.6529541015625,0.5668180584907532,0.050000000745058,0.228296086192131,291.1477355957031,291.1499938964844,273.1499938964844,270.5384216308594,285.0979919433594,293.2506408691406,293.1476745605469,1.0,0.1878358423709869,0.8069727420806885,0.8069727420806885,1.0,1.0,-0.8641537427902222,0.3507221639156341,0.5134316086769104,0.17888043820858,0.0,0.0,0.3634499609470367,24.745962142944336,25.0,-0.4331314265727997,-7014.18505859375,73.00535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,306.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.1579789072275161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723316252231598,0.2723362147808075,-4.582337624015054e-06,0.0,0.0001603285054443,0.0,0.0,12.045307159423828,0.0,0.0,0.0,0.3023102581501007,4.0,0.0,1.0
753300,293.133056640625,297.1499938964844,293.1499938964844,0.0576315224170684,-1494.699951171875,304.1483459472656,0.7712560296058655,0.1242323443293571,0.1122831925749778,293.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.5666097402572632,0.050000000745058,0.0481287874281406,293.1300354003906,297.1499938964844,293.1499938964844,0.0756151303648948,-1407.874267578125,304.1511535644531,0.8223323822021484,0.1501300781965255,0.1057330667972564,293.1348571777344,297.1499938964844,293.1499938964844,0.1333644092082977,-3004.59765625,304.1484375,0.9623755216598512,0.2379976511001587,0.2257055640220642,293.2495422363281,297.1499938964844,293.1499938964844,0.002741209231317,-962.9566650390624,296.6380615234375,0.5666097402572632,0.050000000745058,0.2283022403717041,291.1476135253906,291.1499938964844,273.1499938964844,270.5411071777344,285.09259033203125,293.24969482421875,293.1475830078125,1.0,0.1878886073827743,0.8069822192192078,0.8069822192192078,1.0,1.0,-0.8642432689666748,0.3509670495986938,0.5132762789726257,0.178382471203804,0.0,0.0,0.3636230528354645,24.769567489624023,25.0,-0.3889360129833221,-7019.61376953125,73.0552749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194763183594,306.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1579712629318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725056707859039,0.2725102603435516,-4.582832389132818e-06,0.0,0.0001603207492735,0.0,0.0,12.055166244506836,0.0,0.0,0.0,0.3023506999015808,4.0,0.0,1.0
753360,293.1328125,297.1499938964844,293.1499938964844,0.0578156188130378,-1497.8236083984375,304.1483154296875,0.7715417742729187,0.1244920641183853,0.1125169619917869,293.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5663886666297913,0.050000000745058,0.048130165785551,293.13494873046875,297.1499938964844,293.1499938964844,0.0751849859952926,-1401.7755126953125,304.1517028808594,0.8209507465362549,0.1494167000055313,0.1052685156464576,293.1345520019531,297.1499938964844,293.1499938964844,0.1335401982069015,-3007.80615234375,304.1484069824219,0.9624019861221312,0.2382512390613556,0.2259449660778045,293.2485656738281,297.1499938964844,293.1499938964844,0.0027298075146973,-958.9777221679688,296.6233825683594,0.5663886666297913,0.050000000745058,0.2283087819814682,291.1474914550781,291.1499938964844,273.1499938964844,270.5437316894531,285.0870666503906,293.24871826171875,293.1474609375,1.0,0.1879353076219558,0.8069911599159241,0.8069911599159241,1.0,1.0,-0.864263117313385,0.3511889278888702,0.5130741596221924,0.1778502464294433,0.0,0.0,0.36380136013031,24.794139862060547,25.0,-0.3369124829769134,-7024.6123046875,73.09481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,306.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.005859375,18000.0,0.0,0.0,0.1579616963863372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726861238479614,0.2726906836032867,-4.583348982123425e-06,0.0,0.000160311043146,0.0,0.0,12.065400123596191,0.0,0.0,0.0,0.3023926913738251,4.0,0.0,1.0
753420,293.13238525390625,297.1499938964844,293.1499938964844,0.0581857785582542,-1504.1099853515625,304.14825439453125,0.7720786929130554,0.1250141412019729,0.1129879057407379,293.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5659120082855225,0.050000000745058,0.0481331497430801,293.1451110839844,297.1499938964844,293.1499938964844,0.0741509422659874,-1387.1624755859375,304.1528625488281,0.8176782727241516,0.1477323621511459,0.1041586026549339,293.1339416503906,297.1499938964844,293.1499938964844,0.1338959634304046,-3014.293701171875,304.1483459472656,0.9624122977256776,0.2387641668319702,0.2264300137758255,293.2465515136719,297.1499938964844,293.1499938964844,0.0027074962854385,-951.187255859375,296.5946655273437,0.5659120082855225,0.050000000745058,0.2283229380846023,291.1473388671875,291.1499938964844,273.1499938964844,270.5488586425781,285.0755920410156,293.2467346191406,293.1473083496094,1.0,0.1880103051662445,0.8070091605186462,0.8070091605186462,1.0,1.0,-0.864098846912384,0.3515653312206268,0.5125334858894348,0.1766865402460098,0.0,0.0,0.3641675114631653,24.845706939697266,25.0,-0.2207923829555511,-7033.3544921875,73.14293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,306.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1579421013593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730598747730255,0.2730644643306732,-4.584432645060588e-06,0.0,0.0001602911506779,0.0,0.0,12.08664321899414,0.0,0.0,0.0,0.3024799525737762,4.0,0.0,1.0
753480,293.13238525390625,297.1499938964844,293.1499938964844,0.0581857785582542,-1504.1099853515625,304.14825439453125,0.7720786929130554,0.1250141412019729,0.1129879057407379,293.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5659120082855225,0.050000000745058,0.0481331497430801,293.1451110839844,297.1499938964844,293.1499938964844,0.0741509422659874,-1387.1624755859375,304.1528625488281,0.8176782727241516,0.1477323621511459,0.1041586026549339,293.1339416503906,297.1499938964844,293.1499938964844,0.1338959634304046,-3014.293701171875,304.1483459472656,0.9624122977256776,0.2387641668319702,0.2264300137758255,293.2465515136719,297.1499938964844,293.1499938964844,0.0027074962854385,-951.187255859375,296.5946655273437,0.5659120082855225,0.050000000745058,0.2283229380846023,291.1473388671875,291.1499938964844,273.1499938964844,270.5488586425781,285.0755920410156,293.2467346191406,293.1473083496094,1.0,0.1880103051662445,0.8070091605186462,0.8070091605186462,1.0,1.0,-0.864098846912384,0.3515653312206268,0.5125334858894348,0.1766865402460098,0.0,0.0,0.3641675114631653,24.845706939697266,25.0,-0.2207923829555511,-7033.3544921875,73.14293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,306.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1579421013593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730598747730255,0.2730644643306732,-4.584432645060588e-06,0.0,0.0001602911506779,0.0,0.0,12.08664321899414,0.0,0.0,0.0,0.3024799525737762,4.0,0.0,1.0
753540,293.13201904296875,297.1499938964844,293.1499938964844,0.0585560947656631,-1510.4056396484375,304.1482238769531,0.7725694179534912,0.1255367696285247,0.1134604588150978,293.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5653955340385437,0.050000000745058,0.0481364019215106,293.1556701660156,297.1499938964844,293.1499938964844,0.0728812590241432,-1369.302734375,304.1540222167969,0.8136885762214661,0.1457081437110901,0.1028061509132385,293.1333923339844,297.1499938964844,293.1499938964844,0.1342555731534958,-3020.842529296875,304.1483154296875,0.9623720049858092,0.2392830103635788,0.2269215285778045,293.2445068359375,297.1499938964844,293.1499938964844,0.0026858898345381,-943.6364135742188,296.56689453125,0.5653955340385437,0.050000000745058,0.228338360786438,291.14727783203125,291.1499938964844,273.1499938964844,270.5538024902344,285.0636901855469,293.2446594238281,293.14727783203125,1.0,0.1880585253238678,0.8070271611213684,0.8070271611213684,1.0,1.0,-0.8636550307273865,0.3518450558185577,0.5118099451065063,0.1753977239131927,0.0,0.0,0.3645343780517578,24.89972686767578,25.0,-0.0671185404062271,-7040.35791015625,73.14730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,306.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.1579284071922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734399735927582,0.2734445631504059,-4.585555416269926e-06,0.0,0.0001602772535989,0.0,0.0,12.10831356048584,0.0,0.0,0.0,0.3025690615177154,4.0,0.0,1.0
753600,293.13201904296875,297.1499938964844,293.1499938964844,0.0585560947656631,-1510.4056396484375,304.1482238769531,0.7725694179534912,0.1255367696285247,0.1134604588150978,293.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.14727783203125,0.5653955340385437,0.050000000745058,0.0481364019215106,293.1556701660156,297.1499938964844,293.1499938964844,0.0728812590241432,-1369.302734375,304.1540222167969,0.8136885762214661,0.1457081437110901,0.1028061509132385,293.1333923339844,297.1499938964844,293.1499938964844,0.1342555731534958,-3020.842529296875,304.1483154296875,0.9623720049858092,0.2392830103635788,0.2269215285778045,293.2445068359375,297.1499938964844,293.1499938964844,0.0026858898345381,-943.6364135742188,296.56689453125,0.5653955340385437,0.050000000745058,0.228338360786438,291.14727783203125,291.1499938964844,273.1499938964844,270.5538024902344,285.0636901855469,293.2446594238281,293.14727783203125,1.0,0.1880585253238678,0.8070271611213684,0.8070271611213684,1.0,1.0,-0.8636550307273865,0.3518450558185577,0.5118099451065063,0.1753977239131927,0.0,0.0,0.3645343780517578,24.89972686767578,25.0,-0.0671185404062271,-7040.35791015625,73.14730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,306.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.86328125,18000.0,0.0,0.0,0.1579284071922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734399735927582,0.2734445631504059,-4.585555416269926e-06,0.0,0.0001602772535989,0.0,0.0,12.10831356048584,0.0,0.0,0.0,0.3025690615177154,4.0,0.0,1.0
753660,293.1317138671875,297.1499938964844,293.1499938964844,0.0589236691594123,-1516.661376953125,304.148193359375,0.7730218172073364,0.1260560750961303,0.1139311268925666,293.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5648531913757324,0.050000000745058,0.0481398329138755,293.1664123535156,297.1499938964844,293.1499938964844,0.0714006051421165,-1348.584716796875,304.1551513671875,0.8089903593063354,0.1433880627155304,0.1012408286333084,293.1329040527344,297.1499938964844,293.1499938964844,0.1346167474985122,-3027.412353515625,304.14825439453125,0.9622974395751952,0.2398050427436828,0.2274168878793716,293.24237060546875,297.1499938964844,293.1499938964844,0.0026649942155927,-936.3271484375,296.54010009765625,0.5648531913757324,0.050000000745058,0.2283546477556228,291.1473388671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0514221191406,293.2425537109375,293.1473693847656,1.0,0.1880803257226944,0.8070498108863831,0.8070498108863831,1.0,1.0,-0.8629592657089233,0.3520355224609375,0.5109237432479858,0.1740031838417053,0.0,0.0,0.3648838698863983,24.95465087890625,25.0,0.1031936407089233,-7045.72509765625,73.11035919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,306.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1579247564077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738080024719238,0.2738125920295715,-4.586666818795493e-06,0.0,0.0001602735428605,0.0,0.0,12.12937355041504,0.0,0.0,0.0,0.302655816078186,4.0,0.0,1.0
753720,293.1317138671875,297.1499938964844,293.1499938964844,0.0589236691594123,-1516.661376953125,304.148193359375,0.7730218172073364,0.1260560750961303,0.1139311268925666,293.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.5648531913757324,0.050000000745058,0.0481398329138755,293.1664123535156,297.1499938964844,293.1499938964844,0.0714006051421165,-1348.584716796875,304.1551513671875,0.8089903593063354,0.1433880627155304,0.1012408286333084,293.1329040527344,297.1499938964844,293.1499938964844,0.1346167474985122,-3027.412353515625,304.14825439453125,0.9622974395751952,0.2398050427436828,0.2274168878793716,293.24237060546875,297.1499938964844,293.1499938964844,0.0026649942155927,-936.3271484375,296.54010009765625,0.5648531913757324,0.050000000745058,0.2283546477556228,291.1473388671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0514221191406,293.2425537109375,293.1473693847656,1.0,0.1880803257226944,0.8070498108863831,0.8070498108863831,1.0,1.0,-0.8629592657089233,0.3520355224609375,0.5109237432479858,0.1740031838417053,0.0,0.0,0.3648838698863983,24.95465087890625,25.0,0.1031936407089233,-7045.72509765625,73.11035919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,306.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.1579247564077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738080024719238,0.2738125920295715,-4.586666818795493e-06,0.0,0.0001602735428605,0.0,0.0,12.12937355041504,0.0,0.0,0.0,0.302655816078186,4.0,0.0,1.0
753780,293.1314697265625,297.1499938964844,293.1499938964844,0.059285718947649,-1522.829345703125,304.148193359375,0.7734432220458984,0.1265684217214584,0.1143963709473609,293.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5642982721328735,0.050000000745058,0.0481433644890785,293.17706298828125,297.1499938964844,293.1499938964844,0.0697257593274116,-1325.2908935546875,304.1561889648437,0.8035408854484558,0.1408061385154724,0.0994841456413269,293.1324462890625,297.1499938964844,293.1499938964844,0.1349777430295944,-3033.97021484375,304.14825439453125,0.9622047543525696,0.2403280436992645,0.2279137670993805,293.2401428222656,297.1499938964844,293.1499938964844,0.0026448878925293,-929.2871704101562,296.5143737792969,0.5642982721328735,0.050000000745058,0.2283713817596435,291.1475524902344,291.1499938964844,273.1499938964844,270.56317138671875,285.0389099121094,293.2403259277344,293.1475830078125,1.0,0.1880750507116317,0.8070724606513977,0.8070724606513977,1.0,1.0,-0.8620298504829407,0.3521375954151153,0.5098922252655029,0.1725240349769592,0.0,0.0,0.365198403596878,25.00895118713379,25.0,0.2780638635158539,-7049.47900390625,73.03299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,306.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.1579322069883346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741455435752868,0.2741501331329345,-4.58771182820783e-06,0.0,0.0001602811098564,0.0,0.0,12.148762702941896,0.0,0.0,0.0,0.302735835313797,4.0,0.0,1.0
753840,293.1314697265625,297.1499938964844,293.1499938964844,0.059285718947649,-1522.829345703125,304.148193359375,0.7734432220458984,0.1265684217214584,0.1143963709473609,293.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5642982721328735,0.050000000745058,0.0481433644890785,293.17706298828125,297.1499938964844,293.1499938964844,0.0697257593274116,-1325.2908935546875,304.1561889648437,0.8035408854484558,0.1408061385154724,0.0994841456413269,293.1324462890625,297.1499938964844,293.1499938964844,0.1349777430295944,-3033.97021484375,304.14825439453125,0.9622047543525696,0.2403280436992645,0.2279137670993805,293.2401428222656,297.1499938964844,293.1499938964844,0.0026448878925293,-929.2871704101562,296.5143737792969,0.5642982721328735,0.050000000745058,0.2283713817596435,291.1475524902344,291.1499938964844,273.1499938964844,270.56317138671875,285.0389099121094,293.2403259277344,293.1475830078125,1.0,0.1880750507116317,0.8070724606513977,0.8070724606513977,1.0,1.0,-0.8620298504829407,0.3521375954151153,0.5098922252655029,0.1725240349769592,0.0,0.0,0.365198403596878,25.00895118713379,25.0,0.2780638635158539,-7049.47900390625,73.03299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,306.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.1579322069883346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741455435752868,0.2741501331329345,-4.58771182820783e-06,0.0,0.0001602811098564,0.0,0.0,12.148762702941896,0.0,0.0,0.0,0.302735835313797,4.0,0.0,1.0
753900,293.1313781738281,297.1499938964844,293.1499938964844,0.0594639740884304,-1525.868408203125,304.148193359375,0.7736455202102661,0.1268209218978881,0.1146260499954223,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14764404296875,0.5640206933021545,0.050000000745058,0.0481451377272605,293.1822814941406,297.1499938964844,293.1499938964844,0.0688255727291107,-1312.833740234375,304.1567077636719,0.8005988001823425,0.1394339948892593,0.0985457748174667,293.1322631835937,297.1499938964844,293.1499938964844,0.1351577043533325,-3037.236572265625,304.1482238769531,0.962157428264618,0.2405891567468643,0.2281621098518371,293.2389831542969,297.1499938964844,293.1499938964844,0.0026351395063102,-925.8714599609376,296.501953125,0.5640206933021545,0.050000000745058,0.228379800915718,291.1476745605469,291.1499938964844,273.1499938964844,270.5653991699219,285.0325927734375,293.2391662597656,293.1477355957031,1.0,0.1880627423524856,0.807083785533905,0.807083785533905,1.0,1.0,-0.861489474773407,0.3521585464477539,0.5093309283256531,0.1717609316110611,0.0,0.0,0.3653379380702972,25.03538703918457,25.0,0.3596045076847076,-7050.79541015625,72.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,307.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.1579394191503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742977738380432,0.2743023633956909,-4.588193405652419e-06,0.0,0.0001602884294698,0.0,0.0,12.157538414001465,0.0,0.0,0.0,0.3027721047401428,4.0,0.0,1.0
753960,293.1313171386719,297.1499938964844,293.1499938964844,0.0596400275826454,-1528.87158203125,304.148193359375,0.7738437652587891,0.1270705610513687,0.1148532480001449,293.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.563745379447937,0.050000000745058,0.0481468997895717,293.1873779296875,297.1499938964844,293.1499938964844,0.0678894892334938,-1299.9268798828125,304.1571960449219,0.797548234462738,0.138018324971199,0.0975741520524025,293.132080078125,297.1499938964844,293.1499938964844,0.135337084531784,-3040.49072265625,304.1482238769531,0.9621121883392334,0.2408497929573059,0.228410005569458,293.23779296875,297.1499938964844,293.1499938964844,0.0026256029959768,-922.5285034179688,296.48980712890625,0.563745379447937,0.050000000745058,0.2283881604671478,291.1478576660156,291.1499938964844,273.1499938964844,270.56756591796875,285.0262451171875,293.2380065917969,293.1478881835937,1.0,0.1880443543195724,0.8070970177650452,0.8070970177650452,1.0,1.0,-0.8609055876731873,0.3521613776683807,0.5087442398071289,0.1709869652986526,0.0,0.0,0.3654638826847076,25.061111450195312,25.0,0.4341052174568176,-7051.767578125,72.9197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,307.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.1579483151435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744368612766266,0.2744414508342743,-4.58864042229834e-06,0.0,0.0001602974662091,0.0,0.0,12.165575981140137,0.0,0.0,0.0,0.3028053939342499,4.0,0.0,1.0
754020,293.13104248046875,297.1499938964844,293.1499938964844,0.0599961280822753,-1534.955810546875,304.1482238769531,0.7744786143302917,0.12759430706501,0.1153124198317527,293.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1481018066406,0.563392698764801,0.050000000745058,0.0481491722166538,293.19219970703125,297.1499938964844,293.1499938964844,0.0663063749670982,-1278.256103515625,304.1573791503906,0.792536199092865,0.1360682845115661,0.0959485918283462,293.1316833496094,297.1499938964844,293.1499938964844,0.1357004046440124,-3047.08251953125,304.1482238769531,0.9623172283172609,0.2413849681615829,0.2289097160100937,293.2353210449219,297.1499938964844,293.1499938964844,0.0026072117034345,-916.0845947265624,296.46636962890625,0.563392698764801,0.050000000745058,0.2283989489078521,291.1481018066406,291.1499938964844,273.1499938964844,270.5718078613281,285.0141296386719,293.2372741699219,293.1480712890625,1.0,0.1880000829696655,0.807123601436615,0.807123601436615,1.0,1.0,-0.8601205945014954,0.3523469865322113,0.5077735781669617,0.1694887429475784,0.0,0.0,0.3656950891017914,25.084304809570312,25.0,0.0647318363189697,-7054.47216796875,72.82141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1579702347517013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746803760528564,0.2746849656105041,-4.589420768752461e-06,0.0,0.0001603197160875,0.0,0.0,12.179648399353027,0.0,0.0,0.0,0.3028638958930969,4.0,0.0,1.0
754080,293.13104248046875,297.1499938964844,293.1499938964844,0.0599961280822753,-1534.955810546875,304.1482238769531,0.7744786143302917,0.12759430706501,0.1153124198317527,293.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1481018066406,0.563392698764801,0.050000000745058,0.0481491722166538,293.19219970703125,297.1499938964844,293.1499938964844,0.0663063749670982,-1278.256103515625,304.1573791503906,0.792536199092865,0.1360682845115661,0.0959485918283462,293.1316833496094,297.1499938964844,293.1499938964844,0.1357004046440124,-3047.08251953125,304.1482238769531,0.9623172283172609,0.2413849681615829,0.2289097160100937,293.2353210449219,297.1499938964844,293.1499938964844,0.0026072117034345,-916.0845947265624,296.46636962890625,0.563392698764801,0.050000000745058,0.2283989489078521,291.1481018066406,291.1499938964844,273.1499938964844,270.5718078613281,285.0141296386719,293.2372741699219,293.1480712890625,1.0,0.1880000829696655,0.807123601436615,0.807123601436615,1.0,1.0,-0.8601205945014954,0.3523469865322113,0.5077735781669617,0.1694887429475784,0.0,0.0,0.3656950891017914,25.084304809570312,25.0,0.0647318363189697,-7054.47216796875,72.82141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1579702347517013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746803760528564,0.2746849656105041,-4.589420768752461e-06,0.0,0.0001603197160875,0.0,0.0,12.179648399353027,0.0,0.0,0.0,0.3028638958930969,4.0,0.0,1.0
754140,293.1303100585937,297.1499938964844,293.1499938964844,0.0604310892522335,-1542.4395751953125,304.1480712890625,0.7758975625038147,0.1282266229391098,0.1158570423722267,293.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.14678955078125,0.56354820728302,0.050000000745058,0.048148188740015,293.19012451171875,297.1499938964844,293.1499938964844,0.0656972005963325,-1270.08203125,304.1559143066406,0.7909730076789856,0.1354182958602905,0.0953323990106582,293.1310119628906,297.1499938964844,293.1499938964844,0.1361250430345535,-3054.838134765625,304.1481018066406,0.9633333086967468,0.2419814169406891,0.2294570803642273,293.23260498046875,297.1499938964844,293.1499938964844,0.0025902304332703,-910.2058715820312,296.4433898925781,0.56354820728302,0.050000000745058,0.2283942699432373,291.1465148925781,291.1499938964844,273.1499938964844,270.57586669921875,285.00030517578125,293.2364807128906,293.1460266113281,1.0,0.1879801452159881,0.8071501851081848,0.8071501851081848,1.0,1.0,-0.8606842756271362,0.3531519174575805,0.5075323581695557,0.1682008206844329,0.0,0.0,0.3662340939044952,25.0380859375,25.0,-2.924920558929444,-7064.07470703125,72.84904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.1580119282007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275097131729126,0.2751017212867737,-4.590363005263498e-06,0.0,0.0001603620185051,0.0,0.0,12.202766418457031,0.0,0.0,0.0,0.3029593527317047,4.0,0.0,1.0
754200,293.1303100585937,297.1499938964844,293.1499938964844,0.0604310892522335,-1542.4395751953125,304.1480712890625,0.7758975625038147,0.1282266229391098,0.1158570423722267,293.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.14678955078125,0.56354820728302,0.050000000745058,0.048148188740015,293.19012451171875,297.1499938964844,293.1499938964844,0.0656972005963325,-1270.08203125,304.1559143066406,0.7909730076789856,0.1354182958602905,0.0953323990106582,293.1310119628906,297.1499938964844,293.1499938964844,0.1361250430345535,-3054.838134765625,304.1481018066406,0.9633333086967468,0.2419814169406891,0.2294570803642273,293.23260498046875,297.1499938964844,293.1499938964844,0.0025902304332703,-910.2058715820312,296.4433898925781,0.56354820728302,0.050000000745058,0.2283942699432373,291.1465148925781,291.1499938964844,273.1499938964844,270.57586669921875,285.00030517578125,293.2364807128906,293.1460266113281,1.0,0.1879801452159881,0.8071501851081848,0.8071501851081848,1.0,1.0,-0.8606842756271362,0.3531519174575805,0.5075323581695557,0.1682008206844329,0.0,0.0,0.3662340939044952,25.0380859375,25.0,-2.924920558929444,-7064.07470703125,72.84904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.1580119282007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275097131729126,0.2751017212867737,-4.590363005263498e-06,0.0,0.0001603620185051,0.0,0.0,12.202766418457031,0.0,0.0,0.0,0.3029593527317047,4.0,0.0,1.0
754260,293.1294250488281,297.1499938964844,293.1499938964844,0.0609210506081581,-1550.9129638671875,304.1479187011719,0.7776051163673401,0.1289000809192657,0.1164539083838462,293.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430358886719,0.563849151134491,0.050000000745058,0.0481462739408016,293.1863098144531,297.1499938964844,293.1499938964844,0.0654888749122619,-1267.4034423828125,304.154296875,0.7907055616378784,0.1351749002933502,0.0951113551855087,293.1302795410156,297.1499938964844,293.1499938964844,0.1366080790758133,-3063.6943359375,304.1479187011719,0.9646087884902954,0.2426124960184097,0.2300440073013305,293.2296447753906,297.1499938964844,293.1499938964844,0.0025750370696187,-905.0274658203124,296.4206848144531,0.563849151134491,0.050000000745058,0.2283851951360702,291.14263916015625,291.1499938964844,273.1499938964844,270.5797424316406,284.9853210449219,293.2343444824219,293.1421203613281,1.0,0.1879927515983581,0.8071697354316711,0.8071697354316711,1.0,1.0,-0.8618262410163879,0.3542084991931915,0.507617712020874,0.1670347601175308,0.0,0.0,0.367470383644104,24.974550247192383,25.0,-4.810943126678467,-7082.16064453125,72.94889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,307.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1581111848354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761781513690948,0.2761827409267425,-4.592766799760284e-06,0.0,0.0001604627614142,0.0,0.0,12.262714385986328,0.0,0.0,0.0,0.3032016456127167,4.0,0.0,1.0
754320,293.1294250488281,297.1499938964844,293.1499938964844,0.0609210506081581,-1550.9129638671875,304.1479187011719,0.7776051163673401,0.1289000809192657,0.1164539083838462,293.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430358886719,0.563849151134491,0.050000000745058,0.0481462739408016,293.1863098144531,297.1499938964844,293.1499938964844,0.0654888749122619,-1267.4034423828125,304.154296875,0.7907055616378784,0.1351749002933502,0.0951113551855087,293.1302795410156,297.1499938964844,293.1499938964844,0.1366080790758133,-3063.6943359375,304.1479187011719,0.9646087884902954,0.2426124960184097,0.2300440073013305,293.2296447753906,297.1499938964844,293.1499938964844,0.0025750370696187,-905.0274658203124,296.4206848144531,0.563849151134491,0.050000000745058,0.2283851951360702,291.14263916015625,291.1499938964844,273.1499938964844,270.5797424316406,284.9853210449219,293.2343444824219,293.1421203613281,1.0,0.1879927515983581,0.8071697354316711,0.8071697354316711,1.0,1.0,-0.8618262410163879,0.3542084991931915,0.507617712020874,0.1670347601175308,0.0,0.0,0.367470383644104,24.974550247192383,25.0,-4.810943126678467,-7082.16064453125,72.94889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371459960937,307.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1581111848354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761781513690948,0.2761827409267425,-4.592766799760284e-06,0.0,0.0001604627614142,0.0,0.0,12.262714385986328,0.0,0.0,0.0,0.3032016456127167,4.0,0.0,1.0
754380,293.1286315917969,297.1499938964844,293.1499938964844,0.061417568475008,-1559.5010986328125,304.14776611328125,0.7793473601341248,0.1295880079269409,0.1170672327280044,293.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1397705078125,0.5641475319862366,0.050000000745058,0.0481443777680397,293.18218994140625,297.1499938964844,293.1499938964844,0.0654133930802345,-1266.5,304.15301513671875,0.790826678276062,0.1350892037153244,0.0950278788805008,293.1295471191406,297.1499938964844,293.1499938964844,0.13709557056427,-3072.600830078125,304.1477966308594,0.9658963084220886,0.2432612031698227,0.2306505143642425,293.2265014648437,297.1499938964844,293.1499938964844,0.0025609105359762,-900.1904296875,296.3998718261719,0.5641475319862366,0.050000000745058,0.2283762097358703,291.1394958496094,291.1499938964844,273.1499938964844,270.5834655761719,284.970947265625,293.2326965332031,293.13916015625,1.0,0.1880351305007934,0.8071892857551575,0.8071892857551575,1.0,1.0,-0.8631767630577087,0.3553382754325866,0.5078384876251221,0.1659566015005111,0.0,0.0,0.3691018223762512,24.91461944580078,25.0,-4.09898853302002,-7105.0419921875,73.08946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,307.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.1583064794540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777857780456543,0.277790367603302,-4.596995950123528e-06,0.0,0.0001606609439477,0.0,0.0,12.353731155395508,0.0,0.0,0.0,0.3035715520381927,4.0,0.0,1.0
754440,293.1286315917969,297.1499938964844,293.1499938964844,0.061417568475008,-1559.5010986328125,304.14776611328125,0.7793473601341248,0.1295880079269409,0.1170672327280044,293.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1397705078125,0.5641475319862366,0.050000000745058,0.0481443777680397,293.18218994140625,297.1499938964844,293.1499938964844,0.0654133930802345,-1266.5,304.15301513671875,0.790826678276062,0.1350892037153244,0.0950278788805008,293.1295471191406,297.1499938964844,293.1499938964844,0.13709557056427,-3072.600830078125,304.1477966308594,0.9658963084220886,0.2432612031698227,0.2306505143642425,293.2265014648437,297.1499938964844,293.1499938964844,0.0025609105359762,-900.1904296875,296.3998718261719,0.5641475319862366,0.050000000745058,0.2283762097358703,291.1394958496094,291.1499938964844,273.1499938964844,270.5834655761719,284.970947265625,293.2326965332031,293.13916015625,1.0,0.1880351305007934,0.8071892857551575,0.8071892857551575,1.0,1.0,-0.8631767630577087,0.3553382754325866,0.5078384876251221,0.1659566015005111,0.0,0.0,0.3691018223762512,24.91461944580078,25.0,-4.09898853302002,-7105.0419921875,73.08946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,307.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.1583064794540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777857780456543,0.277790367603302,-4.596995950123528e-06,0.0,0.0001606609439477,0.0,0.0,12.353731155395508,0.0,0.0,0.0,0.3035715520381927,4.0,0.0,1.0
754500,293.12823486328125,297.1499938964844,293.1499938964844,0.0616652220487594,-1563.783447265625,304.1477355957031,0.7802149057388306,0.129936397075653,0.1173777431249618,293.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1386108398437,0.5642864108085632,0.050000000745058,0.0481434985995292,293.1801452636719,297.1499938964844,293.1499938964844,0.0654019117355346,-1266.3916015625,304.1524963378906,0.7909569144248962,0.1350831091403961,0.0950149148702621,293.1291809082031,297.1499938964844,293.1499938964844,0.1373368352651596,-3076.994140625,304.14776611328125,0.9665274024009703,0.2435904145240783,0.2309586554765701,293.2248840332031,297.1499938964844,293.1499938964844,0.0025541528593748,-897.8612060546875,296.3902893066406,0.5642864108085632,0.050000000745058,0.228372037410736,291.1383972167969,291.1499938964844,273.1499938964844,270.5852355957031,284.96405029296875,293.23199462890625,293.1381225585937,1.0,0.1880662590265274,0.8071991205215454,0.8071991205215454,1.0,1.0,-0.8638975024223328,0.3559134006500244,0.5079841017723083,0.1654509305953979,0.0,0.0,0.3699901700019836,24.88730812072754,25.0,-3.420241117477417,-7117.126953125,73.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,307.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.013671875,18000.0,0.0,0.0,0.1584462225437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278690904378891,0.2786954939365387,-4.599551175488159e-06,0.0,0.0001608027814654,0.0,0.0,12.405536651611328,0.0,0.0,0.0,0.303783506155014,4.0,0.0,1.0
754560,293.1278381347656,297.1499938964844,293.1499938964844,0.0619136989116668,-1568.0804443359375,304.147705078125,0.7810831665992737,0.1302896291017532,0.1176918968558311,293.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376953125,0.5644189715385437,0.050000000745058,0.0481426604092121,293.1781311035156,297.1499938964844,293.1499938964844,0.0654046162962913,-1266.468505859375,304.15203857421875,0.7911237478256226,0.1350982934236526,0.0950174182653427,293.1288452148437,297.1499938964844,293.1499938964844,0.1375772804021835,-3081.365234375,304.1477355957031,0.9671510457992554,0.2439234852790832,0.2312701195478439,293.2232666015625,297.1499938964844,293.1499938964844,0.0025476024020463,-895.5953369140625,296.38116455078125,0.5644189715385437,0.050000000745058,0.2283680588006973,291.1375427246094,291.1499938964844,273.1499938964844,270.5870056152344,284.95733642578125,293.2312927246094,293.1373596191406,1.0,0.1881035268306732,0.8071953058242798,0.8071953058242798,1.0,1.0,-0.8646454811096191,0.3564920425415039,0.5081534385681152,0.1649684906005859,0.0,0.0,0.3709093034267425,24.86167907714844,25.0,-2.741589069366455,-7129.421875,73.26058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,307.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.412109375,18000.0,0.0,0.0,0.1586154401302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796390056610107,0.2796435952186584,-4.60229603049811e-06,0.0,0.000160974508617,0.0,0.0,12.460075378417969,0.0,0.0,0.0,0.3040071725845337,4.0,0.0,1.0
754620,293.1270446777344,297.1499938964844,293.1499938964844,0.0624160505831241,-1576.7720947265625,304.1476135253906,0.7828333377838135,0.1310109347105026,0.1183335706591606,293.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13653564453125,0.5646708607673645,0.050000000745058,0.0481410697102546,293.1741943359375,297.1499938964844,293.1499938964844,0.0654485300183296,-1267.1285400390625,304.1513061523437,0.7915605306625366,0.1351865082979202,0.0950640738010406,293.1281433105469,297.1499938964844,293.1499938964844,0.138058453798294,-3090.0947265625,304.147705078125,0.9683852791786194,0.2446009814739227,0.2319039553403854,293.219970703125,297.1499938964844,293.1499938964844,0.0025351529475301,-891.270263671875,296.3642883300781,0.5646708607673645,0.050000000745058,0.228360503911972,291.1364440917969,291.1499938964844,273.1499938964844,270.59033203125,284.9444580078125,293.2298889160156,293.1363525390625,1.0,0.1881947517395019,0.8071876764297485,0.8071876764297485,1.0,1.0,-0.8662211298942566,0.3576595783233642,0.5085615515708923,0.1640813052654266,0.0,0.0,0.3727989494800567,24.814638137817383,25.0,-1.555510640144348,-7154.35498046875,73.45893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,307.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.630859375,18000.0,0.0,0.0,0.1590388268232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816172540187835,0.2816218733787536,-4.608164090313949e-06,0.0,0.000161404183018,0.0,0.0,12.57456111907959,0.0,0.0,0.0,0.3044776916503906,4.0,0.0,1.0
754680,293.1270446777344,297.1499938964844,293.1499938964844,0.0624160505831241,-1576.7720947265625,304.1476135253906,0.7828333377838135,0.1310109347105026,0.1183335706591606,293.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13653564453125,0.5646708607673645,0.050000000745058,0.0481410697102546,293.1741943359375,297.1499938964844,293.1499938964844,0.0654485300183296,-1267.1285400390625,304.1513061523437,0.7915605306625366,0.1351865082979202,0.0950640738010406,293.1281433105469,297.1499938964844,293.1499938964844,0.138058453798294,-3090.0947265625,304.147705078125,0.9683852791786194,0.2446009814739227,0.2319039553403854,293.219970703125,297.1499938964844,293.1499938964844,0.0025351529475301,-891.270263671875,296.3642883300781,0.5646708607673645,0.050000000745058,0.228360503911972,291.1364440917969,291.1499938964844,273.1499938964844,270.59033203125,284.9444580078125,293.2298889160156,293.1363525390625,1.0,0.1881947517395019,0.8071876764297485,0.8071876764297485,1.0,1.0,-0.8662211298942566,0.3576595783233642,0.5085615515708923,0.1640813052654266,0.0,0.0,0.3727989494800567,24.814638137817383,25.0,-1.555510640144348,-7154.35498046875,73.45893859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,307.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.630859375,18000.0,0.0,0.0,0.1590388268232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816172540187835,0.2816218733787536,-4.608164090313949e-06,0.0,0.000161404183018,0.0,0.0,12.57456111907959,0.0,0.0,0.0,0.3044776916503906,4.0,0.0,1.0
754740,293.12628173828125,297.1499938964844,293.1499938964844,0.0629254728555679,-1585.594970703125,304.1475830078125,0.7846019268035889,0.1317492127418518,0.1189913973212242,293.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.5649088025093079,0.050000000745058,0.048139564692974,293.17041015625,297.1499938964844,293.1499938964844,0.0655402839183807,-1268.421875,304.1507263183594,0.7921274900436401,0.1353465616703033,0.0951620861887931,293.1274719238281,297.1499938964844,293.1499938964844,0.1385414004325866,-3098.836669921875,304.14764404296875,0.9696056842803956,0.245291993021965,0.2325511276721954,293.21661376953125,297.1499938964844,293.1499938964844,0.0025235854554921,-887.2318725585938,296.3490600585937,0.5649088025093079,0.050000000745058,0.2283533811569214,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9324645996094,293.2286376953125,293.1359558105469,1.0,0.1883062869310379,0.8071800470352173,0.8071800470352173,1.0,1.0,-0.8678944110870361,0.3588341772556305,0.509060263633728,0.1633038222789764,0.0,0.0,0.3747070729732513,24.772647857666016,25.0,-0.6537067294120789,-7179.44140625,73.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,307.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.1595678180456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836479842662811,0.2836525738239288,-4.614336376107531e-06,0.0,0.0001619410468265,0.0,0.0,12.692931175231934,0.0,0.0,0.0,0.3049649596214294,4.0,0.0,1.0
754800,293.12628173828125,297.1499938964844,293.1499938964844,0.0629254728555679,-1585.594970703125,304.1475830078125,0.7846019268035889,0.1317492127418518,0.1189913973212242,293.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.5649088025093079,0.050000000745058,0.048139564692974,293.17041015625,297.1499938964844,293.1499938964844,0.0655402839183807,-1268.421875,304.1507263183594,0.7921274900436401,0.1353465616703033,0.0951620861887931,293.1274719238281,297.1499938964844,293.1499938964844,0.1385414004325866,-3098.836669921875,304.14764404296875,0.9696056842803956,0.245291993021965,0.2325511276721954,293.21661376953125,297.1499938964844,293.1499938964844,0.0025235854554921,-887.2318725585938,296.3490600585937,0.5649088025093079,0.050000000745058,0.2283533811569214,291.135986328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9324645996094,293.2286376953125,293.1359558105469,1.0,0.1883062869310379,0.8071800470352173,0.8071800470352173,1.0,1.0,-0.8678944110870361,0.3588341772556305,0.509060263633728,0.1633038222789764,0.0,0.0,0.3747070729732513,24.772647857666016,25.0,-0.6537067294120789,-7179.44140625,73.68185424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,307.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.1595678180456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836479842662811,0.2836525738239288,-4.614336376107531e-06,0.0,0.0001619410468265,0.0,0.0,12.692931175231934,0.0,0.0,0.0,0.3049649596214294,4.0,0.0,1.0
754860,293.12554931640625,297.1499938964844,293.1499938964844,0.0634403303265571,-1594.5238037109375,304.14752197265625,0.786384105682373,0.132500484585762,0.1196618005633354,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13592529296875,0.565136194229126,0.050000000745058,0.0481381341814994,293.166748046875,297.1499938964844,293.1499938964844,0.0656761452555656,-1270.303466796875,304.1502685546875,0.7928159236907959,0.1355725228786468,0.0953070670366287,293.1268310546875,297.1499938964844,293.1499938964844,0.1390266716480255,-3107.60498046875,304.1476135253906,0.9708136916160583,0.2459940910339355,0.2332093864679336,293.2132263183594,297.1499938964844,293.1499938964844,0.002512905281037,-883.4884033203125,296.3353576660156,0.565136194229126,0.050000000745058,0.2283465713262558,291.1359558105469,291.1499938964844,273.1499938964844,270.5965270996094,284.9214782714844,293.2275390625,293.135986328125,1.0,0.1884357333183288,0.8071634769439697,0.8071634769439697,1.0,1.0,-0.8696529865264893,0.3600074052810669,0.5096455812454224,0.1626391559839248,0.0,0.0,0.3765861093997955,24.73514938354492,25.0,0.0085911583155393,-7204.46044921875,73.92655181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,307.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.1601869612932205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285675585269928,0.285680204629898,-4.620618710760027e-06,0.0,0.0001625693985261,0.0,0.0,12.811911582946776,0.0,0.0,0.0,0.3054552674293518,4.0,0.0,1.0
754920,293.12554931640625,297.1499938964844,293.1499938964844,0.0634403303265571,-1594.5238037109375,304.14752197265625,0.786384105682373,0.132500484585762,0.1196618005633354,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13592529296875,0.565136194229126,0.050000000745058,0.0481381341814994,293.166748046875,297.1499938964844,293.1499938964844,0.0656761452555656,-1270.303466796875,304.1502685546875,0.7928159236907959,0.1355725228786468,0.0953070670366287,293.1268310546875,297.1499938964844,293.1499938964844,0.1390266716480255,-3107.60498046875,304.1476135253906,0.9708136916160583,0.2459940910339355,0.2332093864679336,293.2132263183594,297.1499938964844,293.1499938964844,0.002512905281037,-883.4884033203125,296.3353576660156,0.565136194229126,0.050000000745058,0.2283465713262558,291.1359558105469,291.1499938964844,273.1499938964844,270.5965270996094,284.9214782714844,293.2275390625,293.135986328125,1.0,0.1884357333183288,0.8071634769439697,0.8071634769439697,1.0,1.0,-0.8696529865264893,0.3600074052810669,0.5096455812454224,0.1626391559839248,0.0,0.0,0.3765861093997955,24.73514938354492,25.0,0.0085911583155393,-7204.46044921875,73.92655181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,307.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.1601869612932205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285675585269928,0.285680204629898,-4.620618710760027e-06,0.0,0.0001625693985261,0.0,0.0,12.811911582946776,0.0,0.0,0.0,0.3054552674293518,4.0,0.0,1.0
754980,293.1248474121094,297.1499938964844,293.1499938964844,0.0639591887593269,-1603.535400390625,304.1474914550781,0.7881755232810974,0.1332619190216064,0.1203420236706733,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13623046875,0.5653551816940308,0.050000000745058,0.048136755824089,293.1632385253906,297.1499938964844,293.1499938964844,0.0658538490533828,-1272.7467041015625,304.1498718261719,0.7936208248138428,0.1358608156442642,0.0954964309930801,293.126220703125,297.1499938964844,293.1499938964844,0.139514222741127,-3116.40087890625,304.1476135253906,0.972009539604187,0.2467053830623626,0.2338768094778061,293.20977783203125,297.1499938964844,293.1499938964844,0.0025031394325196,-880.0531005859375,296.3231201171875,0.5653551816940308,0.050000000745058,0.2283400446176529,291.1362609863281,291.1499938964844,273.1499938964844,270.5993347167969,284.9114990234375,293.2266540527344,293.1363220214844,1.0,0.1885814517736435,0.8071469664573669,0.8071469664573669,1.0,1.0,-0.8714880347251892,0.3611747920513153,0.5103132128715515,0.162089467048645,0.0,0.0,0.3783991038799286,24.70176124572754,25.0,0.4908544421195984,-7229.3115234375,74.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.466796875,18000.0,0.0,0.0,0.1608791649341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876568138599396,0.2876614332199096,-4.6268619371403474e-06,0.0,0.0001632718922337,0.0,0.0,12.928913116455078,0.0,0.0,0.0,0.3059378266334533,4.0,0.0,1.0
