time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755040,293.1248474121094,297.1499938964844,293.1499938964844,0.0639591887593269,-1603.535400390625,304.1474914550781,0.7881755232810974,0.1332619190216064,0.1203420236706733,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13623046875,0.5653551816940308,0.050000000745058,0.048136755824089,293.1632385253906,297.1499938964844,293.1499938964844,0.0658538490533828,-1272.7467041015625,304.1498718261719,0.7936208248138428,0.1358608156442642,0.0954964309930801,293.126220703125,297.1499938964844,293.1499938964844,0.139514222741127,-3116.40087890625,304.1476135253906,0.972009539604187,0.2467053830623626,0.2338768094778061,293.20977783203125,297.1499938964844,293.1499938964844,0.0025031394325196,-880.0531005859375,296.3231201171875,0.5653551816940308,0.050000000745058,0.2283400446176529,291.1362609863281,291.1499938964844,273.1499938964844,270.5993347167969,284.9114990234375,293.2266540527344,293.1363220214844,1.0,0.1885814517736435,0.8071469664573669,0.8071469664573669,1.0,1.0,-0.8714880347251892,0.3611747920513153,0.5103132128715515,0.162089467048645,0.0,0.0,0.3783991038799286,24.70176124572754,25.0,0.4908544421195984,-7229.3115234375,74.19112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.466796875,18000.0,0.0,0.0,0.1608791649341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876568138599396,0.2876614332199096,-4.6268619371403474e-06,0.0,0.0001632718922337,0.0,0.0,12.928913116455078,0.0,0.0,0.0,0.3059378266334533,4.0,0.0,1.0
755100,293.12451171875,297.1499938964844,293.1499938964844,0.0642197877168655,-1608.06689453125,304.1474609375,0.7890738248825073,0.1336457729339599,0.1206851750612258,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.136474609375,0.5654621124267578,0.050000000745058,0.048136081546545,293.1615295410156,297.1499938964844,293.1499938964844,0.0659578740596771,-1274.1729736328125,304.14971923828125,0.7940658330917358,0.1360274702310562,0.095607154071331,293.1259155273437,297.1499938964844,293.1499938964844,0.1397588551044464,-3120.809814453125,304.1475830078125,0.9726030826568604,0.2470639944076538,0.234213501214981,293.20806884765625,297.1499938964844,293.1499938964844,0.0024986069183796,-878.45458984375,296.3175354003906,0.5654621124267578,0.050000000745058,0.2283368557691574,291.13653564453125,291.1499938964844,273.1499938964844,270.6006774902344,284.90692138671875,293.2262878417969,293.1365966796875,1.0,0.1886599659919738,0.8071387410163879,0.8071387410163879,1.0,1.0,-0.8724321722984314,0.3617552816867828,0.5106768608093262,0.1618577539920807,0.0,0.0,0.3792709112167358,24.686492919921875,25.0,0.6804490089416504,-7241.65283203125,74.33037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101318359375,307.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1612465679645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886180579662323,0.2886227071285248,-4.629927843780024e-06,0.0,0.0001636447705095,0.0,0.0,12.98594570159912,0.0,0.0,0.0,0.306173175573349,4.0,0.0,1.0
755160,293.1241760253906,297.1499938964844,293.1499938964844,0.0644809454679489,-1612.612060546875,304.1474609375,0.7899734973907471,0.1340313702821731,0.1210299506783485,293.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13677978515625,0.5655679106712341,0.050000000745058,0.0481354184448719,293.1598815917969,297.1499938964844,293.1499938964844,0.0660711675882339,-1275.7247314453125,304.1495666503906,0.7945372462272644,0.1362079977989196,0.0957276746630668,293.1256408691406,297.1499938964844,293.1499938964844,0.1400039941072464,-3125.22509765625,304.1475830078125,0.9731940031051636,0.2474243342876434,0.2345518469810485,293.20635986328125,297.1499938964844,293.1499938964844,0.002494296291843,-876.9320068359375,296.3122863769531,0.5655679106712341,0.050000000745058,0.2283336967229843,291.1368408203125,291.1499938964844,273.1499938964844,270.6019897460937,284.902587890625,293.2259521484375,293.1369323730469,1.0,0.1887418329715728,0.8071262836456299,0.8071262836456299,1.0,1.0,-0.8733919858932495,0.3623324632644653,0.5110595226287842,0.1616541445255279,0.0,0.0,0.3801161646842956,24.67206382751465,25.0,0.846287190914154,-7253.92626953125,74.47379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,307.01275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.904296875,18000.0,0.0,0.0,0.1616238504648208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895553112030029,0.289559930562973,-4.632938271242892e-06,0.0,0.0001640276750549,0.0,0.0,13.04171657562256,0.0,0.0,0.0,0.3064033389091491,4.0,0.0,1.0
755220,293.12359619140625,297.1499938964844,293.1499938964844,0.0650047734379768,-1621.7406005859375,304.1474304199219,0.7917766571044922,0.1348071247339248,0.1217239126563072,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1375427246094,0.5657768845558167,0.050000000745058,0.0481341034173965,293.1566772460937,297.1499938964844,293.1499938964844,0.06632561981678,-1279.2071533203125,304.1492919921875,0.7955601215362549,0.1366102993488311,0.095998115837574,293.1250915527344,297.1499938964844,293.1499938964844,0.1404959857463836,-3134.07861328125,304.1475830078125,0.974368691444397,0.2481497228145599,0.2352332472801208,293.2029113769531,297.1499938964844,293.1499938964844,0.0024863791186362,-874.128662109375,296.30279541015625,0.5657768845558167,0.050000000745058,0.2283274680376052,291.1376037597656,291.1499938964844,273.1499938964844,270.6044616699219,284.8946533203125,293.2254333496094,293.13775634765625,1.0,0.1889153122901916,0.8071014285087585,0.8071014285087585,1.0,1.0,-0.8753580451011658,0.3634775876998901,0.5118804574012756,0.161331444978714,0.0,0.0,0.3817131221294403,24.645586013793945,25.0,1.107809066772461,-7278.2333984375,74.77283477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,307.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1623975336551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913406491279602,0.2913452684879303,-4.638735390471993e-06,0.0,0.0001648128527449,0.0,0.0,13.14841365814209,0.0,0.0,0.0,0.3068439066410064,4.0,0.0,1.0
755280,293.12359619140625,297.1499938964844,293.1499938964844,0.0650047734379768,-1621.7406005859375,304.1474304199219,0.7917766571044922,0.1348071247339248,0.1217239126563072,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1375427246094,0.5657768845558167,0.050000000745058,0.0481341034173965,293.1566772460937,297.1499938964844,293.1499938964844,0.06632561981678,-1279.2071533203125,304.1492919921875,0.7955601215362549,0.1366102993488311,0.095998115837574,293.1250915527344,297.1499938964844,293.1499938964844,0.1404959857463836,-3134.07861328125,304.1475830078125,0.974368691444397,0.2481497228145599,0.2352332472801208,293.2029113769531,297.1499938964844,293.1499938964844,0.0024863791186362,-874.128662109375,296.30279541015625,0.5657768845558167,0.050000000745058,0.2283274680376052,291.1376037597656,291.1499938964844,273.1499938964844,270.6044616699219,284.8946533203125,293.2254333496094,293.13775634765625,1.0,0.1889153122901916,0.8071014285087585,0.8071014285087585,1.0,1.0,-0.8753580451011658,0.3634775876998901,0.5118804574012756,0.161331444978714,0.0,0.0,0.3817131221294403,24.645586013793945,25.0,1.107809066772461,-7278.2333984375,74.77283477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,307.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1623975336551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913406491279602,0.2913452684879303,-4.638735390471993e-06,0.0,0.0001648128527449,0.0,0.0,13.14841365814209,0.0,0.0,0.0,0.3068439066410064,4.0,0.0,1.0
755340,293.123046875,297.1499938964844,293.1499938964844,0.0655299201607704,-1630.908935546875,304.1473999023437,0.7935836911201477,0.135587528347969,0.1224223747849464,293.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.138427734375,0.565984308719635,0.050000000745058,0.0481328032910823,293.15362548828125,297.1499938964844,293.1499938964844,0.0666140988469123,-1283.154052734375,304.1490478515625,0.7966817021369934,0.1370629668235778,0.0963043496012687,293.1246032714844,297.1499938964844,293.1499938964844,0.1409900933504104,-3142.96142578125,304.1475524902344,0.9755346775054932,0.2488802522420883,0.2359197586774826,293.199462890625,297.1499938964844,293.1499938964844,0.0024793723132461,-871.6399536132812,296.2945861816406,0.565984308719635,0.050000000745058,0.2283212840557098,291.1385192871094,291.1499938964844,273.1499938964844,270.60675048828125,284.8877258300781,293.2250671386719,293.138671875,1.0,0.1891002506017685,0.8070765733718872,0.8070765733718872,1.0,1.0,-0.8773787617683411,0.3646077215671539,0.5127710103988647,0.1611193269491195,0.0,0.0,0.3831788003444671,24.621889114379883,25.0,1.288362979888916,-7302.16357421875,75.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,307.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1631788611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929957509040832,0.2930004000663757,-4.644180535251508e-06,0.0,0.0001656058011576,0.0,0.0,13.247865676879885,0.0,0.0,0.0,0.3072547316551208,4.0,0.0,1.0
755400,293.123046875,297.1499938964844,293.1499938964844,0.0655299201607704,-1630.908935546875,304.1473999023437,0.7935836911201477,0.135587528347969,0.1224223747849464,293.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.138427734375,0.565984308719635,0.050000000745058,0.0481328032910823,293.15362548828125,297.1499938964844,293.1499938964844,0.0666140988469123,-1283.154052734375,304.1490478515625,0.7966817021369934,0.1370629668235778,0.0963043496012687,293.1246032714844,297.1499938964844,293.1499938964844,0.1409900933504104,-3142.96142578125,304.1475524902344,0.9755346775054932,0.2488802522420883,0.2359197586774826,293.199462890625,297.1499938964844,293.1499938964844,0.0024793723132461,-871.6399536132812,296.2945861816406,0.565984308719635,0.050000000745058,0.2283212840557098,291.1385192871094,291.1499938964844,273.1499938964844,270.60675048828125,284.8877258300781,293.2250671386719,293.138671875,1.0,0.1891002506017685,0.8070765733718872,0.8070765733718872,1.0,1.0,-0.8773787617683411,0.3646077215671539,0.5127710103988647,0.1611193269491195,0.0,0.0,0.3831788003444671,24.621889114379883,25.0,1.288362979888916,-7302.16357421875,75.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,307.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1631788611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929957509040832,0.2930004000663757,-4.644180535251508e-06,0.0,0.0001656058011576,0.0,0.0,13.247865676879885,0.0,0.0,0.0,0.3072547316551208,4.0,0.0,1.0
755460,293.12255859375,297.1499938964844,293.1499938964844,0.0660558566451072,-1640.1085205078125,304.1473999023437,0.795393705368042,0.1363713294267654,0.1231241449713707,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5661919713020325,0.050000000745058,0.0481314994394779,293.15069580078125,297.1499938964844,293.1499938964844,0.0669339597225189,-1287.5323486328125,304.1488342285156,0.7978954315185547,0.1375620067119598,0.0966435000300407,293.1241760253906,297.1499938964844,293.1499938964844,0.1414863765239715,-3151.874755859375,304.1475524902344,0.9766929149627686,0.2496149092912674,0.2366103678941726,293.1960144042969,297.1499938964844,293.1499938964844,0.0024732644669711,-869.463623046875,296.2875671386719,0.5661919713020325,0.050000000745058,0.2283151149749755,291.1395263671875,291.1499938964844,273.1499938964844,270.6088562011719,284.8817138671875,293.22479248046875,293.1396789550781,1.0,0.1892952620983123,0.8070452809333801,0.8070452809333801,1.0,1.0,-0.8794478178024292,0.3657201528549194,0.5137276649475098,0.161014974117279,0.0,0.0,0.3845086693763733,24.60059928894043,25.0,1.3977817296981812,-7325.64501953125,75.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05078125,18000.0,0.0,0.0,0.163949653506279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945113480091095,0.294515997171402,-4.6492273213516455e-06,0.0,0.0001663880539126,0.0,0.0,13.339391708374023,0.0,0.0,0.0,0.3076329529285431,4.0,0.0,1.0
755520,293.12255859375,297.1499938964844,293.1499938964844,0.0660558566451072,-1640.1085205078125,304.1473999023437,0.795393705368042,0.1363713294267654,0.1231241449713707,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5661919713020325,0.050000000745058,0.0481314994394779,293.15069580078125,297.1499938964844,293.1499938964844,0.0669339597225189,-1287.5323486328125,304.1488342285156,0.7978954315185547,0.1375620067119598,0.0966435000300407,293.1241760253906,297.1499938964844,293.1499938964844,0.1414863765239715,-3151.874755859375,304.1475524902344,0.9766929149627686,0.2496149092912674,0.2366103678941726,293.1960144042969,297.1499938964844,293.1499938964844,0.0024732644669711,-869.463623046875,296.2875671386719,0.5661919713020325,0.050000000745058,0.2283151149749755,291.1395263671875,291.1499938964844,273.1499938964844,270.6088562011719,284.8817138671875,293.22479248046875,293.1396789550781,1.0,0.1892952620983123,0.8070452809333801,0.8070452809333801,1.0,1.0,-0.8794478178024292,0.3657201528549194,0.5137276649475098,0.161014974117279,0.0,0.0,0.3845086693763733,24.60059928894043,25.0,1.3977817296981812,-7325.64501953125,75.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05078125,18000.0,0.0,0.0,0.163949653506279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945113480091095,0.294515997171402,-4.6492273213516455e-06,0.0,0.0001663880539126,0.0,0.0,13.339391708374023,0.0,0.0,0.0,0.3076329529285431,4.0,0.0,1.0
755580,293.1221008300781,297.1499938964844,293.1499938964844,0.066582441329956,-1649.337646484375,304.1473999023437,0.7972058653831482,0.1371578127145767,0.1238284707069397,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14044189453125,0.5664008855819702,0.050000000745058,0.0481301918625831,293.14794921875,297.1499938964844,293.1499938964844,0.0672849118709564,-1292.34033203125,304.1486511230469,0.7992001175880432,0.1381066143512725,0.0970149934291839,293.1237487792969,297.1499938964844,293.1499938964844,0.1419852674007415,-3160.828369140625,304.14752197265625,0.9778438806533812,0.2503532767295837,0.2373045831918716,293.1925964355469,297.1499938964844,293.1499938964844,0.0024681044742465,-867.6189575195312,296.28179931640625,0.5664008855819702,0.050000000745058,0.2283089160919189,291.1405334472656,291.1499938964844,273.1499938964844,270.6108093261719,284.87664794921875,293.2245788574219,293.14068603515625,1.0,0.1894997954368591,0.8070139288902283,0.8070139288902283,1.0,1.0,-0.881563127040863,0.3668148517608642,0.5147482752799988,0.1610175371170044,0.0,0.0,0.385697066783905,24.581525802612305,25.0,1.418689489364624,-7348.60205078125,75.75218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,307.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1646932065486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295875996351242,0.2958806455135345,-4.653821633837652e-06,0.0,0.0001671426725806,0.0,0.0,13.422182083129885,0.0,0.0,0.0,0.307975172996521,4.0,0.0,1.0
755640,293.1221008300781,297.1499938964844,293.1499938964844,0.066582441329956,-1649.337646484375,304.1473999023437,0.7972058653831482,0.1371578127145767,0.1238284707069397,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14044189453125,0.5664008855819702,0.050000000745058,0.0481301918625831,293.14794921875,297.1499938964844,293.1499938964844,0.0672849118709564,-1292.34033203125,304.1486511230469,0.7992001175880432,0.1381066143512725,0.0970149934291839,293.1237487792969,297.1499938964844,293.1499938964844,0.1419852674007415,-3160.828369140625,304.14752197265625,0.9778438806533812,0.2503532767295837,0.2373045831918716,293.1925964355469,297.1499938964844,293.1499938964844,0.0024681044742465,-867.6189575195312,296.28179931640625,0.5664008855819702,0.050000000745058,0.2283089160919189,291.1405334472656,291.1499938964844,273.1499938964844,270.6108093261719,284.87664794921875,293.2245788574219,293.14068603515625,1.0,0.1894997954368591,0.8070139288902283,0.8070139288902283,1.0,1.0,-0.881563127040863,0.3668148517608642,0.5147482752799988,0.1610175371170044,0.0,0.0,0.385697066783905,24.581525802612305,25.0,1.418689489364624,-7348.60205078125,75.75218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,307.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1646932065486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295875996351242,0.2958806455135345,-4.653821633837652e-06,0.0,0.0001671426725806,0.0,0.0,13.422182083129885,0.0,0.0,0.0,0.307975172996521,4.0,0.0,1.0
755700,293.12188720703125,297.1499938964844,293.1499938964844,0.0668459385633468,-1653.9630126953125,304.1473693847656,0.798112690448761,0.1375517398118972,0.1241813525557518,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5665063858032227,0.050000000745058,0.0481295324862003,293.1466064453125,297.1499938964844,293.1499938964844,0.0674714148044586,-1294.8975830078125,304.1485595703125,0.7998849153518677,0.1383949071168899,0.0972121208906173,293.1235656738281,297.1499938964844,293.1499938964844,0.1422358453273773,-3165.3232421875,304.14752197265625,0.9784170985221864,0.2507236301898956,0.2376528680324554,293.1908569335937,297.1499938964844,293.1499938964844,0.0024658816400915,-866.822265625,296.27935791015625,0.5665063858032227,0.050000000745058,0.228305771946907,291.1410522460937,291.1499938964844,273.1499938964844,270.6117248535156,284.8744812011719,293.2245178222656,293.14117431640625,1.0,0.1896052956581115,0.8069983124732971,0.8069983124732971,1.0,1.0,-0.8826366662979126,0.3673549592494964,0.5152816772460938,0.1610586643218994,0.0,0.0,0.3862413763999939,24.57271957397461,25.0,1.4010711908340454,-7359.875,75.92607116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1650506258010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965037822723388,0.2965084612369537,-4.6559480324503966e-06,0.0,0.0001675053936196,0.0,0.0,13.460382461547852,0.0,0.0,0.0,0.3081330955028534,4.0,0.0,1.0
755760,293.1217041015625,297.1499938964844,293.1499938964844,0.0671095252037048,-1658.5947265625,304.1473693847656,0.799019992351532,0.1379460841417312,0.1245345771312713,293.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14141845703125,0.5666127800941467,0.050000000745058,0.0481288656592369,293.14532470703125,297.1499938964844,293.1499938964844,0.0676650404930114,-1297.5543212890625,304.1484680175781,0.8005907535552979,0.138693630695343,0.0974165722727775,293.1233825683594,297.1499938964844,293.1499938964844,0.1424872130155563,-3169.8310546875,304.14752197265625,0.9789889454841614,0.251094788312912,0.2380018383264541,293.18914794921875,297.1499938964844,293.1499938964844,0.0024638983886688,-866.1102294921875,296.2772216796875,0.5666127800941467,0.050000000745058,0.2283026278018951,291.1415100097656,291.1499938964844,273.1499938964844,270.6125793457031,284.8724975585937,293.2244567871094,293.14166259765625,1.0,0.1897128224372863,0.8069785833358765,0.8069785833358765,1.0,1.0,-0.8837202191352844,0.3678895533084869,0.5158306360244751,0.1611263751983642,0.0,0.0,0.3867539465427398,24.56436920166016,25.0,1.3684649467468262,-7371.0009765625,76.10269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,307.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.71484375,18000.0,0.0,0.0,0.1653965264558792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970964610576629,0.2971011102199554,-4.657963017962175e-06,0.0,0.0001678564585745,0.0,0.0,13.49651050567627,0.0,0.0,0.0,0.3082824647426605,4.0,0.0,1.0
755820,293.121337890625,297.1499938964844,293.1499938964844,0.0676367506384849,-1667.87353515625,304.1473693847656,0.8008362054824829,0.1387352496385574,0.1252416521310806,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1423645019531,0.5668293833732605,0.050000000745058,0.0481275133788585,293.142822265625,297.1499938964844,293.1499938964844,0.068071037530899,-1303.1309814453125,304.1482849121094,0.8020586371421814,0.1393181532621383,0.0978447720408439,293.123046875,297.1499938964844,293.1499938964844,0.1429921686649322,-3178.88232421875,304.1474914550781,0.9801292419433594,0.2518386542797088,0.2387014478445053,293.18572998046875,297.1499938964844,293.1499938964844,0.0024605996441096,-864.921875,296.27374267578125,0.5668293833732605,0.050000000745058,0.2282962054014206,291.1424560546875,291.1499938964844,273.1499938964844,270.6141662597656,284.8692321777344,293.2243347167969,293.142578125,1.0,0.1899330615997314,0.8069392442703247,0.8069392442703247,1.0,1.0,-0.8859130144119263,0.3689416348934173,0.5169714093208313,0.1613403558731079,0.0,0.0,0.3876979649066925,24.54880714416504,25.0,1.275889873504639,-7392.82958984375,76.46311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,307.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.1660535782575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981913387775421,0.2981959879398346,-4.661699222197058e-06,0.0,0.000168523270986,0.0,0.0,13.56340789794922,0.0,0.0,0.0,0.3085590600967407,4.0,0.0,1.0
755880,293.121337890625,297.1499938964844,293.1499938964844,0.0676367506384849,-1667.87353515625,304.1473693847656,0.8008362054824829,0.1387352496385574,0.1252416521310806,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1423645019531,0.5668293833732605,0.050000000745058,0.0481275133788585,293.142822265625,297.1499938964844,293.1499938964844,0.068071037530899,-1303.1309814453125,304.1482849121094,0.8020586371421814,0.1393181532621383,0.0978447720408439,293.123046875,297.1499938964844,293.1499938964844,0.1429921686649322,-3178.88232421875,304.1474914550781,0.9801292419433594,0.2518386542797088,0.2387014478445053,293.18572998046875,297.1499938964844,293.1499938964844,0.0024605996441096,-864.921875,296.27374267578125,0.5668293833732605,0.050000000745058,0.2282962054014206,291.1424560546875,291.1499938964844,273.1499938964844,270.6141662597656,284.8692321777344,293.2243347167969,293.142578125,1.0,0.1899330615997314,0.8069392442703247,0.8069392442703247,1.0,1.0,-0.8859130144119263,0.3689416348934173,0.5169714093208313,0.1613403558731079,0.0,0.0,0.3876979649066925,24.54880714416504,25.0,1.275889873504639,-7392.82958984375,76.46311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,307.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.1660535782575607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981913387775421,0.2981959879398346,-4.661699222197058e-06,0.0,0.000168523270986,0.0,0.0,13.56340789794922,0.0,0.0,0.0,0.3085590600967407,4.0,0.0,1.0
755940,293.1210327148437,297.1499938964844,293.1499938964844,0.0681638270616531,-1677.1690673828125,304.1473693847656,0.8026536703109741,0.1395246684551239,0.1259490400552749,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1431884765625,0.5670515894889832,0.050000000745058,0.0481261275708675,293.1404724121094,297.1499938964844,293.1499938964844,0.0685029849410057,-1309.073486328125,304.1481628417969,0.8036040663719177,0.139980286359787,0.0982995852828025,293.12274169921875,297.1499938964844,293.1499938964844,0.1435002535581588,-3187.98486328125,304.1474914550781,0.9812650084495544,0.2525845468044281,0.2394030094146728,293.1822814941406,297.1499938964844,293.1499938964844,0.0024582645855844,-864.0747680664062,296.2713928222656,0.5670515894889832,0.050000000745058,0.2282896339893341,291.1432800292969,291.1499938964844,273.1499938964844,270.6155700683594,284.8668212890625,293.2242126464844,293.14337158203125,1.0,0.1901602745056152,0.806899905204773,0.806899905204773,1.0,1.0,-0.8881402611732483,0.3699695765972137,0.5181707143783569,0.1616630405187606,0.0,0.0,0.3885353803634643,24.534772872924805,25.0,1.1413980722427368,-7414.015625,76.83324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1666564494371414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991651892662048,0.2991698384284973,-4.665037977247266e-06,0.0,0.0001691351062618,0.0,0.0,13.623080253601074,0.0,0.0,0.0,0.3088057339191437,4.0,0.0,1.0
756000,293.1210327148437,297.1499938964844,293.1499938964844,0.0681638270616531,-1677.1690673828125,304.1473693847656,0.8026536703109741,0.1395246684551239,0.1259490400552749,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1431884765625,0.5670515894889832,0.050000000745058,0.0481261275708675,293.1404724121094,297.1499938964844,293.1499938964844,0.0685029849410057,-1309.073486328125,304.1481628417969,0.8036040663719177,0.139980286359787,0.0982995852828025,293.12274169921875,297.1499938964844,293.1499938964844,0.1435002535581588,-3187.98486328125,304.1474914550781,0.9812650084495544,0.2525845468044281,0.2394030094146728,293.1822814941406,297.1499938964844,293.1499938964844,0.0024582645855844,-864.0747680664062,296.2713928222656,0.5670515894889832,0.050000000745058,0.2282896339893341,291.1432800292969,291.1499938964844,273.1499938964844,270.6155700683594,284.8668212890625,293.2242126464844,293.14337158203125,1.0,0.1901602745056152,0.806899905204773,0.806899905204773,1.0,1.0,-0.8881402611732483,0.3699695765972137,0.5181707143783569,0.1616630405187606,0.0,0.0,0.3885353803634643,24.534772872924805,25.0,1.1413980722427368,-7414.015625,76.83324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,307.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1666564494371414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991651892662048,0.2991698384284973,-4.665037977247266e-06,0.0,0.0001691351062618,0.0,0.0,13.623080253601074,0.0,0.0,0.0,0.3088057339191437,4.0,0.0,1.0
756060,293.1207580566406,297.1499938964844,293.1499938964844,0.0686908364295959,-1686.4837646484375,304.1473693847656,0.8044670820236206,0.1403138786554336,0.1266563087701797,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.567275881767273,0.050000000745058,0.0481247305870056,293.13824462890625,297.1499938964844,293.1499938964844,0.0689587071537971,-1315.354248046875,304.14801025390625,0.8052148818969727,0.1406764537096023,0.0987785309553146,293.1224365234375,297.1499938964844,293.1499938964844,0.1440119594335556,-3197.1484375,304.1474609375,0.9823914170265198,0.2533321380615234,0.2401062101125717,293.1788635253906,297.1499938964844,293.1499938964844,0.002456871792674,-863.5629272460938,296.2701416015625,0.567275881767273,0.050000000745058,0.2282830029726028,291.1439514160156,291.1499938964844,273.1499938964844,270.6168212890625,284.8649597167969,293.2240600585937,293.14404296875,1.0,0.1903935670852661,0.8068562746047974,0.8068562746047974,1.0,1.0,-0.8903982639312744,0.3709872364997864,0.5194110870361328,0.1620530486106872,0.0,0.0,0.3892915546894073,24.52199935913086,25.0,0.919179379940033,-7434.68212890625,77.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,307.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1672055274248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000421524047851,0.3000468313694,-4.668042947741924e-06,0.0,0.0001696923573035,0.0,0.0,13.67691421508789,0.0,0.0,0.0,0.309028297662735,4.0,0.0,1.0
756120,293.1207580566406,297.1499938964844,293.1499938964844,0.0686908364295959,-1686.4837646484375,304.1473693847656,0.8044670820236206,0.1403138786554336,0.1266563087701797,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1438903808594,0.567275881767273,0.050000000745058,0.0481247305870056,293.13824462890625,297.1499938964844,293.1499938964844,0.0689587071537971,-1315.354248046875,304.14801025390625,0.8052148818969727,0.1406764537096023,0.0987785309553146,293.1224365234375,297.1499938964844,293.1499938964844,0.1440119594335556,-3197.1484375,304.1474609375,0.9823914170265198,0.2533321380615234,0.2401062101125717,293.1788635253906,297.1499938964844,293.1499938964844,0.002456871792674,-863.5629272460938,296.2701416015625,0.567275881767273,0.050000000745058,0.2282830029726028,291.1439514160156,291.1499938964844,273.1499938964844,270.6168212890625,284.8649597167969,293.2240600585937,293.14404296875,1.0,0.1903935670852661,0.8068562746047974,0.8068562746047974,1.0,1.0,-0.8903982639312744,0.3709872364997864,0.5194110870361328,0.1620530486106872,0.0,0.0,0.3892915546894073,24.52199935913086,25.0,0.919179379940033,-7434.68212890625,77.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,307.0708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1672055274248123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000421524047851,0.3000468313694,-4.668042947741924e-06,0.0,0.0001696923573035,0.0,0.0,13.67691421508789,0.0,0.0,0.0,0.309028297662735,4.0,0.0,1.0
756180,293.1205139160156,297.1499938964844,293.1499938964844,0.0692186802625656,-1695.8350830078125,304.1473693847656,0.8062673807144165,0.1411025524139404,0.1273631900548935,293.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5674976110458374,0.050000000745058,0.0481233522295951,293.1361083984375,297.1499938964844,293.1499938964844,0.0694387927651405,-1321.984375,304.1478881835937,0.8068756461143494,0.1414059549570083,0.0992811769247055,293.1221923828125,297.1499938964844,293.1499938964844,0.1445292830467224,-3206.411865234375,304.1474609375,0.9835021495819092,0.2540812790393829,0.2408109307289123,293.1754455566406,297.1499938964844,293.1499938964844,0.0024564943742007,-863.4168701171875,296.2699279785156,0.5674976110458374,0.050000000745058,0.2282764613628387,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8632202148437,293.22381591796875,293.1444091796875,1.0,0.1906326562166214,0.8068126440048218,0.8068126440048218,1.0,1.0,-0.8926862478256226,0.3720119595527649,0.5206742882728577,0.1624658554792404,0.0,0.0,0.3900085389614105,24.510374069213867,25.0,0.5524887442588806,-7455.1259765625,77.59944915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,307.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.1677006632089615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300860196352005,0.3008648753166199,-4.670803264161805e-06,0.0,0.0001701948494883,0.0,0.0,13.727103233337402,0.0,0.0,0.0,0.3092356026172638,4.0,0.0,1.0
756240,293.1205139160156,297.1499938964844,293.1499938964844,0.0692186802625656,-1695.8350830078125,304.1473693847656,0.8062673807144165,0.1411025524139404,0.1273631900548935,293.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.5674976110458374,0.050000000745058,0.0481233522295951,293.1361083984375,297.1499938964844,293.1499938964844,0.0694387927651405,-1321.984375,304.1478881835937,0.8068756461143494,0.1414059549570083,0.0992811769247055,293.1221923828125,297.1499938964844,293.1499938964844,0.1445292830467224,-3206.411865234375,304.1474609375,0.9835021495819092,0.2540812790393829,0.2408109307289123,293.1754455566406,297.1499938964844,293.1499938964844,0.0024564943742007,-863.4168701171875,296.2699279785156,0.5674976110458374,0.050000000745058,0.2282764613628387,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8632202148437,293.22381591796875,293.1444091796875,1.0,0.1906326562166214,0.8068126440048218,0.8068126440048218,1.0,1.0,-0.8926862478256226,0.3720119595527649,0.5206742882728577,0.1624658554792404,0.0,0.0,0.3900085389614105,24.510374069213867,25.0,0.5524887442588806,-7455.1259765625,77.59944915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,307.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.1677006632089615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300860196352005,0.3008648753166199,-4.670803264161805e-06,0.0,0.0001701948494883,0.0,0.0,13.727103233337402,0.0,0.0,0.0,0.3092356026172638,4.0,0.0,1.0
756300,293.12042236328125,297.1499938964844,293.1499938964844,0.0694828033447265,-1700.5225830078125,304.1473693847656,0.8071556091308594,0.1414964199066162,0.1277163177728653,293.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1444702148437,0.5676077008247375,0.050000000745058,0.0481226705014705,293.1351013183594,297.1499938964844,293.1499938964844,0.0696874633431434,-1325.4239501953125,304.1477966308594,0.807717502117157,0.1417824178934097,0.0995408967137336,293.1220703125,297.1499938964844,293.1499938964844,0.1447900086641311,-3211.079833984375,304.1474304199219,0.9840517044067384,0.2544562518596649,0.241163745522499,293.1737365722656,297.1499938964844,293.1499938964844,0.0024566946085542,-863.48388671875,296.2702331542969,0.5676077008247375,0.050000000745058,0.2282732278108596,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,284.86236572265625,293.2236633300781,293.1445007324219,1.0,0.190754234790802,0.806790828704834,0.806790828704834,1.0,1.0,-0.893840491771698,0.3725262880325317,0.5213142037391663,0.1626812815666198,0.0,0.0,0.3903656005859375,24.50497055053711,25.0,0.3734122216701507,-7465.35498046875,77.79612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.1679297834634781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012637495994568,0.3012684285640716,-4.672143859352218e-06,0.0,0.0001704273890936,0.0,0.0,13.751835823059082,0.0,0.0,0.0,0.3093376159667969,4.0,0.0,1.0
756360,293.1203308105469,297.1499938964844,293.1499938964844,0.0697468221187591,-1705.2132568359375,304.1473693847656,0.8080347776412964,0.1418899297714233,0.1280691027641296,293.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14453125,0.567717432975769,0.050000000745058,0.0481219887733459,293.1341247558594,297.1499938964844,293.1499938964844,0.0699408501386642,-1328.932373046875,304.1477355957031,0.8085647821426392,0.1421655863523483,0.0998053252696991,293.1219787597656,297.1499938964844,293.1499938964844,0.1450516730546951,-3215.76416015625,304.1474304199219,0.9845975637435912,0.2548314034938812,0.2415167242288589,293.1719970703125,297.1499938964844,293.1499938964844,0.0024571234825998,-863.6326904296875,296.270751953125,0.567717432975769,0.050000000745058,0.2282699942588806,291.14453125,291.1499938964844,273.1499938964844,270.6190185546875,284.861572265625,293.2234802246094,293.14453125,1.0,0.1908769309520721,0.8067654967308044,0.8067654967308044,1.0,1.0,-0.8950002193450928,0.3730409443378448,0.5219592452049255,0.1629025936126709,0.0,0.0,0.3907249271869659,24.499799728393555,25.0,0.2142782360315323,-7475.59814453125,77.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,307.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1681491881608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016688227653503,0.3016735017299652,-4.673481271311175e-06,0.0,0.0001706500479485,0.0,0.0,13.776659965515137,0.0,0.0,0.0,0.3094399273395538,4.0,0.0,1.0
756420,293.1201477050781,297.1499938964844,293.1499938964844,0.0702740550041198,-1714.5950927734375,304.1473693847656,0.8097667694091797,0.1426750868558883,0.1287732571363449,293.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5679356455802917,0.050000000745058,0.0481206364929676,293.1322326660156,297.1499938964844,293.1499938964844,0.0704625025391578,-1336.1654052734375,304.14764404296875,0.8102779984474182,0.1429529041051864,0.1003492325544357,293.12176513671875,297.1499938964844,293.1499938964844,0.145577535033226,-3225.174072265625,304.1473999023437,0.9856775999069214,0.2555818855762481,0.2422230094671249,293.1685791015625,297.1499938964844,293.1499938964844,0.0024587421212345,-864.2014770507812,296.2726745605469,0.5679356455802917,0.050000000745058,0.228263571858406,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8600158691406,293.2230529785156,293.1445007324219,1.0,0.1911258697509765,0.8067147731781006,0.8067147731781006,1.0,1.0,-0.897336483001709,0.3740714490413666,0.52326500415802,0.1633653342723846,0.0,0.0,0.391459047794342,24.49022483825684,25.0,-0.0391150936484336,-7496.126953125,78.39665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,307.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1685603559017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024939000606537,0.3024985790252685,-4.6761874727963004e-06,0.0,0.0001710673241177,0.0,0.0,13.827237129211426,0.0,0.0,0.0,0.309648185968399,4.0,0.0,1.0
756480,293.1201477050781,297.1499938964844,293.1499938964844,0.0702740550041198,-1714.5950927734375,304.1473693847656,0.8097667694091797,0.1426750868558883,0.1287732571363449,293.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.5679356455802917,0.050000000745058,0.0481206364929676,293.1322326660156,297.1499938964844,293.1499938964844,0.0704625025391578,-1336.1654052734375,304.14764404296875,0.8102779984474182,0.1429529041051864,0.1003492325544357,293.12176513671875,297.1499938964844,293.1499938964844,0.145577535033226,-3225.174072265625,304.1473999023437,0.9856775999069214,0.2555818855762481,0.2422230094671249,293.1685791015625,297.1499938964844,293.1499938964844,0.0024587421212345,-864.2014770507812,296.2726745605469,0.5679356455802917,0.050000000745058,0.228263571858406,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8600158691406,293.2230529785156,293.1445007324219,1.0,0.1911258697509765,0.8067147731781006,0.8067147731781006,1.0,1.0,-0.897336483001709,0.3740714490413666,0.52326500415802,0.1633653342723846,0.0,0.0,0.391459047794342,24.49022483825684,25.0,-0.0391150936484336,-7496.126953125,78.39665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,307.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1685603559017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024939000606537,0.3024985790252685,-4.6761874727963004e-06,0.0,0.0001710673241177,0.0,0.0,13.827237129211426,0.0,0.0,0.0,0.309648185968399,4.0,0.0,1.0
756540,293.1200256347656,297.1499938964844,293.1499938964844,0.0707994028925895,-1723.9619140625,304.1473693847656,0.811465859413147,0.1434571295976638,0.1294748187065124,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1443786621094,0.5681527853012085,0.050000000745058,0.0481192916631698,293.1304626464844,297.1499938964844,293.1499938964844,0.0710011050105094,-1343.6478271484375,304.14752197265625,0.8120107650756836,0.1437647342681884,0.1009106859564781,293.1216125488281,297.1499938964844,293.1499938964844,0.1461055725812912,-3234.617431640625,304.1473999023437,0.9867420792579652,0.2563319802284241,0.2429291009902954,293.1651306152344,297.1499938964844,293.1499938964844,0.0024613090790808,-865.1069946289062,296.27569580078125,0.5681527853012085,0.050000000745058,0.2282572090625763,291.14434814453125,291.1499938964844,273.1499938964844,270.62078857421875,284.8586120605469,293.22247314453125,293.1443176269531,1.0,0.1913788914680481,0.8066640496253967,0.8066640496253967,1.0,1.0,-0.8996905088424683,0.3751004338264465,0.5245900750160217,0.1638570129871368,0.0,0.0,0.3922223746776581,24.481609344482425,25.0,-0.2174752503633499,-7516.6943359375,78.8050308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,307.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.1689446121454239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033500611782074,0.3033547401428222,-4.67898325950955e-06,0.0,0.0001714573008939,0.0,0.0,13.879776000976562,0.0,0.0,0.0,0.3098644018173218,4.0,0.0,1.0
756600,293.1200256347656,297.1499938964844,293.1499938964844,0.0707994028925895,-1723.9619140625,304.1473693847656,0.811465859413147,0.1434571295976638,0.1294748187065124,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1443786621094,0.5681527853012085,0.050000000745058,0.0481192916631698,293.1304626464844,297.1499938964844,293.1499938964844,0.0710011050105094,-1343.6478271484375,304.14752197265625,0.8120107650756836,0.1437647342681884,0.1009106859564781,293.1216125488281,297.1499938964844,293.1499938964844,0.1461055725812912,-3234.617431640625,304.1473999023437,0.9867420792579652,0.2563319802284241,0.2429291009902954,293.1651306152344,297.1499938964844,293.1499938964844,0.0024613090790808,-865.1069946289062,296.27569580078125,0.5681527853012085,0.050000000745058,0.2282572090625763,291.14434814453125,291.1499938964844,273.1499938964844,270.62078857421875,284.8586120605469,293.22247314453125,293.1443176269531,1.0,0.1913788914680481,0.8066640496253967,0.8066640496253967,1.0,1.0,-0.8996905088424683,0.3751004338264465,0.5245900750160217,0.1638570129871368,0.0,0.0,0.3922223746776581,24.481609344482425,25.0,-0.2174752503633499,-7516.6943359375,78.8050308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0349426269531,307.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.1689446121454239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033500611782074,0.3033547401428222,-4.67898325950955e-06,0.0,0.0001714573008939,0.0,0.0,13.879776000976562,0.0,0.0,0.0,0.3098644018173218,4.0,0.0,1.0
756660,293.11993408203125,297.1499938964844,293.1499938964844,0.0713218748569488,-1733.2950439453125,304.1473693847656,0.8131338953971863,0.1442351043224334,0.1301729083061218,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1441345214844,0.5683690309524536,0.050000000745058,0.048117958009243,293.1287841796875,297.1499938964844,293.1499938964844,0.0715553238987922,-1351.361328125,304.1474304199219,0.8137620091438293,0.1445997208356857,0.101488709449768,293.1214599609375,297.1499938964844,293.1499938964844,0.1466346830129623,-3244.073974609375,304.1473693847656,0.9877907037734984,0.2570810616016388,0.2436343729496002,293.1617126464844,297.1499938964844,293.1499938964844,0.0024648532271385,-866.3576049804688,296.2799072265625,0.5683690309524536,0.050000000745058,0.2282508760690689,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,284.8573608398437,293.2217712402344,293.14410400390625,1.0,0.1916356831789016,0.806605875492096,0.806605875492096,1.0,1.0,-0.9020593762397766,0.3761245608329773,0.5259348154067993,0.16438028216362,0.0,0.0,0.3930229246616363,24.47396469116211,25.0,-0.3252224028110504,-7537.26806640625,79.21919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,307.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1693111360073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042488396167755,0.3042535185813904,-4.681915470428066e-06,0.0,0.000171829276951,0.0,0.0,13.93502140045166,0.0,0.0,0.0,0.3100916147232055,4.0,0.0,1.0
756720,293.11993408203125,297.1499938964844,293.1499938964844,0.0713218748569488,-1733.2950439453125,304.1473693847656,0.8131338953971863,0.1442351043224334,0.1301729083061218,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1441345214844,0.5683690309524536,0.050000000745058,0.048117958009243,293.1287841796875,297.1499938964844,293.1499938964844,0.0715553238987922,-1351.361328125,304.1474304199219,0.8137620091438293,0.1445997208356857,0.101488709449768,293.1214599609375,297.1499938964844,293.1499938964844,0.1466346830129623,-3244.073974609375,304.1473693847656,0.9877907037734984,0.2570810616016388,0.2436343729496002,293.1617126464844,297.1499938964844,293.1499938964844,0.0024648532271385,-866.3576049804688,296.2799072265625,0.5683690309524536,0.050000000745058,0.2282508760690689,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,284.8573608398437,293.2217712402344,293.14410400390625,1.0,0.1916356831789016,0.806605875492096,0.806605875492096,1.0,1.0,-0.9020593762397766,0.3761245608329773,0.5259348154067993,0.16438028216362,0.0,0.0,0.3930229246616363,24.47396469116211,25.0,-0.3252224028110504,-7537.26806640625,79.21919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,307.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1693111360073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042488396167755,0.3042535185813904,-4.681915470428066e-06,0.0,0.000171829276951,0.0,0.0,13.93502140045166,0.0,0.0,0.0,0.3100916147232055,4.0,0.0,1.0
756780,293.119873046875,297.1499938964844,293.1499938964844,0.0718407332897186,-1742.5799560546875,304.1473693847656,0.8147734999656677,0.1450082212686538,0.1308668553829193,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14385986328125,0.5685849785804749,0.050000000745058,0.0481166243553161,293.1272277832031,297.1499938964844,293.1499938964844,0.0721229091286659,-1359.2752685546875,304.1473388671875,0.815528929233551,0.1454550474882125,0.1020813360810279,293.121337890625,297.1499938964844,293.1499938964844,0.1471639275550842,-3253.525146484375,304.1473693847656,0.9888237714767456,0.2578286230564117,0.2443383485078811,293.15826416015625,297.1499938964844,293.1499938964844,0.0024693419691175,-867.9407958984375,296.2852478027344,0.5685849785804749,0.050000000745058,0.2282445579767227,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,284.8562927246094,293.2209167480469,293.1438293457031,1.0,0.1918957084417343,0.8065477013587952,0.8065477013587952,1.0,1.0,-0.9044392704963684,0.3771413266658783,0.5272979140281677,0.1649386435747146,0.0,0.0,0.3938623666763305,24.46723175048828,25.0,-0.3805720508098602,-7557.8134765625,79.6384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,307.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1696698516607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051938116550445,0.3051984906196594,-4.68500547867734e-06,0.0,0.0001721933367662,0.0,0.0,13.99323558807373,0.0,0.0,0.0,0.3103309869766235,4.0,0.0,1.0
