time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756840,293.119873046875,297.1499938964844,293.1499938964844,0.0718407332897186,-1742.5799560546875,304.1473693847656,0.8147734999656677,0.1450082212686538,0.1308668553829193,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.14385986328125,0.5685849785804749,0.050000000745058,0.0481166243553161,293.1272277832031,297.1499938964844,293.1499938964844,0.0721229091286659,-1359.2752685546875,304.1473388671875,0.815528929233551,0.1454550474882125,0.1020813360810279,293.121337890625,297.1499938964844,293.1499938964844,0.1471639275550842,-3253.525146484375,304.1473693847656,0.9888237714767456,0.2578286230564117,0.2443383485078811,293.15826416015625,297.1499938964844,293.1499938964844,0.0024693419691175,-867.9407958984375,296.2852478027344,0.5685849785804749,0.050000000745058,0.2282445579767227,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,284.8562927246094,293.2209167480469,293.1438293457031,1.0,0.1918957084417343,0.8065477013587952,0.8065477013587952,1.0,1.0,-0.9044392704963684,0.3771413266658783,0.5272979140281677,0.1649386435747146,0.0,0.0,0.3938623666763305,24.46723175048828,25.0,-0.3805720508098602,-7557.8134765625,79.6384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,307.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1696698516607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051938116550445,0.3051984906196594,-4.68500547867734e-06,0.0,0.0001721933367662,0.0,0.0,13.99323558807373,0.0,0.0,0.0,0.3103309869766235,4.0,0.0,1.0
756900,293.119873046875,297.1499938964844,293.1499938964844,0.0720984414219856,-1747.1976318359375,304.1473999023437,0.8155826330184937,0.1453925222158432,0.1312118768692016,293.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14373779296875,0.5686927437782288,0.050000000745058,0.048115961253643,293.1264953613281,297.1499938964844,293.1499938964844,0.0724114850163459,-1363.3043212890625,304.1473083496094,0.8164182901382446,0.1458900868892669,0.1023829728364944,293.12127685546875,297.1499938964844,293.1499938964844,0.147428274154663,-3258.2431640625,304.1473693847656,0.9893341064453124,0.258201539516449,0.2446895986795425,293.15655517578125,297.1499938964844,293.1499938964844,0.0024719648063182,-868.8651733398438,296.28839111328125,0.5686927437782288,0.050000000745058,0.2282414138317108,291.1437072753906,291.1499938964844,273.1499938964844,270.6224060058594,284.8558349609375,293.2204284667969,293.1436767578125,1.0,0.1920268684625625,0.8065186142921448,0.8065186142921448,1.0,1.0,-0.9056323766708374,0.3776460886001587,0.5279862880706787,0.1652319878339767,0.0,0.0,0.3942975997924804,24.464231491088867,25.0,-0.3909864723682403,-7568.0654296875,79.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,307.1331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1698489338159561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056851923465729,0.3056898713111877,-4.686618012783583e-06,0.0,0.0001723750756355,0.0,0.0,14.023566246032717,0.0,0.0,0.0,0.3104556798934936,4.0,0.0,1.0
756960,293.119873046875,297.1499938964844,293.1499938964844,0.0723549872636795,-1751.798095703125,304.1473999023437,0.8163852691650391,0.1457753926515579,0.1315556168556213,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435852050781,0.5688006281852722,0.050000000745058,0.0481152981519699,293.1257629394531,297.1499938964844,293.1499938964844,0.0727026760578155,-1367.3734130859375,304.1472473144531,0.8173106908798218,0.1463293731212616,0.102687619626522,293.1212463378906,297.1499938964844,293.1499938964844,0.1476923525333404,-3262.9541015625,304.1473693847656,0.9898406267166138,0.2585739493370056,0.2450403273105621,293.1548156738281,297.1499938964844,293.1499938964844,0.0024748197756707,-869.8709106445312,296.2918395996094,0.5688006281852722,0.050000000745058,0.2282382547855377,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8554077148437,293.2198791503906,293.1435241699219,1.0,0.1921586543321609,0.8064858913421631,0.8064858913421631,1.0,1.0,-0.9068269729614258,0.3781478106975555,0.5286791324615479,0.1655345261096954,0.0,0.0,0.3947418332099914,24.46144676208496,25.0,-0.3916709125041961,-7578.29833984375,80.06218719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,307.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9140625,18000.0,0.0,0.0,0.1700290590524673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061878681182861,0.306192547082901,-4.688271019404056e-06,0.0,0.0001725578767945,0.0,0.0,14.054635047912598,0.0,0.0,0.0,0.3105834424495697,4.0,0.0,1.0
757020,293.119873046875,297.1499938964844,293.1499938964844,0.0728642791509628,-1760.94189453125,304.1474304199219,0.8179721832275391,0.1465362012386322,0.1322389394044876,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1433410644531,0.5690166354179382,0.050000000745058,0.0481139719486236,293.1244201660156,297.1499938964844,293.1499938964844,0.0732917711138725,-1375.6163330078125,304.1471862792969,0.8191031813621521,0.1472187340259552,0.1033048331737518,293.1211853027344,297.1499938964844,293.1499938964844,0.1482192575931549,-3272.347900390625,304.1473693847656,0.9908419251441956,0.259316623210907,0.2457399815320968,293.1513671875,297.1499938964844,293.1499938964844,0.0024811951443552,-872.114990234375,296.2995910644531,0.5690166354179382,0.050000000745058,0.2282319664955139,291.143310546875,291.1499938964844,273.1499938964844,270.6230773925781,284.854736328125,293.2186584472656,293.1432800292969,1.0,0.1924238502979278,0.8064204454421997,0.8064204454421997,1.0,1.0,-0.909218430519104,0.3791415691375732,0.5300768613815308,0.1661688238382339,0.0,0.0,0.395653635263443,24.45649719238281,25.0,-0.3655651211738586,-7598.69873046875,80.48966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,307.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.170395016670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072237372398376,0.3072284162044525,-4.691692538472125e-06,0.0,0.000172929270775,0.0,0.0,14.118803977966309,0.0,0.0,0.0,0.3108472526073456,4.0,0.0,1.0
757080,293.119873046875,297.1499938964844,293.1499938964844,0.0728642791509628,-1760.94189453125,304.1474304199219,0.8179721832275391,0.1465362012386322,0.1322389394044876,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1433410644531,0.5690166354179382,0.050000000745058,0.0481139719486236,293.1244201660156,297.1499938964844,293.1499938964844,0.0732917711138725,-1375.6163330078125,304.1471862792969,0.8191031813621521,0.1472187340259552,0.1033048331737518,293.1211853027344,297.1499938964844,293.1499938964844,0.1482192575931549,-3272.347900390625,304.1473693847656,0.9908419251441956,0.259316623210907,0.2457399815320968,293.1513671875,297.1499938964844,293.1499938964844,0.0024811951443552,-872.114990234375,296.2995910644531,0.5690166354179382,0.050000000745058,0.2282319664955139,291.143310546875,291.1499938964844,273.1499938964844,270.6230773925781,284.854736328125,293.2186584472656,293.1432800292969,1.0,0.1924238502979278,0.8064204454421997,0.8064204454421997,1.0,1.0,-0.909218430519104,0.3791415691375732,0.5300768613815308,0.1661688238382339,0.0,0.0,0.395653635263443,24.45649719238281,25.0,-0.3655651211738586,-7598.69873046875,80.48966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,307.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.170395016670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072237372398376,0.3072284162044525,-4.691692538472125e-06,0.0,0.000172929270775,0.0,0.0,14.118803977966309,0.0,0.0,0.0,0.3108472526073456,4.0,0.0,1.0
757140,293.11993408203125,297.1499938964844,293.1499938964844,0.0733673498034477,-1769.9874267578125,304.1474304199219,0.8195328116416931,0.1472891420125961,0.1329153031110763,293.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430969238281,0.5692323446273804,0.050000000745058,0.0481126457452774,293.1231689453125,297.1499938964844,293.1499938964844,0.0738894641399383,-1383.99365234375,304.1471252441406,0.8209061622619629,0.1481224447488784,0.1039324328303337,293.1211242675781,297.1499938964844,293.1499938964844,0.1487436443567276,-3281.68798828125,304.1473693847656,0.9918261170387268,0.2600557804107666,0.2464363873004913,293.1479187011719,297.1499938964844,293.1499938964844,0.0024885598104447,-874.7042846679688,296.3086242675781,0.5692323446273804,0.050000000745058,0.2282256782054901,291.14306640625,291.1499938964844,273.1499938964844,270.6234130859375,284.8542785644531,293.2172241210937,293.14306640625,1.0,0.1926910728216171,0.8063549995422363,0.8063549995422363,1.0,1.0,-0.911610186100006,0.3801208436489105,0.531489372253418,0.166842520236969,0.0,0.0,0.3965941667556762,24.45248985290528,25.0,-0.3139697909355163,-7618.978515625,80.92037200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,307.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1707734018564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082984387874603,0.3083031475543976,-4.6952686716394965e-06,0.0,0.0001733132958179,0.0,0.0,14.185595512390137,0.0,0.0,0.0,0.3111218214035034,4.0,0.0,1.0
757200,293.11993408203125,297.1499938964844,293.1499938964844,0.0733673498034477,-1769.9874267578125,304.1474304199219,0.8195328116416931,0.1472891420125961,0.1329153031110763,293.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1430969238281,0.5692323446273804,0.050000000745058,0.0481126457452774,293.1231689453125,297.1499938964844,293.1499938964844,0.0738894641399383,-1383.99365234375,304.1471252441406,0.8209061622619629,0.1481224447488784,0.1039324328303337,293.1211242675781,297.1499938964844,293.1499938964844,0.1487436443567276,-3281.68798828125,304.1473693847656,0.9918261170387268,0.2600557804107666,0.2464363873004913,293.1479187011719,297.1499938964844,293.1499938964844,0.0024885598104447,-874.7042846679688,296.3086242675781,0.5692323446273804,0.050000000745058,0.2282256782054901,291.14306640625,291.1499938964844,273.1499938964844,270.6234130859375,284.8542785644531,293.2172241210937,293.14306640625,1.0,0.1926910728216171,0.8063549995422363,0.8063549995422363,1.0,1.0,-0.911610186100006,0.3801208436489105,0.531489372253418,0.166842520236969,0.0,0.0,0.3965941667556762,24.45248985290528,25.0,-0.3139697909355163,-7618.978515625,80.92037200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,307.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1707734018564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082984387874603,0.3083031475543976,-4.6952686716394965e-06,0.0,0.0001733132958179,0.0,0.0,14.185595512390137,0.0,0.0,0.0,0.3111218214035034,4.0,0.0,1.0
757260,293.1200256347656,297.1499938964844,293.1499938964844,0.073864035308361,-1778.9310302734375,304.1474609375,0.8210691809654236,0.1480338871479034,0.1335845291614532,293.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1429138183594,0.5694481134414673,0.050000000745058,0.0481113269925117,293.1220092773437,297.1499938964844,293.1499938964844,0.0744935423135757,-1392.474853515625,304.1470947265625,0.8227164149284363,0.1490372270345688,0.1045681908726692,293.1211242675781,297.1499938964844,293.1499938964844,0.1492651253938675,-3290.96826171875,304.1473693847656,0.9927933812141418,0.2607910335063934,0.2471292912960052,293.1444702148437,297.1499938964844,293.1499938964844,0.0024968492798507,-877.6159057617188,296.3188781738281,0.5694481134414673,0.050000000745058,0.2282194197177887,291.14288330078125,291.1499938964844,273.1499938964844,270.6236572265625,284.8540344238281,293.2156066894531,293.14288330078125,1.0,0.1929598003625869,0.8062839508056641,0.8062839508056641,1.0,1.0,-0.9139989614486694,0.3810840845108032,0.5329148769378662,0.1675538420677185,0.0,0.0,0.3975545465946197,24.449329376220703,25.0,-0.2435561120510101,-7639.12939453125,81.35359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,307.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.1711663454771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309402197599411,0.3094069063663482,-4.698967131844256e-06,0.0,0.0001737120910547,0.0,0.0,14.25441837310791,0.0,0.0,0.0,0.3114047944545746,4.0,0.0,1.0
757320,293.1200256347656,297.1499938964844,293.1499938964844,0.073864035308361,-1778.9310302734375,304.1474609375,0.8210691809654236,0.1480338871479034,0.1335845291614532,293.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1429138183594,0.5694481134414673,0.050000000745058,0.0481113269925117,293.1220092773437,297.1499938964844,293.1499938964844,0.0744935423135757,-1392.474853515625,304.1470947265625,0.8227164149284363,0.1490372270345688,0.1045681908726692,293.1211242675781,297.1499938964844,293.1499938964844,0.1492651253938675,-3290.96826171875,304.1473693847656,0.9927933812141418,0.2607910335063934,0.2471292912960052,293.1444702148437,297.1499938964844,293.1499938964844,0.0024968492798507,-877.6159057617188,296.3188781738281,0.5694481134414673,0.050000000745058,0.2282194197177887,291.14288330078125,291.1499938964844,273.1499938964844,270.6236572265625,284.8540344238281,293.2156066894531,293.14288330078125,1.0,0.1929598003625869,0.8062839508056641,0.8062839508056641,1.0,1.0,-0.9139989614486694,0.3810840845108032,0.5329148769378662,0.1675538420677185,0.0,0.0,0.3975545465946197,24.449329376220703,25.0,-0.2435561120510101,-7639.12939453125,81.35359191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,307.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.1711663454771042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309402197599411,0.3094069063663482,-4.698967131844256e-06,0.0,0.0001737120910547,0.0,0.0,14.25441837310791,0.0,0.0,0.0,0.3114047944545746,4.0,0.0,1.0
757380,293.1201171875,297.1499938964844,293.1499938964844,0.0743535533547401,-1787.7576904296875,304.1474914550781,0.8225808143615723,0.1487693786621093,0.1342456340789795,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1427917480469,0.5696634650230408,0.050000000745058,0.048110008239746,293.12091064453125,297.1499938964844,293.1499938964844,0.0751063898205757,-1401.0936279296875,304.14703369140625,0.8245420455932617,0.1499721556901931,0.1052148342132568,293.12115478515625,297.1499938964844,293.1499938964844,0.1497804671525955,-3300.1298828125,304.1473999023437,0.9937393069267272,0.2615145742893219,0.2478144019842147,293.1410217285156,297.1499938964844,293.1499938964844,0.0025060863699764,-880.8573608398438,296.33038330078125,0.5696634650230408,0.050000000745058,0.2282131612300872,291.1427917480469,291.1499938964844,273.1499938964844,270.6238098144531,284.8539123535156,293.2137145996094,293.14276123046875,1.0,0.1932296305894851,0.8062129020690918,0.8062129020690918,1.0,1.0,-0.9163817763328552,0.3820312023162842,0.534350574016571,0.1683005094528198,0.0,0.0,0.398526519536972,24.447004318237305,25.0,-0.1655898094177246,-7659.14208984375,81.78874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1715754568576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105260133743286,0.3105307221412658,-4.7027624532347545e-06,0.0,0.0001741272717481,0.0,0.0,14.32473373413086,0.0,0.0,0.0,0.3116938769817352,4.0,0.0,1.0
757440,293.1201171875,297.1499938964844,293.1499938964844,0.0743535533547401,-1787.7576904296875,304.1474914550781,0.8225808143615723,0.1487693786621093,0.1342456340789795,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1427917480469,0.5696634650230408,0.050000000745058,0.048110008239746,293.12091064453125,297.1499938964844,293.1499938964844,0.0751063898205757,-1401.0936279296875,304.14703369140625,0.8245420455932617,0.1499721556901931,0.1052148342132568,293.12115478515625,297.1499938964844,293.1499938964844,0.1497804671525955,-3300.1298828125,304.1473999023437,0.9937393069267272,0.2615145742893219,0.2478144019842147,293.1410217285156,297.1499938964844,293.1499938964844,0.0025060863699764,-880.8573608398438,296.33038330078125,0.5696634650230408,0.050000000745058,0.2282131612300872,291.1427917480469,291.1499938964844,273.1499938964844,270.6238098144531,284.8539123535156,293.2137145996094,293.14276123046875,1.0,0.1932296305894851,0.8062129020690918,0.8062129020690918,1.0,1.0,-0.9163817763328552,0.3820312023162842,0.534350574016571,0.1683005094528198,0.0,0.0,0.398526519536972,24.447004318237305,25.0,-0.1655898094177246,-7659.14208984375,81.78874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1715754568576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105260133743286,0.3105307221412658,-4.7027624532347545e-06,0.0,0.0001741272717481,0.0,0.0,14.32473373413086,0.0,0.0,0.0,0.3116938769817352,4.0,0.0,1.0
757500,293.1202087402344,297.1499938964844,293.1499938964844,0.0745955109596252,-1792.1248779296875,304.14752197265625,0.8233277797698975,0.149133488535881,0.1345729380846023,293.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.14276123046875,0.5697712302207947,0.050000000745058,0.0481093488633632,293.12030029296875,297.1499938964844,293.1499938964844,0.075422391295433,-1405.54443359375,304.1470031738281,0.8254780173301697,0.1504582166671753,0.1055490598082542,293.1212463378906,297.1499938964844,293.1499938964844,0.150031104683876,-3304.58056640625,304.1473999023437,0.9941979050636292,0.2618638873100281,0.2481473833322525,293.1392822265625,297.1499938964844,293.1499938964844,0.0025110626593232,-882.602783203125,296.33660888671875,0.5697712302207947,0.050000000745058,0.2282100468873977,291.1427307128906,291.1499938964844,273.1499938964844,270.6238708496094,284.8539123535156,293.2126770019531,293.1427307128906,1.0,0.1933648735284805,0.8061773777008057,0.8061773777008057,1.0,1.0,-0.9175708889961244,0.382499098777771,0.5350717902183533,0.1686860471963882,0.0,0.0,0.3990149796009063,24.446104049682617,25.0,-0.1311028599739074,-7669.1044921875,82.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504455566406,307.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.1717860549688339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110929429531097,0.311097651720047,-4.704686944023706e-06,0.0,0.000174341010279,0.0,0.0,14.360296249389648,0.0,0.0,0.0,0.3118400573730469,4.0,0.0,1.0
757560,293.1202392578125,297.1499938964844,293.1499938964844,0.0748375356197357,-1796.49658203125,304.14752197265625,0.8240742683410645,0.1495034247636795,0.134900763630867,293.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1427001953125,0.5698791146278381,0.050000000745058,0.0481086932122707,293.1197509765625,297.1499938964844,293.1499938964844,0.075743019580841,-1410.064208984375,304.14697265625,0.8264248371124268,0.1509440392255783,0.1058885678648948,293.121337890625,297.1499938964844,293.1499938964844,0.1502764821052551,-3308.93505859375,304.1474304199219,0.994646430015564,0.2622071504592895,0.2484732270240783,293.1375427246094,297.1499938964844,293.1499938964844,0.0025162794627249,-884.4319458007812,296.3431396484375,0.5698791146278381,0.050000000745058,0.228206917643547,291.1427001953125,291.1499938964844,273.1499938964844,270.6239013671875,284.8539123535156,293.2115478515625,293.1427001953125,1.0,0.1935002654790878,0.8061383366584778,0.8061383366584778,1.0,1.0,-0.9187583923339844,0.3829632103443146,0.5357951521873474,0.1690787076950073,0.0,0.0,0.3995043039321899,24.445350646972656,25.0,-0.0985117778182029,-7679.04248046875,82.22554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,307.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.1720005571842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116622567176819,0.3116669654846191,-4.706625986727886e-06,0.0,0.0001745586923789,0.0,0.0,14.39606761932373,0.0,0.0,0.0,0.3119871318340301,4.0,0.0,1.0
757620,293.1200256347656,297.1499938964844,293.1499938964844,0.0753512531518936,-1805.7916259765625,304.1474914550781,0.8256463408470154,0.1503000557422638,0.1355988830327987,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1426696777344,0.5700973868370056,0.050000000745058,0.0481073632836341,293.1190490722656,297.1499938964844,293.1499938964844,0.0763562992215156,-1418.7149658203125,304.1469421386719,0.8282444477081299,0.1518573462963104,0.1065379977226257,293.12158203125,297.1499938964844,293.1499938964844,0.1507577896118164,-3317.470458984375,304.1474914550781,0.9955251812934875,0.2628828287124634,0.2491124719381332,293.1340637207031,297.1499938964844,293.1499938964844,0.0025273980572819,-888.3291015625,296.35711669921875,0.5700973868370056,0.050000000745058,0.228200614452362,291.1426696777344,291.1499938964844,273.1499938964844,270.6239013671875,284.8539733886719,293.2091064453125,293.1426696777344,1.0,0.1937715411186218,0.8060601949691772,0.8060601949691772,1.0,1.0,-0.921133816242218,0.3838843405246734,0.5372494459152222,0.1698842942714691,0.0,0.0,0.4004831910133362,24.44395637512207,25.0,-0.0425688624382019,-7698.884765625,82.66429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,307.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.1724398732185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128051459789276,0.3128098845481872,-4.710535449703457e-06,0.0,0.0001750045485096,0.0,0.0,14.46805477142334,0.0,0.0,0.0,0.3122830688953399,4.0,0.0,1.0
757680,293.1200256347656,297.1499938964844,293.1499938964844,0.0753512531518936,-1805.7916259765625,304.1474914550781,0.8256463408470154,0.1503000557422638,0.1355988830327987,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1426696777344,0.5700973868370056,0.050000000745058,0.0481073632836341,293.1190490722656,297.1499938964844,293.1499938964844,0.0763562992215156,-1418.7149658203125,304.1469421386719,0.8282444477081299,0.1518573462963104,0.1065379977226257,293.12158203125,297.1499938964844,293.1499938964844,0.1507577896118164,-3317.470458984375,304.1474914550781,0.9955251812934875,0.2628828287124634,0.2491124719381332,293.1340637207031,297.1499938964844,293.1499938964844,0.0025273980572819,-888.3291015625,296.35711669921875,0.5700973868370056,0.050000000745058,0.228200614452362,291.1426696777344,291.1499938964844,273.1499938964844,270.6239013671875,284.8539733886719,293.2091064453125,293.1426696777344,1.0,0.1937715411186218,0.8060601949691772,0.8060601949691772,1.0,1.0,-0.921133816242218,0.3838843405246734,0.5372494459152222,0.1698842942714691,0.0,0.0,0.4004831910133362,24.44395637512207,25.0,-0.0425688624382019,-7698.884765625,82.66429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,307.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.1724398732185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128051459789276,0.3128098845481872,-4.710535449703457e-06,0.0,0.0001750045485096,0.0,0.0,14.46805477142334,0.0,0.0,0.0,0.3122830688953399,4.0,0.0,1.0
757740,293.11993408203125,297.1499938964844,293.1499938964844,0.0758763179183006,-1815.3079833984373,304.1474609375,0.8272268176078796,0.1510806083679199,0.1363121420145034,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.142578125,0.5703028440475464,0.050000000745058,0.0481061115860939,293.1185913085937,297.1499938964844,293.1499938964844,0.0769360139966011,-1426.90283203125,304.1470031738281,0.8299565315246582,0.1527301669120788,0.1071510165929794,293.1218566894531,297.1499938964844,293.1499938964844,0.1512330919504165,-3325.8984375,304.14752197265625,0.9963682889938354,0.2635489404201507,0.2497411519289016,293.1305847167969,297.1499938964844,293.1499938964844,0.002539507811889,-892.5775146484375,296.37225341796875,0.5703028440475464,0.050000000745058,0.2281946837902069,291.1425476074219,291.1499938964844,273.1499938964844,270.62384033203125,284.8521728515625,293.20330810546875,293.1424865722656,1.0,0.1940425485372543,0.8059820532798767,0.8059820532798767,1.0,1.0,-0.9234716296195984,0.3847801089286804,0.538691520690918,0.1707064658403396,0.0,0.0,0.4014842808246612,24.444732666015625,25.0,-0.3214334547519684,-7719.2666015625,83.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430603027344,307.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1728928536176681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139648735523224,0.3139695823192596,-4.714497663371731e-06,0.0,0.0001754642726154,0.0,0.0,14.541259765625,0.0,0.0,0.0,0.3125840723514557,4.0,0.0,1.0
757800,293.11993408203125,297.1499938964844,293.1499938964844,0.0758763179183006,-1815.3079833984373,304.1474609375,0.8272268176078796,0.1510806083679199,0.1363121420145034,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.142578125,0.5703028440475464,0.050000000745058,0.0481061115860939,293.1185913085937,297.1499938964844,293.1499938964844,0.0769360139966011,-1426.90283203125,304.1470031738281,0.8299565315246582,0.1527301669120788,0.1071510165929794,293.1218566894531,297.1499938964844,293.1499938964844,0.1512330919504165,-3325.8984375,304.14752197265625,0.9963682889938354,0.2635489404201507,0.2497411519289016,293.1305847167969,297.1499938964844,293.1499938964844,0.002539507811889,-892.5775146484375,296.37225341796875,0.5703028440475464,0.050000000745058,0.2281946837902069,291.1425476074219,291.1499938964844,273.1499938964844,270.62384033203125,284.8521728515625,293.20330810546875,293.1424865722656,1.0,0.1940425485372543,0.8059820532798767,0.8059820532798767,1.0,1.0,-0.9234716296195984,0.3847801089286804,0.538691520690918,0.1707064658403396,0.0,0.0,0.4014842808246612,24.444732666015625,25.0,-0.3214334547519684,-7719.2666015625,83.1011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430603027344,307.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.732421875,18000.0,0.0,0.0,0.1728928536176681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139648735523224,0.3139695823192596,-4.714497663371731e-06,0.0,0.0001754642726154,0.0,0.0,14.541259765625,0.0,0.0,0.0,0.3125840723514557,4.0,0.0,1.0
757860,293.1203918457031,297.1499938964844,293.1499938964844,0.0763408094644546,-1823.7344970703125,304.14752197265625,0.8287338614463806,0.1517521291971206,0.1369368880987167,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.5705935955047607,0.050000000745058,0.0481043495237827,293.11456298828125,297.1499938964844,293.1499938964844,0.0777418687939643,-1438.3541259765625,304.1466064453125,0.8323531746864319,0.1543254554271698,0.1080099940299987,293.1221008300781,297.1499938964844,293.1499938964844,0.1517096906900406,-3334.358154296875,304.1475524902344,0.9972854256629944,0.2642088532447815,0.2503630220890045,293.1271057128906,297.1499938964844,293.1499938964844,0.0025526315439492,-897.1967163085938,296.3883361816406,0.5705935955047607,0.050000000745058,0.2281863242387771,291.1419677734375,291.1499938964844,273.1499938964844,270.6236877441406,284.8490295410156,293.195068359375,293.1418762207031,1.0,0.1943161636590957,0.8059002161026001,0.8059002161026001,1.0,1.0,-0.9259864091873168,0.3857520222663879,0.540234386920929,0.1715717166662216,0.0,0.0,0.4025928080081939,24.43474769592285,25.0,-0.8458596467971802,-7741.55126953125,83.55604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.1733605563640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152251243591308,0.3152298331260681,-4.718699983641272e-06,0.0,0.0001759389269864,0.0,0.0,14.62071704864502,0.0,0.0,0.0,0.3129103779792785,4.0,0.0,1.0
757920,293.1203918457031,297.1499938964844,293.1499938964844,0.0763408094644546,-1823.7344970703125,304.14752197265625,0.8287338614463806,0.1517521291971206,0.1369368880987167,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1420288085937,0.5705935955047607,0.050000000745058,0.0481043495237827,293.11456298828125,297.1499938964844,293.1499938964844,0.0777418687939643,-1438.3541259765625,304.1466064453125,0.8323531746864319,0.1543254554271698,0.1080099940299987,293.1221008300781,297.1499938964844,293.1499938964844,0.1517096906900406,-3334.358154296875,304.1475524902344,0.9972854256629944,0.2642088532447815,0.2503630220890045,293.1271057128906,297.1499938964844,293.1499938964844,0.0025526315439492,-897.1967163085938,296.3883361816406,0.5705935955047607,0.050000000745058,0.2281863242387771,291.1419677734375,291.1499938964844,273.1499938964844,270.6236877441406,284.8490295410156,293.195068359375,293.1418762207031,1.0,0.1943161636590957,0.8059002161026001,0.8059002161026001,1.0,1.0,-0.9259864091873168,0.3857520222663879,0.540234386920929,0.1715717166662216,0.0,0.0,0.4025928080081939,24.43474769592285,25.0,-0.8458596467971802,-7741.55126953125,83.55604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.1733605563640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152251243591308,0.3152298331260681,-4.718699983641272e-06,0.0,0.0001759389269864,0.0,0.0,14.62071704864502,0.0,0.0,0.0,0.3129103779792785,4.0,0.0,1.0
757980,293.1210021972656,297.1499938964844,293.1499938964844,0.0767706334590911,-1831.5582275390625,304.14764404296875,0.8306178450584412,0.1523741781711578,0.1374990791082382,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404113769531,0.5713187456130981,0.050000000745058,0.0480999983847141,293.10223388671875,297.1499938964844,293.1499938964844,0.0796978250145912,-1466.3377685546875,304.1444702148437,0.8382281064987183,0.1577159166336059,0.1101143434643745,293.12225341796875,297.1499938964844,293.1499938964844,0.1520310342311859,-3340.004150390625,304.1478576660156,0.9984097480773926,0.2648878395557403,0.2507336139678955,293.12353515625,297.1499938964844,293.1499938964844,0.0025669366586953,-902.277587890625,296.40509033203125,0.5713187456130981,0.050000000745058,0.2281656861305236,291.14013671875,291.1499938964844,273.1499938964844,270.6234741210937,284.8453369140625,293.1874389648437,293.1397705078125,1.0,0.1946232914924621,0.8058183789253235,0.8058183789253235,1.0,1.0,-0.9296059012413024,0.3872253000736236,0.5423806309700012,0.1726361364126205,0.0,0.0,0.4040081799030304,24.370779037475582,25.0,-2.804083108901977,-7770.39111328125,84.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,307.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.173859566450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167460560798645,0.3167507946491241,-4.723547590401722e-06,0.0,0.0001764453481882,0.0,0.0,14.716238975524902,0.0,0.0,0.0,0.3133029341697693,4.0,0.0,1.0
758040,293.1210021972656,297.1499938964844,293.1499938964844,0.0767706334590911,-1831.5582275390625,304.14764404296875,0.8306178450584412,0.1523741781711578,0.1374990791082382,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404113769531,0.5713187456130981,0.050000000745058,0.0480999983847141,293.10223388671875,297.1499938964844,293.1499938964844,0.0796978250145912,-1466.3377685546875,304.1444702148437,0.8382281064987183,0.1577159166336059,0.1101143434643745,293.12225341796875,297.1499938964844,293.1499938964844,0.1520310342311859,-3340.004150390625,304.1478576660156,0.9984097480773926,0.2648878395557403,0.2507336139678955,293.12353515625,297.1499938964844,293.1499938964844,0.0025669366586953,-902.277587890625,296.40509033203125,0.5713187456130981,0.050000000745058,0.2281656861305236,291.14013671875,291.1499938964844,273.1499938964844,270.6234741210937,284.8453369140625,293.1874389648437,293.1397705078125,1.0,0.1946232914924621,0.8058183789253235,0.8058183789253235,1.0,1.0,-0.9296059012413024,0.3872253000736236,0.5423806309700012,0.1726361364126205,0.0,0.0,0.4040081799030304,24.370779037475582,25.0,-2.804083108901977,-7770.39111328125,84.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,307.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.173859566450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167460560798645,0.3167507946491241,-4.723547590401722e-06,0.0,0.0001764453481882,0.0,0.0,14.716238975524902,0.0,0.0,0.0,0.3133029341697693,4.0,0.0,1.0
758100,293.121337890625,297.1499938964844,293.1499938964844,0.076981782913208,-1835.4095458984373,304.1476745605469,0.8314534425735474,0.1526776999235153,0.137771651148796,293.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1390991210937,0.5716016888618469,0.050000000745058,0.0480983033776283,293.09503173828125,297.1499938964844,293.1499938964844,0.0809511393308639,-1484.321044921875,304.1431884765625,0.8417849540710449,0.1597368717193603,0.1114645674824714,293.12188720703125,297.1499938964844,293.1499938964844,0.1519242078065872,-3338.034423828125,304.1484375,0.9985291361808776,0.2653066515922546,0.250545471906662,293.1217041015625,297.1499938964844,293.1499938964844,0.0025747818872332,-905.0716552734376,296.413818359375,0.5716016888618469,0.050000000745058,0.2281576544046402,291.1388244628906,291.1499938964844,273.1499938964844,270.62335205078125,284.84356689453125,293.1835632324219,293.1385498046875,1.0,0.1947846859693527,0.8057774901390076,0.8057774901390076,1.0,1.0,-0.9313114285469056,0.3879119455814361,0.5433995127677917,0.1731580346822738,0.0,0.0,0.4048896133899688,24.35017204284668,25.0,-2.9117565155029297,-7786.2060546875,84.42504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,307.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.1741295456886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177204430103302,0.3177251815795898,-4.726577117253328e-06,0.0,0.0001767193462001,0.0,0.0,14.777368545532228,0.0,0.0,0.0,0.3135524988174438,4.0,0.0,1.0
758160,293.12164306640625,297.1499938964844,293.1499938964844,0.0771864429116249,-1839.1365966796875,304.1477355957031,0.8322160840034485,0.1529779136180877,0.1380413472652435,293.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381530761719,0.5718254446983337,0.050000000745058,0.0480969659984111,293.0877380371094,297.1499938964844,293.1499938964844,0.0822882577776908,-1503.5361328125,304.1420288085937,0.8455052971839905,0.1618661731481552,0.1129118129611015,293.1210632324219,297.1499938964844,293.1499938964844,0.1516743898391723,-3333.46435546875,304.149169921875,0.9984062910079956,0.2658258378505707,0.2501679360866546,293.1198425292969,297.1499938964844,293.1499938964844,0.0025828834623098,-907.9364013671876,296.4232788085937,0.5718254446983337,0.050000000745058,0.2281513065099716,291.13800048828125,291.1499938964844,273.1499938964844,270.6231994628906,284.8419189453125,293.1796569824219,293.13787841796875,1.0,0.1949480473995208,0.8057287335395813,0.8057287335395813,1.0,1.0,-0.9329110383987428,0.3885489404201507,0.5443620681762695,0.1736636608839035,0.0,0.0,0.4057764708995819,24.337549209594727,25.0,-2.2122299671173096,-7802.06201171875,84.70769500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,307.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.341796875,18000.0,0.0,0.0,0.1744150966405868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187642991542816,0.3187690079212188,-4.730002274300205e-06,0.0,0.0001770091475918,0.0,0.0,14.84350872039795,0.0,0.0,0.0,0.3138219714164734,4.0,0.0,1.0
758220,293.1222839355469,297.1499938964844,293.1499938964844,0.0775798037648201,-1846.2884521484373,304.1478271484375,0.8336732983589172,0.1535693258047104,0.1385726034641266,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376342773437,0.5722262263298035,0.050000000745058,0.0480945780873298,293.0736999511719,297.1499938964844,293.1499938964844,0.0850962102413177,-1543.971923828125,304.1400146484375,0.8532810807228088,0.1662951111793518,0.1159655973315239,293.1179504394531,297.1499938964844,293.1499938964844,0.1509985774755478,-3321.209716796875,304.15057373046875,0.9979141354560852,0.2671894133090973,0.249209851026535,293.1159973144531,297.1499938964844,293.1499938964844,0.0025997920893132,-913.86962890625,296.4442138671875,0.5722262263298035,0.050000000745058,0.2281399667263031,291.1376037597656,291.1499938964844,273.1499938964844,270.6228332519531,284.83856201171875,293.1716613769531,293.1376037597656,1.0,0.1952800899744033,0.8056312799453735,0.8056312799453735,1.0,1.0,-0.9360468983650208,0.3897933065891266,0.5462536215782166,0.1746678352355957,0.0,0.0,0.407464325428009,24.31902503967285,25.0,-0.7689083218574524,-7832.68115234375,85.2741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,307.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.181640625,18000.0,0.0,0.0,0.1750302016735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208092749118805,0.3208140134811401,-4.737179096991895e-06,0.0,0.0001776334102032,0.0,0.0,14.974845886230469,0.0,0.0,0.0,0.3143597543239593,4.0,0.0,1.0
758280,293.1222839355469,297.1499938964844,293.1499938964844,0.0775798037648201,-1846.2884521484373,304.1478271484375,0.8336732983589172,0.1535693258047104,0.1385726034641266,293.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376342773437,0.5722262263298035,0.050000000745058,0.0480945780873298,293.0736999511719,297.1499938964844,293.1499938964844,0.0850962102413177,-1543.971923828125,304.1400146484375,0.8532810807228088,0.1662951111793518,0.1159655973315239,293.1179504394531,297.1499938964844,293.1499938964844,0.1509985774755478,-3321.209716796875,304.15057373046875,0.9979141354560852,0.2671894133090973,0.249209851026535,293.1159973144531,297.1499938964844,293.1499938964844,0.0025997920893132,-913.86962890625,296.4442138671875,0.5722262263298035,0.050000000745058,0.2281399667263031,291.1376037597656,291.1499938964844,273.1499938964844,270.6228332519531,284.83856201171875,293.1716613769531,293.1376037597656,1.0,0.1952800899744033,0.8056312799453735,0.8056312799453735,1.0,1.0,-0.9360468983650208,0.3897933065891266,0.5462536215782166,0.1746678352355957,0.0,0.0,0.407464325428009,24.31902503967285,25.0,-0.7689083218574524,-7832.68115234375,85.2741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,307.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.181640625,18000.0,0.0,0.0,0.1750302016735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208092749118805,0.3208140134811401,-4.737179096991895e-06,0.0,0.0001776334102032,0.0,0.0,14.974845886230469,0.0,0.0,0.0,0.3143597543239593,4.0,0.0,1.0
758340,293.12286376953125,297.1499938964844,293.1499938964844,0.0779668018221855,-1853.3387451171875,304.1479187011719,0.8352458477020264,0.1541503965854644,0.1390934139490127,293.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5727425813674927,0.050000000745058,0.0480915121734142,293.0613098144531,297.1499938964844,293.1499938964844,0.0879570096731185,-1585.2635498046875,304.1385803222656,0.8613542914390564,0.1707462668418884,0.119075670838356,293.1136474609375,297.1499938964844,293.1499938964844,0.1504802107810974,-3311.89208984375,304.1512145996094,0.997762143611908,0.2688741385936737,0.2484828978776931,293.11199951171875,297.1499938964844,293.1499938964844,0.0026178944390267,-920.2294921875,296.4667358398437,0.5727425813674927,0.050000000745058,0.2281254231929779,291.1370849609375,291.1499938964844,273.1499938964844,270.6224365234375,284.8339233398437,293.1619567871094,293.136962890625,1.0,0.1956278383731842,0.8055338263511658,0.8055338263511658,1.0,1.0,-0.939511239528656,0.3911863565444946,0.5483249425888062,0.1757352501153946,0.0,0.0,0.4092145562171936,24.2871150970459,25.0,-1.029783010482788,-7864.58544921875,85.88500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,307.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.175700157880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228610157966614,0.322865754365921,-4.744372745335568e-06,0.0,0.0001783133193384,0.0,0.0,15.107159614562988,0.0,0.0,0.0,0.3149034976959228,4.0,0.0,1.0
758400,293.12286376953125,297.1499938964844,293.1499938964844,0.0779668018221855,-1853.3387451171875,304.1479187011719,0.8352458477020264,0.1541503965854644,0.1390934139490127,293.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.5727425813674927,0.050000000745058,0.0480915121734142,293.0613098144531,297.1499938964844,293.1499938964844,0.0879570096731185,-1585.2635498046875,304.1385803222656,0.8613542914390564,0.1707462668418884,0.119075670838356,293.1136474609375,297.1499938964844,293.1499938964844,0.1504802107810974,-3311.89208984375,304.1512145996094,0.997762143611908,0.2688741385936737,0.2484828978776931,293.11199951171875,297.1499938964844,293.1499938964844,0.0026178944390267,-920.2294921875,296.4667358398437,0.5727425813674927,0.050000000745058,0.2281254231929779,291.1370849609375,291.1499938964844,273.1499938964844,270.6224365234375,284.8339233398437,293.1619567871094,293.136962890625,1.0,0.1956278383731842,0.8055338263511658,0.8055338263511658,1.0,1.0,-0.939511239528656,0.3911863565444946,0.5483249425888062,0.1757352501153946,0.0,0.0,0.4092145562171936,24.2871150970459,25.0,-1.029783010482788,-7864.58544921875,85.88500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,307.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.175700157880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228610157966614,0.322865754365921,-4.744372745335568e-06,0.0,0.0001783133193384,0.0,0.0,15.107159614562988,0.0,0.0,0.0,0.3149034976959228,4.0,0.0,1.0
758460,293.1234436035156,297.1499938964844,293.1499938964844,0.0783482491970062,-1860.2979736328125,304.1479797363281,0.8367795348167419,0.1547227501869201,0.1396062970161438,293.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5732357501983643,0.050000000745058,0.0480885952711105,293.0507202148437,297.1499938964844,293.1499938964844,0.0907913371920585,-1626.20849609375,304.1376953125,0.8693355917930603,0.175147145986557,0.1221534982323646,293.10888671875,297.1499938964844,293.1499938964844,0.1500135213136673,-3303.550048828125,304.1515808105469,0.997658669948578,0.2707588076591491,0.2478337883949279,293.1079406738281,297.1499938964844,293.1499938964844,0.0026374289300292,-927.0933837890624,296.4907531738281,0.5732357501983643,0.050000000745058,0.22811159491539,291.1363220214844,291.1499938964844,273.1499938964844,270.6219482421875,284.82989501953125,293.1533203125,293.13629150390625,1.0,0.1959893405437469,0.8054258823394775,0.8054258823394775,1.0,1.0,-0.9430214166641236,0.3925998508930206,0.5504215359687805,0.1768121272325515,0.0,0.0,0.4110932350158691,24.25965690612793,25.0,-0.7596452236175537,-7898.04248046875,86.51531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,307.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.673828125,18000.0,0.0,0.0,0.1764260232448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250989913940429,0.325103759765625,-4.7521398300887085e-06,0.0,0.000179049980943,0.0,0.0,15.25189208984375,0.0,0.0,0.0,0.3154957890510559,4.0,0.0,1.0
758520,293.1234436035156,297.1499938964844,293.1499938964844,0.0783482491970062,-1860.2979736328125,304.1479797363281,0.8367795348167419,0.1547227501869201,0.1396062970161438,293.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.5732357501983643,0.050000000745058,0.0480885952711105,293.0507202148437,297.1499938964844,293.1499938964844,0.0907913371920585,-1626.20849609375,304.1376953125,0.8693355917930603,0.175147145986557,0.1221534982323646,293.10888671875,297.1499938964844,293.1499938964844,0.1500135213136673,-3303.550048828125,304.1515808105469,0.997658669948578,0.2707588076591491,0.2478337883949279,293.1079406738281,297.1499938964844,293.1499938964844,0.0026374289300292,-927.0933837890624,296.4907531738281,0.5732357501983643,0.050000000745058,0.22811159491539,291.1363220214844,291.1499938964844,273.1499938964844,270.6219482421875,284.82989501953125,293.1533203125,293.13629150390625,1.0,0.1959893405437469,0.8054258823394775,0.8054258823394775,1.0,1.0,-0.9430214166641236,0.3925998508930206,0.5504215359687805,0.1768121272325515,0.0,0.0,0.4110932350158691,24.25965690612793,25.0,-0.7596452236175537,-7898.04248046875,86.51531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,307.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.673828125,18000.0,0.0,0.0,0.1764260232448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250989913940429,0.325103759765625,-4.7521398300887085e-06,0.0,0.000179049980943,0.0,0.0,15.25189208984375,0.0,0.0,0.0,0.3154957890510559,4.0,0.0,1.0
758580,293.1239929199219,297.1499938964844,293.1499938964844,0.0787185877561569,-1867.0521240234373,304.1480407714844,0.838260293006897,0.1552862375974655,0.1401114612817764,293.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361999511719,0.5736931562423706,0.050000000745058,0.0480859018862247,293.041748046875,297.1499938964844,293.1499938964844,0.0935882404446601,-1666.5816650390625,304.1371459960937,0.8771687150001526,0.1794862151145935,0.1251913458108902,293.1039428710937,297.1499938964844,293.1499938964844,0.1495679914951324,-3295.59716796875,304.1517944335937,0.9975602626800536,0.2728070020675659,0.2472309023141861,293.1038513183594,297.1499938964844,293.1499938964844,0.0026580286212265,-934.3059692382812,296.5166931152344,0.5736931562423706,0.050000000745058,0.2280988246202469,291.1361999511719,291.1499938964844,273.1499938964844,270.6214294433594,284.82635498046875,293.1456298828125,293.13623046875,1.0,0.196361556649208,0.8053179979324341,0.8053179979324341,1.0,1.0,-0.9465316534042358,0.3940161764621734,0.5525155067443848,0.1778850108385086,0.0,0.0,0.4129442572593689,24.23786354064941,25.0,-0.1887120455503463,-7931.47216796875,87.15837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1772040426731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273603022098541,0.3273650705814361,-4.760260708280839e-06,0.0,0.0001798395824152,0.0,0.0,15.399621963500977,0.0,0.0,0.0,0.3161005675792694,4.0,0.0,1.0
