time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758640,293.1239929199219,297.1499938964844,293.1499938964844,0.0787185877561569,-1867.0521240234373,304.1480407714844,0.838260293006897,0.1552862375974655,0.1401114612817764,293.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361999511719,0.5736931562423706,0.050000000745058,0.0480859018862247,293.041748046875,297.1499938964844,293.1499938964844,0.0935882404446601,-1666.5816650390625,304.1371459960937,0.8771687150001526,0.1794862151145935,0.1251913458108902,293.1039428710937,297.1499938964844,293.1499938964844,0.1495679914951324,-3295.59716796875,304.1517944335937,0.9975602626800536,0.2728070020675659,0.2472309023141861,293.1038513183594,297.1499938964844,293.1499938964844,0.0026580286212265,-934.3059692382812,296.5166931152344,0.5736931562423706,0.050000000745058,0.2280988246202469,291.1361999511719,291.1499938964844,273.1499938964844,270.6214294433594,284.82635498046875,293.1456298828125,293.13623046875,1.0,0.196361556649208,0.8053179979324341,0.8053179979324341,1.0,1.0,-0.9465316534042358,0.3940161764621734,0.5525155067443848,0.1778850108385086,0.0,0.0,0.4129442572593689,24.23786354064941,25.0,-0.1887120455503463,-7931.47216796875,87.15837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5,18000.0,0.0,0.0,0.1772040426731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273603022098541,0.3273650705814361,-4.760260708280839e-06,0.0,0.0001798395824152,0.0,0.0,15.399621963500977,0.0,0.0,0.0,0.3161005675792694,4.0,0.0,1.0
758700,293.1242370605469,297.1499938964844,293.1499938964844,0.0789004191756248,-1870.368896484375,304.1480407714844,0.8389796018600464,0.1555645167827606,0.1403610557317733,293.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.5739076137542725,0.050000000745058,0.0480846427381038,293.0378723144531,297.1499938964844,293.1499938964844,0.0949689224362373,-1686.4827880859375,304.136962890625,0.8810063004493713,0.1816224455833435,0.126689076423645,293.1014404296875,297.1499938964844,293.1499938964844,0.1493559926748275,-3291.817626953125,304.15185546875,0.9975132942199708,0.2738862633705139,0.2469478994607925,293.101806640625,297.1499938964844,293.1499938964844,0.0026687344070523,-938.0491943359376,296.5303039550781,0.5739076137542725,0.050000000745058,0.2280928343534469,291.1362609863281,291.1499938964844,273.1499938964844,270.62115478515625,284.82470703125,293.1420593261719,293.1363220214844,1.0,0.1965509057044983,0.8052639961242676,0.8052639961242676,1.0,1.0,-0.9482805728912354,0.3947232961654663,0.553557276725769,0.1784167885780334,0.0,0.0,0.4138531684875488,24.229082107543945,25.0,0.0338944382965564,-7948.03564453125,87.48348236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,307.1908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1776096373796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284775912761688,0.3284823596477508,-4.764328878081869e-06,0.0,0.0001802511978894,0.0,0.0,15.47303867340088,0.0,0.0,0.0,0.3164012432098388,4.0,0.0,1.0
758760,293.1244812011719,297.1499938964844,293.1499938964844,0.0790802463889122,-1873.6497802734373,304.1480712890625,0.8396851420402527,0.155840665102005,0.1406087279319763,293.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363525390625,0.5741127133369446,0.050000000745058,0.0480834394693374,293.0343933105469,297.1499938964844,293.1499938964844,0.0963360071182251,-1706.1591796875,304.1368713378906,0.884781539440155,0.1837331056594848,0.1281700879335403,293.0989074707031,297.1499938964844,293.1499938964844,0.1491515338420868,-3288.174560546875,304.1518859863281,0.997467875480652,0.2749975621700287,0.2466770261526107,293.0997619628906,297.1499938964844,293.1499938964844,0.0026797018945217,-941.8810424804688,296.54425048828125,0.5741127133369446,0.050000000745058,0.2280871272087097,291.1363830566406,291.1499938964844,273.1499938964844,270.620849609375,284.8231506347656,293.1387023925781,293.1364440917969,1.0,0.1967418491840362,0.8052027821540833,0.8052027821540833,1.0,1.0,-0.9500219821929932,0.3954280614852905,0.5545938611030579,0.178943246603012,0.0,0.0,0.4147477746009826,24.22161865234375,25.0,0.2331761568784713,-7964.50439453125,87.81021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,307.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65234375,18000.0,0.0,0.0,0.1780235767364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295833170413971,0.3295880854129791,-4.768379767483566e-06,0.0,0.0001806712971301,0.0,0.0,15.545938491821287,0.0,0.0,0.0,0.316699743270874,4.0,0.0,1.0
758820,293.1249694824219,297.1499938964844,293.1499938964844,0.0794343575835228,-1880.112060546875,304.14813232421875,0.8410547375679016,0.156386911869049,0.1410986632108688,293.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1367492675781,0.5744943618774414,0.050000000745058,0.0480812042951583,293.02850341796875,297.1499938964844,293.1499938964844,0.0990224033594131,-1744.7093505859375,304.13677978515625,0.8921114206314087,0.1878610849380493,0.1310722678899765,293.0939025878906,297.1499938964844,293.1499938964844,0.1487667262554168,-3281.3232421875,304.1518859863281,0.9973821640014648,0.2773061394691467,0.2461726367473602,293.0956726074219,297.1499938964844,293.1499938964844,0.0027023525908589,-949.7870483398438,296.5732421875,0.5744943618774414,0.050000000745058,0.2280765175819397,291.13677978515625,291.1499938964844,273.1499938964844,270.6202392578125,284.8201904296875,293.1323547363281,293.1368713378906,1.0,0.1971271932125091,0.8050802946090698,0.8050802946090698,1.0,1.0,-0.9534724950790404,0.3968289196491241,0.5566436052322388,0.1799767315387725,0.0,0.0,0.4164831638336181,24.21054458618164,25.0,0.5631877779960632,-7997.09033203125,88.4664077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.994140625,18000.0,0.0,0.0,0.1788695752620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317456245422363,0.3317504227161407,-4.776381956617115e-06,0.0,0.0001815298746805,0.0,0.0,15.689227104187012,0.0,0.0,0.0,0.3172861933708191,4.0,0.0,1.0
758880,293.1249694824219,297.1499938964844,293.1499938964844,0.0794343575835228,-1880.112060546875,304.14813232421875,0.8410547375679016,0.156386911869049,0.1410986632108688,293.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1367492675781,0.5744943618774414,0.050000000745058,0.0480812042951583,293.02850341796875,297.1499938964844,293.1499938964844,0.0990224033594131,-1744.7093505859375,304.13677978515625,0.8921114206314087,0.1878610849380493,0.1310722678899765,293.0939025878906,297.1499938964844,293.1499938964844,0.1487667262554168,-3281.3232421875,304.1518859863281,0.9973821640014648,0.2773061394691467,0.2461726367473602,293.0956726074219,297.1499938964844,293.1499938964844,0.0027023525908589,-949.7870483398438,296.5732421875,0.5744943618774414,0.050000000745058,0.2280765175819397,291.13677978515625,291.1499938964844,273.1499938964844,270.6202392578125,284.8201904296875,293.1323547363281,293.1368713378906,1.0,0.1971271932125091,0.8050802946090698,0.8050802946090698,1.0,1.0,-0.9534724950790404,0.3968289196491241,0.5566436052322388,0.1799767315387725,0.0,0.0,0.4164831638336181,24.21054458618164,25.0,0.5631877779960632,-7997.09033203125,88.4664077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.994140625,18000.0,0.0,0.0,0.1788695752620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317456245422363,0.3317504227161407,-4.776381956617115e-06,0.0,0.0001815298746805,0.0,0.0,15.689227104187012,0.0,0.0,0.0,0.3172861933708191,4.0,0.0,1.0
758940,293.1253662109375,297.1499938964844,293.1499938964844,0.0797886550426483,-1886.582275390625,304.1481628417969,0.8423861861228943,0.1569434255361557,0.1415915787220001,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1372985839844,0.5748364925384521,0.050000000745058,0.0480792038142681,293.0240783691406,297.1499938964844,293.1499938964844,0.1016270741820335,-1781.89208984375,304.1368408203125,0.8990804553031921,0.1918352991342544,0.1338719725608825,293.0889892578125,297.1499938964844,293.1499938964844,0.1484166234731674,-3275.094970703125,304.15185546875,0.9973039031028748,0.2797251343727112,0.2457199096679687,293.0916748046875,297.1499938964844,293.1499938964844,0.0027259183116257,-958.003662109375,296.6035461425781,0.5748364925384521,0.050000000745058,0.2280670404434204,291.1373596191406,291.1499938964844,273.1499938964844,270.6195373535156,284.8173522949219,293.1264953613281,293.137451171875,1.0,0.1975153982639312,0.8049578070640564,0.8049578070640564,1.0,1.0,-0.9568672776222228,0.3982139527797699,0.5586533546447754,0.18097785115242,0.0,0.0,0.4181313514709472,24.204519271850582,25.0,0.790489673614502,-8029.10205078125,89.1235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,307.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.515625,18000.0,0.0,0.0,0.1797301322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333818644285202,0.3338234424591064,-4.784153588843765e-06,0.0,0.0001824032224249,0.0,0.0,15.827513694763184,0.0,0.0,0.0,0.3178519010543823,4.0,0.0,1.0
759000,293.1253662109375,297.1499938964844,293.1499938964844,0.0797886550426483,-1886.582275390625,304.1481628417969,0.8423861861228943,0.1569434255361557,0.1415915787220001,293.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1372985839844,0.5748364925384521,0.050000000745058,0.0480792038142681,293.0240783691406,297.1499938964844,293.1499938964844,0.1016270741820335,-1781.89208984375,304.1368408203125,0.8990804553031921,0.1918352991342544,0.1338719725608825,293.0889892578125,297.1499938964844,293.1499938964844,0.1484166234731674,-3275.094970703125,304.15185546875,0.9973039031028748,0.2797251343727112,0.2457199096679687,293.0916748046875,297.1499938964844,293.1499938964844,0.0027259183116257,-958.003662109375,296.6035461425781,0.5748364925384521,0.050000000745058,0.2280670404434204,291.1373596191406,291.1499938964844,273.1499938964844,270.6195373535156,284.8173522949219,293.1264953613281,293.137451171875,1.0,0.1975153982639312,0.8049578070640564,0.8049578070640564,1.0,1.0,-0.9568672776222228,0.3982139527797699,0.5586533546447754,0.18097785115242,0.0,0.0,0.4181313514709472,24.204519271850582,25.0,0.790489673614502,-8029.10205078125,89.1235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,307.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.515625,18000.0,0.0,0.0,0.1797301322221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333818644285202,0.3338234424591064,-4.784153588843765e-06,0.0,0.0001824032224249,0.0,0.0,15.827513694763184,0.0,0.0,0.0,0.3178519010543823,4.0,0.0,1.0
759060,293.1256103515625,297.1499938964844,293.1499938964844,0.0801551043987274,-1893.282470703125,304.1481628417969,0.843711793422699,0.1575192660093307,0.1421031206846237,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.137939453125,0.5751417875289917,0.050000000745058,0.0480774231255054,293.0211486816406,297.1499938964844,293.1499938964844,0.1041328385472297,-1817.46240234375,304.1370544433594,0.9056941866874696,0.1956263482570648,0.1365499943494796,293.0841979980469,297.1499938964844,293.1499938964844,0.1481005847454071,-3269.477294921875,304.1517639160156,0.9972329139709472,0.282246321439743,0.2453154772520065,293.0877685546875,297.1499938964844,293.1499938964844,0.0027503345627337,-966.5111694335938,296.6349792480469,0.5751417875289917,0.050000000745058,0.2280585914850235,291.13800048828125,291.1499938964844,273.1499938964844,270.61883544921875,284.8143005371094,293.12060546875,293.1380920410156,1.0,0.1979043930768966,0.8048288226127625,0.8048288226127625,1.0,1.0,-0.9601978063583374,0.3995796144008636,0.5606182217597961,0.1819421947002411,0.0,0.0,0.419687271118164,24.202957153320312,25.0,0.8669094443321228,-8060.60205078125,89.77896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.1805919259786605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357884883880615,0.3357932567596435,-4.79161508337711e-06,0.0,0.0001832778507377,0.0,0.0,15.959709167480469,0.0,0.0,0.0,0.3183923661708832,4.0,0.0,1.0
759120,293.1256103515625,297.1499938964844,293.1499938964844,0.0801551043987274,-1893.282470703125,304.1481628417969,0.843711793422699,0.1575192660093307,0.1421031206846237,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.137939453125,0.5751417875289917,0.050000000745058,0.0480774231255054,293.0211486816406,297.1499938964844,293.1499938964844,0.1041328385472297,-1817.46240234375,304.1370544433594,0.9056941866874696,0.1956263482570648,0.1365499943494796,293.0841979980469,297.1499938964844,293.1499938964844,0.1481005847454071,-3269.477294921875,304.1517639160156,0.9972329139709472,0.282246321439743,0.2453154772520065,293.0877685546875,297.1499938964844,293.1499938964844,0.0027503345627337,-966.5111694335938,296.6349792480469,0.5751417875289917,0.050000000745058,0.2280585914850235,291.13800048828125,291.1499938964844,273.1499938964844,270.61883544921875,284.8143005371094,293.12060546875,293.1380920410156,1.0,0.1979043930768966,0.8048288226127625,0.8048288226127625,1.0,1.0,-0.9601978063583374,0.3995796144008636,0.5606182217597961,0.1819421947002411,0.0,0.0,0.419687271118164,24.202957153320312,25.0,0.8669094443321228,-8060.60205078125,89.77896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.123046875,18000.0,0.0,0.0,0.1805919259786605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357884883880615,0.3357932567596435,-4.79161508337711e-06,0.0,0.0001832778507377,0.0,0.0,15.959709167480469,0.0,0.0,0.0,0.3183923661708832,4.0,0.0,1.0
759180,293.1257629394531,297.1499938964844,293.1499938964844,0.080528475344181,-1900.116455078125,304.1481628417969,0.845008909702301,0.1581047922372818,0.1426251977682113,293.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.5754044651985168,0.050000000745058,0.0480758920311927,293.01959228515625,297.1499938964844,293.1499938964844,0.1065166667103767,-1851.122314453125,304.13739013671875,0.9122003316879272,0.1992052495479583,0.1390832811594009,293.0795288085937,297.1499938964844,293.1499938964844,0.1478252857923507,-3264.59228515625,304.1516418457031,0.9971709847450256,0.2848604023456573,0.2449672371149063,293.0840148925781,297.1499938964844,293.1499938964844,0.0027755561750382,-975.2960815429688,296.6674499511719,0.5754044651985168,0.050000000745058,0.2280513197183609,291.1386413574219,291.1499938964844,273.1499938964844,270.6180725097656,284.8112487792969,293.1148986816406,293.13873291015625,1.0,0.1982916891574859,0.8046998381614685,0.8046998381614685,1.0,1.0,-0.963436484336853,0.4009135961532593,0.5625228881835938,0.1828656494617462,0.0,0.0,0.4211597740650177,24.20636749267578,25.0,0.9357757568359376,-8091.544921875,90.42784881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.697265625,18000.0,0.0,0.0,0.1814430356025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376632630825043,0.3376680612564087,-4.7987618927436415e-06,0.0,0.00018414160877,0.0,0.0,16.086177825927734,0.0,0.0,0.0,0.3189089894294739,4.0,0.0,1.0
759240,293.1257629394531,297.1499938964844,293.1499938964844,0.080528475344181,-1900.116455078125,304.1481628417969,0.845008909702301,0.1581047922372818,0.1426251977682113,293.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.5754044651985168,0.050000000745058,0.0480758920311927,293.01959228515625,297.1499938964844,293.1499938964844,0.1065166667103767,-1851.122314453125,304.13739013671875,0.9122003316879272,0.1992052495479583,0.1390832811594009,293.0795288085937,297.1499938964844,293.1499938964844,0.1478252857923507,-3264.59228515625,304.1516418457031,0.9971709847450256,0.2848604023456573,0.2449672371149063,293.0840148925781,297.1499938964844,293.1499938964844,0.0027755561750382,-975.2960815429688,296.6674499511719,0.5754044651985168,0.050000000745058,0.2280513197183609,291.1386413574219,291.1499938964844,273.1499938964844,270.6180725097656,284.8112487792969,293.1148986816406,293.13873291015625,1.0,0.1982916891574859,0.8046998381614685,0.8046998381614685,1.0,1.0,-0.963436484336853,0.4009135961532593,0.5625228881835938,0.1828656494617462,0.0,0.0,0.4211597740650177,24.20636749267578,25.0,0.9357757568359376,-8091.544921875,90.42784881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.697265625,18000.0,0.0,0.0,0.1814430356025695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376632630825043,0.3376680612564087,-4.7987618927436415e-06,0.0,0.00018414160877,0.0,0.0,16.086177825927734,0.0,0.0,0.0,0.3189089894294739,4.0,0.0,1.0
759300,293.1258239746094,297.1499938964844,293.1499938964844,0.0807164907455444,-1903.5592041015625,304.14813232421875,0.8456443548202515,0.1584003269672393,0.1428890079259872,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1389465332031,0.5755197405815125,0.050000000745058,0.0480752177536487,293.0193176269531,297.1499938964844,293.1499938964844,0.1076579988002777,-1867.1761474609373,304.1376037597656,0.9153664112091064,0.2009117752313614,0.1402919739484787,293.0772399902344,297.1499938964844,293.1499938964844,0.1477023363113403,-3262.41162109375,304.15155029296875,0.997143566608429,0.2862007319927215,0.244814321398735,293.0821533203125,297.1499938964844,293.1499938964844,0.0027884701266884,-979.7903442382812,296.6840515136719,0.5755197405815125,0.050000000745058,0.2280481457710266,291.1390075683594,291.1499938964844,273.1499938964844,270.61767578125,284.8097839355469,293.1122741699219,293.1391296386719,1.0,0.1984839290380478,0.8046352863311768,0.8046352863311768,1.0,1.0,-0.965015709400177,0.4015656113624573,0.5634500980377197,0.183312252163887,0.0,0.0,0.4218529462814331,24.20989418029785,25.0,1.01927649974823,-8106.6875,90.74856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,307.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.064453125,18000.0,0.0,0.0,0.1818608939647674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385558426380157,0.3385606408119201,-4.802201601705747e-06,0.0,0.0001845656806835,0.0,0.0,16.146678924560547,0.0,0.0,0.0,0.3191559314727783,4.0,0.0,1.0
759360,293.1258544921875,297.1499938964844,293.1499938964844,0.0809051766991615,-1907.01513671875,304.14813232421875,0.8462719917297363,0.1586974412202835,0.1431542783975601,293.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13934326171875,0.5756257176399231,0.050000000745058,0.0480745993554592,293.0193176269531,297.1499938964844,293.1499938964844,0.108767956495285,-1882.751220703125,304.1378479003906,0.9184564352035522,0.2025661021471023,0.1414649039506912,293.07501220703125,297.1499938964844,293.1499938964844,0.1475879251956939,-3260.383056640625,304.1514892578125,0.9971182346343994,0.2875603139400482,0.2446736395359039,293.0803527832031,297.1499938964844,293.1499938964844,0.0028015477582812,-984.3392944335938,296.700927734375,0.5756257176399231,0.050000000745058,0.2280452102422714,291.1394348144531,291.1499938964844,273.1499938964844,270.6172790527344,284.80841064453125,293.1098022460937,293.1395568847656,1.0,0.1986749619245529,0.8045649528503418,0.8045649528503418,1.0,1.0,-0.9665688276290894,0.4022070169448852,0.5643618106842041,0.18374964594841,0.0,0.0,0.4225164949893951,24.21444702148437,28.0,1.1020703315734863,-8121.55517578125,91.06657409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.1822722852230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394145667552948,0.3394193649291992,-4.805535809282446e-06,0.0,0.0001849831896834,0.0,0.0,16.20507049560547,0.0,0.0,0.0,0.3193942606449127,4.0,0.0,1.0
759420,293.1259765625,297.1499938964844,293.1499938964844,0.0813168510794639,-1914.6126708984373,304.1480712890625,0.8445821404457092,0.1592877954244613,0.1436977088451385,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13818359375,0.5733550190925598,0.050000000745058,0.0480877198278903,293.020751953125,297.1499938964844,293.1499938964844,0.1108875274658203,-1912.4307861328125,304.13836669921875,0.9203513264656068,0.2055912762880325,0.14366015791893,293.0732727050781,297.1499938964844,293.1499938964844,0.1497455239295959,-3299.7138671875,304.14727783203125,0.9976332187652588,0.2898264527320862,0.2476757764816284,293.0768737792969,297.1499938964844,293.1499938964844,0.0028292471542954,-994.0929565429688,296.7337341308594,0.5733550190925598,0.050000000745058,0.2281074374914169,291.1376342773437,291.1499938964844,273.1499938964844,270.6164245605469,284.8044128417969,293.10595703125,293.1368103027344,1.0,0.2003384083509445,0.8044242858886719,0.8044242858886719,1.0,1.0,-0.9735475778579712,0.4052023291587829,0.5683452486991882,0.1854749172925949,0.0,0.0,0.4241926074028015,24.63223457336425,25.0,-4.730876445770264,-8167.79833984375,93.16395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,307.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75390625,18000.0,0.0,0.0,0.1830929517745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412505090236664,0.3412553369998932,-4.812101451534545e-06,0.0,0.0001858160685515,0.0,0.0,16.328527450561523,0.0,0.0,0.0,0.3199027776718139,4.0,0.0,1.0
759480,293.1259765625,297.1499938964844,293.1499938964844,0.0813168510794639,-1914.6126708984373,304.1480712890625,0.8445821404457092,0.1592877954244613,0.1436977088451385,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.13818359375,0.5733550190925598,0.050000000745058,0.0480877198278903,293.020751953125,297.1499938964844,293.1499938964844,0.1108875274658203,-1912.4307861328125,304.13836669921875,0.9203513264656068,0.2055912762880325,0.14366015791893,293.0732727050781,297.1499938964844,293.1499938964844,0.1497455239295959,-3299.7138671875,304.14727783203125,0.9976332187652588,0.2898264527320862,0.2476757764816284,293.0768737792969,297.1499938964844,293.1499938964844,0.0028292471542954,-994.0929565429688,296.7337341308594,0.5733550190925598,0.050000000745058,0.2281074374914169,291.1376342773437,291.1499938964844,273.1499938964844,270.6164245605469,284.8044128417969,293.10595703125,293.1368103027344,1.0,0.2003384083509445,0.8044242858886719,0.8044242858886719,1.0,1.0,-0.9735475778579712,0.4052023291587829,0.5683452486991882,0.1854749172925949,0.0,0.0,0.4241926074028015,24.63223457336425,25.0,-4.730876445770264,-8167.79833984375,93.16395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,307.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75390625,18000.0,0.0,0.0,0.1830929517745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412505090236664,0.3412553369998932,-4.812101451534545e-06,0.0,0.0001858160685515,0.0,0.0,16.328527450561523,0.0,0.0,0.0,0.3199027776718139,4.0,0.0,1.0
759540,293.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480407714844,0.8458302617073059,0.0,0.1442338079214096,293.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.5735607743263245,0.0,0.0480864904820919,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390991210937,0.9254798293113708,0.0,0.145596832036972,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.9975889921188354,0.0,0.2474045157432556,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76629638671875,0.5735607743263245,0.0,0.2281016111373901,291.1337890625,294.1499938964844,273.1499938964844,270.6155700683594,284.80328369140625,293.1035461425781,293.1343688964844,0.0,0.0,0.804283618927002,0.804283618927002,1.0,1.0,-0.9761844277381896,0.4062709212303161,0.5699135065078735,0.1862706840038299,0.0,0.0,0.0,24.637067794799805,60.0,-0.0330583602190017,-8207.939453125,93.70872497558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,307.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444266021251678,0.3444314002990722,-4.822568371309899e-06,0.0,0.0,0.0,0.0,16.540424346923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480407714844,0.8458302617073059,0.0,0.1442338079214096,293.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.5735607743263245,0.0,0.0480864904820919,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390991210937,0.9254798293113708,0.0,0.145596832036972,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.9975889921188354,0.0,0.2474045157432556,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76629638671875,0.5735607743263245,0.0,0.2281016111373901,291.1337890625,294.1499938964844,273.1499938964844,270.6155700683594,284.80328369140625,293.1035461425781,293.1343688964844,0.0,0.0,0.804283618927002,0.804283618927002,1.0,1.0,-0.9761844277381896,0.4062709212303161,0.5699135065078735,0.1862706840038299,0.0,0.0,0.0,24.637067794799805,60.0,-0.0330583602190017,-8207.939453125,93.70872497558594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,307.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444266021251678,0.3444314002990722,-4.822568371309899e-06,0.0,0.0,0.0,0.0,16.540424346923828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4169921875,0.0,0.0,0.000622488441877,292.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0002763814700301,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663146972656,0.0,0.0,0.0006069244118407,292.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0011093921493738,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0160827636719,0.0,0.0,0.001311034662649,291.1461181640625,294.1499938964844,273.15399169921875,270.6177978515625,282.48065185546875,287.4047546386719,293.1441650390625,0.0,0.0,0.4825701713562011,0.4825701713562011,1.0,1.0,-0.0047123283147811,0.0088713746517896,-0.0041590468026697,-0.026591395959258,0.0,0.0,0.0,-0.027744997292757,60.0,-132.09445190429688,-0.0,-1.5136190540943062e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.260688221252438e-18,4.2627338389072816e-18,-2.045686317296828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4169921875,0.0,0.0,0.000622488441877,292.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0002763814700301,292.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663146972656,0.0,0.0,0.0006069244118407,292.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0011093921493738,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0160827636719,0.0,0.0,0.001311034662649,291.1461181640625,294.1499938964844,273.15399169921875,270.6177978515625,282.48065185546875,287.4047546386719,293.1441650390625,0.0,0.0,0.4825701713562011,0.4825701713562011,1.0,1.0,-0.0047123283147811,0.0088713746517896,-0.0041590468026697,-0.026591395959258,0.0,0.0,0.0,-0.027744997292757,60.0,-132.09445190429688,-0.0,-1.5136190540943062e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.260688221252438e-18,4.2627338389072816e-18,-2.045686317296828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3641052246094,0.0,0.0,0.000115795271995,292.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001106345371226,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0107727050781,0.0,0.0,9.372372005600482e-05,292.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8065795898437,0.0,0.0,0.0001354699779767,292.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9981689453125,0.0,0.0,0.0005248025991022,291.1463317871094,294.1499938964844,273.1588439941406,270.62115478515625,282.3088684082031,283.7528686523437,293.141845703125,0.0,0.0,0.3217134475708008,0.3217134475708008,1.0,1.0,-0.001176563440822,0.0036026113666594,-0.0024260480422526,-0.0315490774810314,0.0,0.0,0.0,-0.0109758330509066,60.0,-68.95375061035156,-0.0,-9.438373638204213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377310173846182e-20,1.862612668486803e-20,-2.248816914918633e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.34185791015625,0.0,0.0,0.0001004957812256,292.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001056316323229,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9907531738281,0.0,0.0,7.82265342422761e-05,292.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.78759765625,0.0,0.0,0.0001060602298821,292.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9857482910156,0.0,0.0,0.0005010709865018,291.1464233398437,294.1499938964844,273.16552734375,270.6259460449219,282.2195739746094,280.9726867675781,293.14044189453125,0.0,0.0,0.1608567237854004,0.1608567237854004,1.0,1.0,-0.0010704223532229,0.0010221396805718,4.828266173717566e-05,-0.034179326146841,0.0,0.0,0.0,-0.0113171190023422,60.0,-34.67458724975586,-0.0,-7.803608781387086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.635157049538825e-21,-7.000604007446734e-21,2.3654467559595168e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.32061767578125,0.0,0.0,0.0001002461503958,292.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001055594620993,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.97186279296875,0.0,0.0,7.79706024331972e-05,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7700500488281,0.0,0.0,0.0001055690445355,292.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9735717773437,0.0,0.0,0.000500728667248,291.1465148925781,294.1499938964844,273.1739807128906,270.632080078125,282.1335754394531,278.9196472167969,293.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068546087481,4.8790834483725134e-08,0.0010684973094612,-0.035264752805233,0.0,0.0,0.0,-0.0116702979430556,60.0,-21.859479904174805,-0.0,-7.778916710776684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.604629722850357e-21,-7.03118464851062e-21,2.426555127608656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.299560546875,0.0,0.0,0.000100261051557,292.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001055791217368,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.953125,0.0,0.0,7.798090518917888e-05,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7526550292969,0.0,0.0,0.0001055799875757,292.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9614562988281,0.0,0.0,0.0005008219159208,291.1466369628906,294.1499938964844,273.1841125488281,270.6395263671875,282.0484924316406,277.4068603515625,293.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3853873603864033e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-17.220788955688477,-0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.603980256822532e-21,-7.031828459983477e-21,2.427848405109337e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2578125,0.0,0.0,0.0001003014112939,292.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001056217297445,291.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9159851074219,0.0,0.0,7.801227184245363e-05,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7181701660156,0.0,0.0,0.0001056223773048,292.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375,0.0,0.0,0.0005010240129195,291.1468200683594,294.1499938964844,273.2091064453125,270.6581726074219,281.88104248046875,275.4759216308594,293.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.916040420532228,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039645048479754e-21,-7.031843000267682e-21,2.4278782934713136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2578125,0.0,0.0,0.0001003014112939,292.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001056217297445,291.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9159851074219,0.0,0.0,7.801227184245363e-05,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7181701660156,0.0,0.0,0.0001056223773048,292.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375,0.0,0.0,0.0005010240129195,291.1468200683594,294.1499938964844,273.2091064453125,270.6581726074219,281.88104248046875,275.4759216308594,293.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.916040420532228,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039645048479754e-21,-7.031843000267682e-21,2.4278782934713136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.21661376953125,0.0,0.0,0.0001003416546154,292.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001056641049217,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8793029785156,0.0,0.0,7.804356573615223e-05,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.68414306640625,0.0,0.0,0.000105664745206,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9138488769531,0.0,0.0,0.0005012250039726,291.1470031738281,294.1499938964844,273.2399597167969,270.6813659667969,281.7172241210937,274.440673828125,293.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-14.599574089050291,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.21661376953125,0.0,0.0,0.0001003416546154,292.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001056641049217,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8793029785156,0.0,0.0,7.804356573615223e-05,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.68414306640625,0.0,0.0,0.000105664745206,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9138488769531,0.0,0.0,0.0005012250039726,291.1470031738281,294.1499938964844,273.2399597167969,270.6813659667969,281.7172241210937,274.440673828125,293.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-14.599574089050291,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17596435546875,0.0,0.0,0.000100381555967,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001057061308529,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8431396484375,0.0,0.0,7.807459769537672e-05,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6505432128906,0.0,0.0,0.0001057067638612,292.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8904724121094,0.0,0.0,0.0005014243652112,291.1471862792969,294.1499938964844,273.276123046875,270.70867919921875,281.5570678710937,273.8957214355469,293.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-14.53940200805664,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17596435546875,0.0,0.0,0.000100381555967,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001057061308529,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8431396484375,0.0,0.0,7.807459769537672e-05,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6505432128906,0.0,0.0,0.0001057067638612,292.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8904724121094,0.0,0.0,0.0005014243652112,291.1471862792969,294.1499938964844,273.276123046875,270.70867919921875,281.5570678710937,273.8957214355469,293.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-14.53940200805664,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.13580322265625,0.0,0.0,0.0001004210498649,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001057477275026,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074035644531,0.0,0.0,7.81053167884238e-05,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.61737060546875,0.0,0.0,0.0001057483532349,292.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8674011230469,0.0,0.0,0.0005016216891817,291.1473388671875,294.1499938964844,273.3170166015625,270.7396545410156,281.4006042480469,273.6188659667969,293.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-14.50874137878418,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.13580322265625,0.0,0.0,0.0001004210498649,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001057477275026,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074035644531,0.0,0.0,7.81053167884238e-05,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.61737060546875,0.0,0.0,0.0001057483532349,292.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8674011230469,0.0,0.0,0.0005016216891817,291.1473388671875,294.1499938964844,273.3170166015625,270.7396545410156,281.4006042480469,273.6188659667969,293.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-14.50874137878418,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.11590576171875,0.0,0.0,0.0001004406149149,292.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0001057683402905,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7897033691406,0.0,0.0,7.812053809175268e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6009521484375,0.0,0.0,0.0001057689587469,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8559875488281,0.0,0.0,0.0005017194780521,291.1473999023437,294.1499938964844,273.33905029296875,270.7563781738281,281.32379150390625,273.5411682128906,293.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-14.49402141571045,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0961608886719,0.0,0.0,0.0001004600489977,292.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0001057888075592,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7721252441406,0.0,0.0,7.813565025571734e-05,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5846252441406,0.0,0.0,0.0001057894187397,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8446350097656,0.0,0.0,0.0005018165684305,291.1474914550781,294.1499938964844,273.362060546875,270.7738647460937,281.2478942871094,273.4902038574219,293.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-14.47868824005127,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570068359375,0.0,0.0,0.0001004984733299,292.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001058292691595,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7372741699219,0.0,0.0,7.816553261363879e-05,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.55230712890625,0.0,0.0,0.00010582988034,292.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221435546875,0.0,0.0,0.0005020084790885,291.1476135253906,294.1499938964844,273.41070556640625,270.81085205078125,281.098876953125,273.4427185058594,293.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-14.445794105529783,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
