time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760680,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570068359375,0.0,0.0,0.0001004984733299,292.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001058292691595,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7372741699219,0.0,0.0,7.816553261363879e-05,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.55230712890625,0.0,0.0,0.00010582988034,292.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221435546875,0.0,0.0,0.0005020084790885,291.1476135253906,294.1499938964844,273.41070556640625,270.81085205078125,281.098876953125,273.4427185058594,293.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-14.445794105529783,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01837158203125,0.0,0.0,0.0001005362355499,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001058690468198,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7029113769531,0.0,0.0,7.819490565452725e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5203552246094,0.0,0.0,0.0001058696434483,292.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7999572753906,0.0,0.0,0.0005021971883252,291.1477355957031,294.1499938964844,273.4623413085937,270.8501892089844,280.95361328125,273.44097900390625,293.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712359799072,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-14.410048484802246,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01837158203125,0.0,0.0,0.0001005362355499,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001058690468198,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7029113769531,0.0,0.0,7.819490565452725e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5203552246094,0.0,0.0,0.0001058696434483,292.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7999572753906,0.0,0.0,0.0005021971883252,291.1477355957031,294.1499938964844,273.4623413085937,270.8501892089844,280.95361328125,273.44097900390625,293.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712359799072,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-14.410048484802246,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.980224609375,0.0,0.0,0.0001005732556222,292.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001059080314007,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6689453125,0.0,0.0,7.822369661880657e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4888610839844,0.0,0.0,0.0001059086207533,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77801513671875,0.0,0.0,0.0005023821140639,291.1478271484375,294.1499938964844,273.5164489746094,270.8913879394531,280.8120422363281,273.4647521972656,293.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-14.371851921081545,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.980224609375,0.0,0.0,0.0001005732556222,292.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001059080314007,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6689453125,0.0,0.0,7.822369661880657e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4888610839844,0.0,0.0,0.0001059086207533,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77801513671875,0.0,0.0,0.0005023821140639,291.1478271484375,294.1499938964844,273.5164489746094,270.8913879394531,280.8120422363281,273.4647521972656,293.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-14.371851921081545,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425354003906,0.0,0.0,0.0001006094389595,292.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001059461428667,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.63543701171875,0.0,0.0,7.825184002285823e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4577331542969,0.0,0.0,0.0001059467249433,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.75634765625,0.0,0.0,0.0005025629070587,291.1479187011719,294.1499938964844,273.5723876953125,270.9340209960937,280.67413330078125,273.5033264160156,293.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-14.33163356781006,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425354003906,0.0,0.0,0.0001006094389595,292.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001059461428667,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.63543701171875,0.0,0.0,7.825184002285823e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4577331542969,0.0,0.0,0.0001059467249433,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.75634765625,0.0,0.0,0.0005025629070587,291.1479187011719,294.1499938964844,273.5723876953125,270.9340209960937,280.67413330078125,273.5033264160156,293.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-14.33163356781006,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.92388916015625,0.0,0.0,0.000100627192296,292.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001059648420778,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.61883544921875,0.0,0.0,7.826564979040995e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4422912597656,0.0,0.0,0.0001059654241544,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7456359863281,0.0,0.0,0.0005026516155339,291.14794921875,294.1499938964844,273.6009216308594,270.95574951171875,280.6065673828125,273.526123046875,293.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-14.310900688171388,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.90533447265625,0.0,0.0,0.000100644712802,292.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001059832866303,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6023254394531,0.0,0.0,7.82792703830637e-05,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4269714355469,0.0,0.0,0.000105983861431,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7349548339844,0.0,0.0,0.0005027391016483,291.1479797363281,294.1499938964844,273.6296691894531,270.9776916503906,280.5398864746094,273.5505676269531,293.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-14.289830207824709,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686218261719,0.0,0.0,0.0001006789752864,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001060193753801,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.56964111328125,0.0,0.0,7.830592221580446e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3966369628906,0.0,0.0,0.0001060199429048,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7138366699219,0.0,0.0,0.000502910290379,291.14801025390625,294.1499938964844,273.68768310546875,271.0218811035156,280.40924072265625,273.6028137207031,293.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-14.246889114379885,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686218261719,0.0,0.0,0.0001006789752864,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001060193753801,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.56964111328125,0.0,0.0,7.830592221580446e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3966369628906,0.0,0.0,0.0001060199429048,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7138366699219,0.0,0.0,0.000502910290379,291.14801025390625,294.1499938964844,273.68768310546875,271.0218811035156,280.40924072265625,273.6028137207031,293.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-14.246889114379885,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8323669433594,0.0,0.0,0.0001007121536531,292.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001060543145285,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.537353515625,0.0,0.0,7.833172276150435e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,0.0001060548820532,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6929626464844,0.0,0.0,0.0005030760075896,291.1480407714844,294.1499938964844,273.7458190917969,271.0661926269531,280.2821350097656,273.6579895019531,293.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-14.20323085784912,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8323669433594,0.0,0.0,0.0001007121536531,292.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001060543145285,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.537353515625,0.0,0.0,7.833172276150435e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,0.0001060548820532,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6929626464844,0.0,0.0,0.0005030760075896,291.1480407714844,294.1499938964844,273.7458190917969,271.0661926269531,280.2821350097656,273.6579895019531,293.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-14.20323085784912,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7965393066406,0.0,0.0,0.0001007441533147,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001060880240402,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5054931640625,0.0,0.0,7.835661381250247e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370666503906,0.0,0.0,0.0001060885770129,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67236328125,0.0,0.0,0.0005032359040342,291.14801025390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1584777832031,273.714599609375,293.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-14.15929126739502,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7965393066406,0.0,0.0,0.0001007441533147,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001060880240402,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5054931640625,0.0,0.0,7.835661381250247e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3370666503906,0.0,0.0,0.0001060885770129,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67236328125,0.0,0.0,0.0005032359040342,291.14801025390625,294.1499938964844,273.8035888671875,271.1101989746094,280.1584777832031,273.714599609375,293.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-14.15929126739502,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7611694335937,0.0,0.0,0.0001007748942356,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001061203947756,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4739990234375,0.0,0.0,7.838051533326507e-05,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3078308105469,0.0,0.0,0.0001061209404724,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6520080566406,0.0,0.0,0.0005033894558437,291.1479797363281,294.1499938964844,273.8603820800781,271.1534729003906,280.03826904296875,273.7716369628906,293.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-14.115496635437012,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7611694335937,0.0,0.0,0.0001007748942356,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001061203947756,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4739990234375,0.0,0.0,7.838051533326507e-05,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3078308105469,0.0,0.0,0.0001061209404724,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6520080566406,0.0,0.0,0.0005033894558437,291.1479797363281,294.1499938964844,273.8603820800781,271.1534729003906,280.03826904296875,273.7716369628906,293.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-14.115496635437012,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.74365234375,0.0,0.0,0.000100789759017,292.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001061360599123,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4584045410156,0.0,0.0,7.839208410587162e-05,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2933654785156,0.0,0.0,0.0001061366056092,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64190673828125,0.0,0.0,0.0005034637870267,291.14794921875,294.1499938964844,273.8882141113281,271.1746826171875,279.9794006347656,273.800048828125,293.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-14.093786239624023,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.72625732421875,0.0,0.0,0.0001008042891044,292.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001061513612512,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4429016113281,0.0,0.0,7.840338366804644e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2789611816406,0.0,0.0,0.0001061518996721,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6318664550781,0.0,0.0,0.0005035363137722,291.1479187011719,294.1499938964844,273.91558837890625,271.1955261230469,279.9213562011719,273.8282775878906,293.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-14.072272300720217,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6917724609375,0.0,0.0,0.0001008322578854,292.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001061808143276,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4122009277344,0.0,0.0,7.842513150535524e-05,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2504577636719,0.0,0.0,0.0001061813454725,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.61199951171875,0.0,0.0,0.000503676070366,291.1478271484375,294.1499938964844,273.9687194824219,271.2359619140625,279.8076477050781,273.8838195800781,293.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-14.030043601989746,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6917724609375,0.0,0.0,0.0001008322578854,292.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001061808143276,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4122009277344,0.0,0.0,7.842513150535524e-05,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2504577636719,0.0,0.0,0.0001061813454725,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.61199951171875,0.0,0.0,0.000503676070366,291.1478271484375,294.1499938964844,273.9687194824219,271.2359619140625,279.8076477050781,273.8838195800781,293.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-14.030043601989746,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.65771484375,0.0,0.0,0.0001008587132673,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001062086812453,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3818664550781,0.0,0.0,7.844570791348815e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2222900390625,0.0,0.0,0.0001062092051142,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59234619140625,0.0,0.0,0.0005038082599639,291.147705078125,294.1499938964844,274.0191345214844,271.2743835449219,279.69708251953125,273.9376220703125,293.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.989232063293455,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.65771484375,0.0,0.0,0.0001008587132673,292.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001062086812453,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3818664550781,0.0,0.0,7.844570791348815e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2222900390625,0.0,0.0,0.0001062092051142,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59234619140625,0.0,0.0,0.0005038082599639,291.147705078125,294.1499938964844,274.0191345214844,271.2743835449219,279.69708251953125,273.9376220703125,293.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.989232063293455,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.62408447265625,0.0,0.0,0.0001008835752145,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001062348674167,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3519287109375,0.0,0.0,7.846504740882665e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1944580078125,0.0,0.0,0.0001062353912857,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57293701171875,0.0,0.0,0.0005039324751123,291.14752197265625,294.1499938964844,274.0663146972656,271.310302734375,279.5895080566406,273.98907470703125,293.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.950260162353516,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.62408447265625,0.0,0.0,0.0001008835752145,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001062348674167,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3519287109375,0.0,0.0,7.846504740882665e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1944580078125,0.0,0.0,0.0001062353912857,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57293701171875,0.0,0.0,0.0005039324751123,291.14752197265625,294.1499938964844,274.0663146972656,271.310302734375,279.5895080566406,273.98907470703125,293.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.950260162353516,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5908508300781,0.0,0.0,0.0001009067709674,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001062593000824,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32232666015625,0.0,0.0,7.848309178370982e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1669616699219,0.0,0.0,0.0001062598093994,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55377197265625,0.0,0.0,0.0005040483665652,291.1473388671875,294.1499938964844,274.1096496582031,271.34332275390625,279.4848327636719,274.0375671386719,293.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.913548469543455,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5908508300781,0.0,0.0,0.0001009067709674,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001062593000824,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32232666015625,0.0,0.0,7.848309178370982e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1669616699219,0.0,0.0,0.0001062598093994,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55377197265625,0.0,0.0,0.0005040483665652,291.1473388671875,294.1499938964844,274.1096496582031,271.34332275390625,279.4848327636719,274.0375671386719,293.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.913548469543455,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.57440185546875,0.0,0.0,0.0001009177140076,292.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001062708251993,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.30767822265625,0.0,0.0,7.849160465411842e-05,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1533508300781,0.0,0.0,0.0001062713345163,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.54425048828125,0.0,0.0,0.0005041030817665,291.147216796875,294.1499938964844,274.12969970703125,271.3586120605469,279.4335327148437,274.0605163574219,292.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-13.89617156982422,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5580444335937,0.0,0.0,0.0001009282132145,292.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001062818846548,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2931213378906,0.0,0.0,7.849976827856153e-05,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13983154296875,0.0,0.0,0.0001062823939719,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5348205566406,0.0,0.0,0.0005041555268689,291.1470947265625,294.1499938964844,274.1485595703125,271.3729858398437,279.3829040527344,274.0824890136719,292.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-13.879517555236816,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.525634765625,0.0,0.0,0.0001009478291962,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001063025483745,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2642517089844,0.0,0.0,7.851501868572086e-05,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1130065917969,0.0,0.0,0.0001063030431396,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5160827636719,0.0,0.0,0.0005042534903623,291.1468200683594,294.1499938964844,274.1825256347656,271.39892578125,279.2835998535156,274.1233215332031,292.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.848587036132812,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.525634765625,0.0,0.0,0.0001009478291962,292.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001063025483745,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2642517089844,0.0,0.0,7.851501868572086e-05,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1130065917969,0.0,0.0,0.0001063030431396,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5160827636719,0.0,0.0,0.0005042534903623,291.1468200683594,294.1499938964844,274.1825256347656,271.39892578125,279.2835998535156,274.1233215332031,292.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.848587036132812,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4936218261719,0.0,0.0,0.000100965538877,292.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001063212039298,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2357177734375,0.0,0.0,7.852879934944212e-05,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.08648681640625,0.0,0.0,0.0001063216914189,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49755859375,0.0,0.0,0.0005043420242145,291.1465148925781,294.1499938964844,274.2109680175781,271.4206848144531,279.1867370605469,274.1594543457031,292.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.821176528930664,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4936218261719,0.0,0.0,0.000100965538877,292.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001063212039298,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2357177734375,0.0,0.0,7.852879934944212e-05,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.08648681640625,0.0,0.0,0.0001063216914189,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49755859375,0.0,0.0,0.0005043420242145,291.1465148925781,294.1499938964844,274.2109680175781,271.4206848144531,279.1867370605469,274.1594543457031,292.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.821176528930664,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.46197509765625,0.0,0.0,0.0001009812694974,292.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001063377712853,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2075500488281,0.0,0.0,7.854103023419157e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.060302734375,0.0,0.0,0.0001063382587744,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.479248046875,0.0,0.0,0.0005044206045567,291.14617919921875,294.1499938964844,274.2332763671875,271.43780517578125,279.0921936035156,274.1903381347656,292.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-13.797694206237791,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.46197509765625,0.0,0.0,0.0001009812694974,292.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001063377712853,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2075500488281,0.0,0.0,7.854103023419157e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.060302734375,0.0,0.0,0.0001063382587744,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.479248046875,0.0,0.0,0.0005044206045567,291.14617919921875,294.1499938964844,274.2332763671875,271.43780517578125,279.0921936035156,274.1903381347656,292.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-13.797694206237791,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.43072509765625,0.0,0.0,0.0001009949482977,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001063521849573,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1796875,0.0,0.0,7.85516676842235e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0344543457031,0.0,0.0,0.0001063526578946,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4611511230469,0.0,0.0,0.0005044889403507,291.1457824707031,294.1499938964844,274.2489013671875,271.44989013671875,278.99981689453125,274.21539306640625,292.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.778572082519531,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.43072509765625,0.0,0.0,0.0001009949482977,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001063521849573,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1796875,0.0,0.0,7.85516676842235e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0344543457031,0.0,0.0,0.0001063526578946,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4611511230469,0.0,0.0,0.0005044889403507,291.1457824707031,294.1499938964844,274.2489013671875,271.44989013671875,278.99981689453125,274.21539306640625,292.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.778572082519531,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4152526855469,0.0,0.0,0.0001010010018944,292.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001063585514202,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1658935546875,0.0,0.0,7.855637522879988e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0216064453125,0.0,0.0,0.0001063590316334,292.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521789550781,0.0,0.0,0.0005045192083343,291.14556884765625,294.1499938964844,274.2540283203125,271.45391845703125,278.954345703125,274.2255554199219,292.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-13.770774841308594,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3998718261719,0.0,0.0,0.0001010065097943,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001063643576344,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1521911621094,0.0,0.0,7.856066076783463e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0088806152344,0.0,0.0,0.0001063648305716,292.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4432373046875,0.0,0.0,0.0005045466823503,291.14532470703125,294.1499938964844,274.2572937011719,271.45654296875,278.9093933105469,274.2340393066406,292.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-13.7642240524292,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
