time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763020,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.369384765625,0.0,0.0,0.0001010158666758,292.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.000106374216557,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.125,0.0,0.0,7.856793672544882e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9836120605469,0.0,0.0,0.0001063746822183,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.425537109375,0.0,0.0,0.0005045934813097,291.1448669433594,294.1499938964844,274.2578430175781,271.457275390625,278.8207702636719,274.2456970214844,292.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-13.75506591796875,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.369384765625,0.0,0.0,0.0001010158666758,292.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.000106374216557,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.125,0.0,0.0,7.856793672544882e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9836120605469,0.0,0.0,0.0001063746822183,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.425537109375,0.0,0.0,0.0005045934813097,291.1448669433594,294.1499938964844,274.2578430175781,271.457275390625,278.8207702636719,274.2456970214844,292.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-13.75506591796875,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3392639160156,0.0,0.0,0.0001010229607345,292.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001063816889654,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.09814453125,0.0,0.0,7.857345190132037e-05,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9586486816406,0.0,0.0,0.0001063821546267,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4080505371094,0.0,0.0,0.0005046289297752,291.1443176269531,294.1499938964844,274.25,271.45166015625,278.7337646484375,274.2497863769531,292.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813907811516e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502047404646,60.0,-13.75151538848877,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3392639160156,0.0,0.0,0.0001010229607345,292.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001063816889654,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.09814453125,0.0,0.0,7.857345190132037e-05,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9586486816406,0.0,0.0,0.0001063821546267,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4080505371094,0.0,0.0,0.0005046289297752,291.1443176269531,294.1499938964844,274.25,271.45166015625,278.7337646484375,274.2497863769531,292.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813907811516e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502047404646,60.0,-13.75151538848877,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3094787597656,0.0,0.0,0.0001010146806947,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001063729796442,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0716247558594,0.0,0.0,7.856701267883182e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9339904785156,0.0,0.0,0.0001063734307535,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3907470703125,0.0,0.0,0.0005045876023359,291.1437683105469,294.1499938964844,274.2375793457031,271.4430236816406,278.648193359375,274.24664306640625,292.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-13.752068519592283,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3094787597656,0.0,0.0,0.0001010146806947,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001063729796442,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0716247558594,0.0,0.0,7.856701267883182e-05,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9339904785156,0.0,0.0,0.0001063734307535,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3907470703125,0.0,0.0,0.0005045876023359,291.1437683105469,294.1499938964844,274.2375793457031,271.4430236816406,278.648193359375,274.24664306640625,292.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-13.752068519592283,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28009033203125,0.0,0.0,0.0001009791521937,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001063355666701,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.04541015625,0.0,0.0,7.853937859181315e-05,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9096069335937,0.0,0.0,0.0001063360177795,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736267089844,0.0,0.0,0.0005044101853854,291.14312744140625,294.1499938964844,274.2248229980469,271.4349365234375,278.5640563964844,274.2389221191406,292.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-13.751206398010254,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28009033203125,0.0,0.0,0.0001009791521937,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001063355666701,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.04541015625,0.0,0.0,7.853937859181315e-05,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9096069335937,0.0,0.0,0.0001063360177795,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3736267089844,0.0,0.0,0.0005044101853854,291.14312744140625,294.1499938964844,274.2248229980469,271.4349365234375,278.5640563964844,274.2389221191406,292.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-13.751206398010254,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2655334472656,0.0,0.0,0.0001009518455248,292.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001063068120856,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.03240966796875,0.0,0.0,7.851814007153735e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.89752197265625,0.0,0.0,0.000106307263195,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651428222656,0.0,0.0,0.0005042737466283,291.1427917480469,294.1499938964844,274.2182922363281,271.4310607910156,278.52252197265625,274.2340393066406,292.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-13.749621391296388,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2510681152344,0.0,0.0,0.0001009185652947,292.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001062717710738,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0195007324219,0.0,0.0,7.849225221434608e-05,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8855285644531,0.0,0.0,0.0001062722149072,292.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567199707031,0.0,0.0,0.0005041075055487,291.1424560546875,294.1499938964844,274.2117004394531,271.4273376464844,278.4813232421875,274.22869873046875,292.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-13.7472562789917,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2223815917969,0.0,0.0,0.00010083525558,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001061840448528,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9939270019531,0.0,0.0,7.842745981179178e-05,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8617248535156,0.0,0.0,0.0001061844814103,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0005036913789808,291.1417541503906,294.1499938964844,274.1982421875,271.42022705078125,278.3999328613281,274.2170715332031,292.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-13.740313529968262,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2223815917969,0.0,0.0,0.00010083525558,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001061840448528,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9939270019531,0.0,0.0,7.842745981179178e-05,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8617248535156,0.0,0.0,0.0001061844814103,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3399658203125,0.0,0.0,0.0005036913789808,291.1417541503906,294.1499938964844,274.1982421875,271.42022705078125,278.3999328613281,274.2170715332031,292.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-13.740313529968262,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.194091796875,0.0,0.0,0.0001007316677714,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001060749709722,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9686584472656,0.0,0.0,7.834689313312992e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382263183594,0.0,0.0,0.0001060754002537,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3234558105469,0.0,0.0,0.0005031740292906,291.1409606933594,294.1499938964844,274.1844177246094,271.4136047363281,278.3199462890625,274.2045288085937,292.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756758590098e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-13.73066234588623,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.194091796875,0.0,0.0,0.0001007316677714,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001060749709722,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9686584472656,0.0,0.0,7.834689313312992e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8382263183594,0.0,0.0,0.0001060754002537,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3234558105469,0.0,0.0,0.0005031740292906,291.1409606933594,294.1499938964844,274.1844177246094,271.4136047363281,278.3199462890625,274.2045288085937,292.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756758590098e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-13.73066234588623,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1661376953125,0.0,0.0,0.0001006103411782,292.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001059472124325,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9437255859375,0.0,0.0,7.825252396287397e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8150329589844,0.0,0.0,0.000105947634438,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070983886719,0.0,0.0,0.0005025679711252,291.1401672363281,294.1499938964844,274.1702575683594,271.4073791503906,278.24127197265625,274.19140625,292.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-13.718634605407717,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1661376953125,0.0,0.0,0.0001006103411782,292.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001059472124325,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9437255859375,0.0,0.0,7.825252396287397e-05,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8150329589844,0.0,0.0,0.000105947634438,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070983886719,0.0,0.0,0.0005025679711252,291.1401672363281,294.1499938964844,274.1702575683594,271.4073791503906,278.24127197265625,274.19140625,292.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-13.718634605407717,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1385498046875,0.0,0.0,0.0001004739169729,292.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001058035559253,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,7.814641867298633e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7921142578125,0.0,0.0,0.0001058039706549,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2909545898437,0.0,0.0,0.0005018865340389,291.1392822265625,294.1499938964844,274.1557922363281,271.4015808105469,278.1639404296875,274.1778259277344,292.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-13.70457649230957,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1385498046875,0.0,0.0,0.0001004739169729,292.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001058035559253,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,7.814641867298633e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7921142578125,0.0,0.0,0.0001058039706549,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2909545898437,0.0,0.0,0.0005018865340389,291.1392822265625,294.1499938964844,274.1557922363281,271.4015808105469,278.1639404296875,274.1778259277344,292.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-13.70457649230957,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1248779296875,0.0,0.0,0.0001004008590825,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001057266199495,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9068908691406,0.0,0.0,7.808959344401956e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.78076171875,0.0,0.0,0.0001057270346791,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.282958984375,0.0,0.0,0.000501521572005,291.1388244628906,294.1499938964844,274.1484375,271.3988342285156,278.125732421875,274.1708984375,292.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-13.696890830993652,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.111328125,0.0,0.0,0.0001003251018119,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001056468463502,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.894775390625,0.0,0.0,7.803066546330228e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7695007324219,0.0,0.0,0.0001056472610798,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2749938964844,0.0,0.0,0.0005011431640014,291.13836669921875,294.1499938964844,274.1409912109375,271.39617919921875,278.087890625,274.1639099121094,292.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-13.688838958740234,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0844421386719,0.0,0.0,0.000100166813354,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001054801687132,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.87078857421875,0.0,0.0,7.79075562604703e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7471618652344,0.0,0.0,0.0001054805688909,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2592163085937,0.0,0.0,0.0005003525293432,291.13739013671875,294.1499938964844,274.1258850097656,271.39111328125,278.0131225585937,274.1496276855469,292.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-13.671820640563965,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0844421386719,0.0,0.0,0.000100166813354,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001054801687132,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.87078857421875,0.0,0.0,7.79075562604703e-05,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7471618652344,0.0,0.0,0.0001054805688909,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2592163085937,0.0,0.0,0.0005003525293432,291.13739013671875,294.1499938964844,274.1258850097656,271.39111328125,278.0131225585937,274.1496276855469,292.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-13.671820640563965,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05792236328125,0.0,0.0,0.0001000017364276,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001053063460858,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8470764160156,0.0,0.0,7.777916471241042e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72509765625,0.0,0.0,0.0001053067389875,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24365234375,0.0,0.0,0.0004995279596187,291.1363525390625,294.1499938964844,274.1105041503906,271.3863830566406,277.9395751953125,274.1351013183594,292.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-13.6538667678833,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05792236328125,0.0,0.0,0.0001000017364276,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001053063460858,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8470764160156,0.0,0.0,7.777916471241042e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72509765625,0.0,0.0,0.0001053067389875,292.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24365234375,0.0,0.0,0.0004995279596187,291.1363525390625,294.1499938964844,274.1105041503906,271.3863830566406,277.9395751953125,274.1351013183594,292.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-13.6538667678833,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03173828125,0.0,0.0,9.983278141589837e-05,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001051284270943,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8236999511719,0.0,0.0,7.764775364194065e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.70330810546875,0.0,0.0,0.000105128819996,292.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2282409667969,0.0,0.0,0.0004986840067431,291.1352844238281,294.1499938964844,274.09478759765625,271.3819885253906,277.86724853515625,274.1202697753906,292.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-13.6353759765625,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03173828125,0.0,0.0,9.983278141589837e-05,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001051284270943,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8236999511719,0.0,0.0,7.764775364194065e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.70330810546875,0.0,0.0,0.000105128819996,292.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2282409667969,0.0,0.0,0.0004986840067431,291.1352844238281,294.1499938964844,274.09478759765625,271.3819885253906,277.86724853515625,274.1202697753906,292.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-13.6353759765625,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0058898925781,0.0,0.0,9.966261131921784e-05,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001049492348101,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80059814453125,0.0,0.0,7.751539669698104e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.68182373046875,0.0,0.0,0.0001049496204359,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129821777344,0.0,0.0,0.0004978340002708,291.1341247558594,294.1499938964844,274.07879638671875,271.3778686523437,277.7961120605469,274.10516357421875,292.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-13.61671257019043,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0058898925781,0.0,0.0,9.966261131921784e-05,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001049492348101,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80059814453125,0.0,0.0,7.751539669698104e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.68182373046875,0.0,0.0,0.0001049496204359,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129821777344,0.0,0.0,0.0004978340002708,291.1341247558594,294.1499938964844,274.07879638671875,271.3778686523437,277.7961120605469,274.10516357421875,292.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-13.61671257019043,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9930725097656,0.0,0.0,9.957789006875828e-05,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001048600242938,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7891540527344,0.0,0.0,7.7449505624827e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.671142578125,0.0,0.0,0.0001048604026436,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2054443359375,0.0,0.0,0.0004974107723683,291.133544921875,294.1499938964844,274.0707092285156,271.3758850097656,277.760986328125,274.0975341796875,292.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999552545522874e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.0112572498619556,60.0,-13.607429504394531,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9803771972656,0.0,0.0,9.94938163785264e-05,292.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001047714904416,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7778015136719,0.0,0.0,7.738410931779072e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6605834960937,0.0,0.0,0.0001047718687914,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19793701171875,0.0,0.0,0.0004969908040948,291.1329345703125,294.1499938964844,274.0625305175781,271.3739929199219,277.72613525390625,274.0898132324219,292.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-13.598234176635742,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9551696777344,0.0,0.0,9.932875400409102e-05,292.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001045976750901,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7552490234375,0.0,0.0,7.725573232164606e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001045980534399,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830444335937,0.0,0.0,0.0004961663507856,291.1317138671875,294.1499938964844,274.0459899902344,271.370361328125,277.65728759765625,274.0741882324219,292.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-13.58027172088623,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9551696777344,0.0,0.0,9.932875400409102e-05,292.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001045976750901,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7552490234375,0.0,0.0,7.725573232164606e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001045980534399,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830444335937,0.0,0.0,0.0004961663507856,291.1317138671875,294.1499938964844,274.0459899902344,271.370361328125,277.65728759765625,274.0741882324219,292.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-13.58027172088623,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9302978515625,0.0,0.0,9.916957787936552e-05,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001044300588546,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330017089844,0.0,0.0,7.713192462688312e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6188659667969,0.0,0.0,0.0001044304299284,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683044433594,0.0,0.0,0.0004953712341375,291.1304016113281,294.1499938964844,274.0291748046875,271.366943359375,277.58953857421875,274.0583190917969,292.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-13.563132286071776,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9302978515625,0.0,0.0,9.916957787936552e-05,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001044300588546,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330017089844,0.0,0.0,7.713192462688312e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6188659667969,0.0,0.0,0.0001044304299284,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683044433594,0.0,0.0,0.0004953712341375,291.1304016113281,294.1499938964844,274.0291748046875,271.366943359375,277.58953857421875,274.0583190917969,292.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-13.563132286071776,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9057312011719,0.0,0.0,9.901811426971108e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.0001042705698637,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110290527344,0.0,0.0,7.701411959715188e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.598388671875,0.0,0.0,0.0001042709336616,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537475585937,0.0,0.0,0.000494614650961,291.1290588378906,294.1499938964844,274.0120849609375,271.3637084960937,277.5228576660156,274.04217529296875,292.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-13.547088623046877,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9057312011719,0.0,0.0,9.901811426971108e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.0001042705698637,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110290527344,0.0,0.0,7.701411959715188e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.598388671875,0.0,0.0,0.0001042709336616,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537475585937,0.0,0.0,0.000494614650961,291.1290588378906,294.1499938964844,274.0120849609375,271.3637084960937,277.5228576660156,274.04217529296875,292.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-13.547088623046877,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8815002441406,0.0,0.0,9.887593478197232e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001041208524839,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893310546875,0.0,0.0,7.690353959333152e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5781555175781,0.0,0.0,0.0001041212090058,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13934326171875,0.0,0.0,0.0004939044592902,291.12762451171875,294.1499938964844,273.9947814941406,271.3606262207031,277.45721435546875,274.0257873535156,292.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-13.532381057739258,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8815002441406,0.0,0.0,9.887593478197232e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001041208524839,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6893310546875,0.0,0.0,7.690353959333152e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5781555175781,0.0,0.0,0.0001041212090058,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13934326171875,0.0,0.0,0.0004939044592902,291.12762451171875,294.1499938964844,273.9947814941406,271.3606262207031,277.45721435546875,274.0257873535156,292.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-13.532381057739258,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8694763183594,0.0,0.0,9.880891593638808e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.000104050275695,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6785888671875,0.0,0.0,7.685140735702589e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5681457519531,0.0,0.0,0.0001040506322169,292.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.0,0.0,0.0004935697070322,291.1268920898437,294.1499938964844,273.98602294921875,271.3591613769531,277.4248046875,274.0174865722656,292.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041181385313848e-08,0.00105281395372,-0.0305895525962114,0.0,0.0,0.0,-0.0107821449637413,60.0,-13.525625228881836,-0.0,-7.557399328561587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
