time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765360,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8575439453125,0.0,0.0,9.874435636447744e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.000103982296423,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6679077148437,0.0,0.0,7.680119597353041e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55816650390625,0.0,0.0,0.000103982645669,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1250915527344,0.0,0.0,0.0004932472365908,291.12615966796875,294.1499938964844,273.9772033691406,271.3576965332031,277.3926086425781,274.0091552734375,292.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960717749559537e-08,0.0010521258227527,-0.0303789880126714,0.0,0.0,0.0,-0.0107422554865479,60.0,-13.519230842590332,-0.0,-7.547524205619993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338623046875,0.0,0.0,9.862411388894544e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001038556802086,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466979980469,0.0,0.0,7.670767809031531e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5384216308594,0.0,0.0,0.0001038560294546,292.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109924316406,0.0,0.0,0.0004926466499455,291.1246337890625,294.1499938964844,273.9593811035156,271.3548889160156,277.3289489746094,273.99224853515625,292.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.1810858069338792e-08,0.0010508444393053,-0.0299868155270814,0.0,0.0,0.0,-0.0106679638847708,60.0,-13.507652282714844,-0.0,-7.529148859930501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338623046875,0.0,0.0,9.862411388894544e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001038556802086,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466979980469,0.0,0.0,7.670767809031531e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5384216308594,0.0,0.0,0.0001038560294546,292.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109924316406,0.0,0.0,0.0004926466499455,291.1246337890625,294.1499938964844,273.9593811035156,271.3548889160156,277.3289489746094,273.99224853515625,292.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508563136681,1.1810858069338792e-08,0.0010508444393053,-0.0299868155270814,0.0,0.0,0.0,-0.0106679638847708,60.0,-13.507652282714844,-0.0,-7.529148859930501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104553222656,0.0,0.0,9.851624054135756e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001037420879583,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.625732421875,0.0,0.0,7.662377174710855e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51885986328125,0.0,0.0,0.0001037424299283,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0970153808594,0.0,0.0,0.0004921077634207,291.123046875,294.1499938964844,273.9413452148437,271.3521423339844,277.2661437988281,273.9751281738281,292.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-13.497797012329102,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104553222656,0.0,0.0,9.851624054135756e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001037420879583,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.625732421875,0.0,0.0,7.662377174710855e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51885986328125,0.0,0.0,0.0001037424299283,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0970153808594,0.0,0.0,0.0004921077634207,291.123046875,294.1499938964844,273.9413452148437,271.3521423339844,277.2661437988281,273.9751281738281,292.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-13.497797012329102,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7873229980469,0.0,0.0,9.842115105129778e-05,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001036419489537,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050109863281,0.0,0.0,7.654981163796037e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0001036422909237,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,0.0004916327889077,291.1214294433594,294.1499938964844,273.923095703125,271.3494873046875,277.2042236328125,273.9577331542969,292.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-13.489859580993652,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7873229980469,0.0,0.0,9.842115105129778e-05,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001036419489537,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050109863281,0.0,0.0,7.654981163796037e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0001036422909237,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,0.0004916327889077,291.1214294433594,294.1499938964844,273.923095703125,271.3494873046875,277.2042236328125,273.9577331542969,292.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-13.489859580993652,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7644348144531,0.0,0.0,9.833926742430776e-05,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001035557361319,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58447265625,0.0,0.0,7.648613245692104e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803771972656,0.0,0.0,0.000103556070826,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0004912238218821,291.1197204589844,294.1499938964844,273.9046325683594,271.34686279296875,277.1431579589844,273.9400939941406,292.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-13.483868598937988,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7644348144531,0.0,0.0,9.833926742430776e-05,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001035557361319,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58447265625,0.0,0.0,7.648613245692104e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803771972656,0.0,0.0,0.000103556070826,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0004912238218821,291.1197204589844,294.1499938964844,273.9046325683594,271.34686279296875,277.1431579589844,273.9400939941406,292.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-13.483868598937988,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7530822753906,0.0,0.0,9.830344060901552e-05,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001035180030157,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5743103027344,0.0,0.0,7.64582582633011e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47088623046875,0.0,0.0,0.0001035183304338,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626220703125,0.0,0.0,0.0004910448333248,291.1188659667969,294.1499938964844,273.89532470703125,271.3455505371094,277.1129455566406,273.9311828613281,292.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474380105733,1.1411148470585886e-08,0.0010474266018718,-0.0289407316595315,0.0,0.0,0.0,-0.0104698101058602,60.0,-13.481659889221191,-0.0,-7.48024788777002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7418212890625,0.0,0.0,9.827109897742048e-05,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001034839442581,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.564208984375,0.0,0.0,7.643310527782887e-05,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4614562988281,0.0,0.0,0.0001034842789522,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05584716796875,0.0,0.0,0.0004908833070658,291.11798095703125,294.1499938964844,273.8859558105469,271.34423828125,277.0830078125,273.9222106933594,292.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370833163937276e-08,0.0010470817796885,-0.0288352183997631,0.0,0.0,0.0,-0.0104498248547315,60.0,-13.479957580566406,-0.0,-7.475324537153939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.71942138671875,0.0,0.0,9.821660205489025e-05,292.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001034265660564,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.54412841796875,0.0,0.0,7.639072282472625e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4427185058594,0.0,0.0,0.0001034268934745,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423889160156,0.0,0.0,0.0004906111280433,291.1161499023437,294.1499938964844,273.8670654296875,271.34161376953125,277.0236511230469,273.904052734375,292.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302894620257577e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-13.477972030639648,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.71942138671875,0.0,0.0,9.821660205489025e-05,292.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,0.0001034265660564,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.54412841796875,0.0,0.0,7.639072282472625e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4427185058594,0.0,0.0,0.0001034268934745,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423889160156,0.0,0.0,0.0004906111280433,291.1161499023437,294.1499938964844,273.8670654296875,271.34161376953125,277.0236511230469,273.904052734375,292.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302894620257577e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-13.477972030639648,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.69732666015625,0.0,0.0,9.817704267334192e-05,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001033849111991,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5242919921875,0.0,0.0,7.635994552401826e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241943359375,0.0,0.0,0.0001033852313412,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.029052734375,0.0,0.0,0.0004904135130345,291.1142883300781,294.1499938964844,273.8479919433594,271.3389587402344,276.9651184082031,273.8856201171875,292.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460902703925,1.1253559861756912e-08,0.0010460789781063,-0.0285282805562019,0.0,0.0,0.0,-0.0103916870430111,60.0,-13.478167533874512,-0.0,-7.461012074827522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.69732666015625,0.0,0.0,9.817704267334192e-05,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001033849111991,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5242919921875,0.0,0.0,7.635994552401826e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4241943359375,0.0,0.0,0.0001033852313412,292.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.029052734375,0.0,0.0,0.0004904135130345,291.1142883300781,294.1499938964844,273.8479919433594,271.3389587402344,276.9651184082031,273.8856201171875,292.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460902703925,1.1253559861756912e-08,0.0010460789781063,-0.0285282805562019,0.0,0.0,0.0,-0.0103916870430111,60.0,-13.478167533874512,-0.0,-7.461012074827522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6754150390625,0.0,0.0,9.815169323701411e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001033582229865,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.504638671875,0.0,0.0,7.634023495484143e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40582275390625,0.0,0.0,0.0001033585358527,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158386230469,0.0,0.0,0.000490286911372,291.11236572265625,294.1499938964844,273.8287353515625,271.3362731933594,276.9072570800781,273.86700439453125,292.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458198375999,1.1221941598194007e-08,0.0010458085453137,-0.0284455250948667,0.0,0.0,0.0,-0.0103760119527578,60.0,-13.480263710021973,-0.0,-7.457155248857816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6754150390625,0.0,0.0,9.815169323701411e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001033582229865,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.504638671875,0.0,0.0,7.634023495484143e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40582275390625,0.0,0.0,0.0001033585358527,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0158386230469,0.0,0.0,0.000490286911372,291.11236572265625,294.1499938964844,273.8287353515625,271.3362731933594,276.9072570800781,273.86700439453125,292.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458198375999,1.1221941598194007e-08,0.0010458085453137,-0.0284455250948667,0.0,0.0,0.0,-0.0103760119527578,60.0,-13.480263710021973,-0.0,-7.457155248857816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537170410156,0.0,0.0,9.81420889729634e-05,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001033481094054,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48516845703125,0.0,0.0,7.633276254637167e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,0.0001033484222716,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.0,0.0,0.0004902389482595,291.1103515625,294.1499938964844,273.8092956542969,271.33349609375,276.85015869140625,273.8481140136719,292.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.12099352023165e-08,0.0010457058669999,-0.028414100408554,0.0,0.0,0.0,-0.0103700598701834,60.0,-13.48474407196045,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537170410156,0.0,0.0,9.81420889729634e-05,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001033481094054,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48516845703125,0.0,0.0,7.633276254637167e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,0.0001033484222716,292.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.0,0.0,0.0004902389482595,291.1103515625,294.1499938964844,273.8092956542969,271.33349609375,276.85015869140625,273.8481140136719,292.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.12099352023165e-08,0.0010457058669999,-0.028414100408554,0.0,0.0,0.0,-0.0103700598701834,60.0,-13.48474407196045,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6429748535156,0.0,0.0,9.81439879979007e-05,292.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001033501102938,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754943847656,0.0,0.0,7.633423956576735e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37860107421875,0.0,0.0,0.00010335042316,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9961853027344,0.0,0.0,0.0004902484361082,291.1093444824219,294.1499938964844,273.7995300292969,271.3320617675781,276.8218994140625,273.83856201171875,292.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457370663061,1.1212278216987672e-08,0.0010457258904352,-0.0284202340990304,0.0,0.0,0.0,-0.010371221229434,60.0,-13.48793125152588,-0.0,-7.455977169001926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6322631835937,0.0,0.0,9.814936493057758e-05,292.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001033557709888,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.46588134765625,0.0,0.0,7.63384232413955e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36962890625,0.0,0.0,0.000103356076579,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9896850585937,0.0,0.0,0.0004902752698399,291.1083068847656,294.1499938964844,273.7897033691406,271.33062744140625,276.7937927246094,273.8289489746094,292.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457941098138,1.1218956430525397e-08,0.0010457829339429,-0.0284377131611108,0.0,0.0,0.0,-0.0103745311498641,60.0,-13.491616249084473,-0.0,-7.456791450977107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,9.817501268116756e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001033827866194,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468078613281,0.0,0.0,7.63583739171736e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517761230469,0.0,0.0,0.0001033830922096,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9767761230469,0.0,0.0,0.0004904034431092,291.106201171875,294.1499938964844,273.7699279785156,271.3276062011719,276.73809814453125,273.8095703125,292.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460671037435,1.1250877562929418e-08,0.0010460558114573,-0.0285212621092796,0.0,0.0,0.0,-0.010390356183052,60.0,-13.500967979431152,-0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,9.817501268116756e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001033827866194,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468078613281,0.0,0.0,7.63583739171736e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517761230469,0.0,0.0,0.0001033830922096,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9767761230469,0.0,0.0,0.0004904034431092,291.106201171875,294.1499938964844,273.7699279785156,271.3276062011719,276.73809814453125,273.8095703125,292.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460671037435,1.1250877562929418e-08,0.0010460558114573,-0.0285212621092796,0.0,0.0,0.0,-0.010390356183052,60.0,-13.500967979431152,-0.0,-7.460684514626338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899658203125,0.0,0.0,9.821896674111484e-05,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001034290762618,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,7.639255636604503e-05,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340759277344,0.0,0.0,0.000103429374576,292.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96392822265625,0.0,0.0,0.0004906230024062,291.10400390625,294.1499938964844,273.75,271.324462890625,276.6830444335937,273.7899475097656,292.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465350933372,1.1305608005329761e-08,0.001046523801051,-0.028664506971836,0.0,0.0,0.0,-0.0104174874722957,60.0,-13.51286506652832,-0.0,-7.46736219525701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899658203125,0.0,0.0,9.821896674111484e-05,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001034290762618,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278564453125,0.0,0.0,7.639255636604503e-05,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3340759277344,0.0,0.0,0.000103429374576,292.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96392822265625,0.0,0.0,0.0004906230024062,291.10400390625,294.1499938964844,273.75,271.324462890625,276.6830444335937,273.7899475097656,292.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465350933372,1.1305608005329761e-08,0.001046523801051,-0.028664506971836,0.0,0.0,0.0,-0.0104174874722957,60.0,-13.51286506652832,-0.0,-7.46736219525701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.569091796875,0.0,0.0,9.828291513258593e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001034964225254,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091186523437,0.0,0.0,7.644229481229559e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165588378906,0.0,0.0,0.0001034967135637,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512023925781,0.0,0.0,0.0004909424460493,291.1017761230469,294.1499938964844,273.7300109863281,271.3215026855469,276.62860107421875,273.77008056640625,292.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472160065546,1.138524741151059e-08,0.0010472047142684,-0.0288729444146156,0.0,0.0,0.0,-0.0104569680988788,60.0,-13.527605056762695,-0.0,-7.477084551510418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.569091796875,0.0,0.0,9.828291513258593e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001034964225254,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091186523437,0.0,0.0,7.644229481229559e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165588378906,0.0,0.0,0.0001034967135637,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512023925781,0.0,0.0,0.0004909424460493,291.1017761230469,294.1499938964844,273.7300109863281,271.3215026855469,276.62860107421875,273.77008056640625,292.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472160065546,1.138524741151059e-08,0.0010472047142684,-0.0288729444146156,0.0,0.0,0.0,-0.0104569680988788,60.0,-13.527605056762695,-0.0,-7.477084551510418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54840087890625,0.0,0.0,9.83628342510201e-05,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001035805762512,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905029296875,0.0,0.0,7.650445331819355e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29913330078125,0.0,0.0,0.0001035808672895,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.93853759765625,0.0,0.0,0.0004913416341878,291.0994567871094,294.1499938964844,273.7099914550781,271.3190002441406,276.5747375488281,273.7500305175781,292.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480672353878,1.1484782902471125e-08,0.001048055710271,-0.0291334502398967,0.0,0.0,0.0,-0.0105063114315271,60.0,-13.54473114013672,-0.0,-7.489244779890214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.54840087890625,0.0,0.0,9.83628342510201e-05,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001035805762512,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905029296875,0.0,0.0,7.650445331819355e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29913330078125,0.0,0.0,0.0001035808672895,292.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.93853759765625,0.0,0.0,0.0004913416341878,291.0994567871094,294.1499938964844,273.7099914550781,271.3190002441406,276.5747375488281,273.7500305175781,292.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480672353878,1.1484782902471125e-08,0.001048055710271,-0.0291334502398967,0.0,0.0,0.0,-0.0105063114315271,60.0,-13.54473114013672,-0.0,-7.489244779890214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.53814697265625,0.0,0.0,9.840969141805544e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,0.0001036299217958,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3812561035156,0.0,0.0,7.654089131392539e-05,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904968261719,0.0,0.0,0.0001036302128341,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322509765625,0.0,0.0,0.0004915757454,291.0982971191406,294.1499938964844,273.70001220703125,271.3179016113281,276.54803466796875,273.7399597167969,292.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485663078725,1.1543145106429621e-08,0.0010485546663403,-0.0292861927300691,0.0,0.0,0.0,-0.0105352438986301,60.0,-13.554255485534668,-0.0,-7.496378628957245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52789306640625,0.0,0.0,9.84599901130423e-05,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001036828907672,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3720397949219,0.0,0.0,7.658002141397446e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818908691406,0.0,0.0,0.0001036831818055,292.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92596435546875,0.0,0.0,0.0004918269696645,291.0971069335937,294.1499938964844,273.69000244140625,271.3169250488281,276.521484375,273.7298583984375,292.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491020511835,1.1605801653047363e-08,0.0010490904096513,-0.029450174421072,0.0,0.0,0.0,-0.0105663053691387,60.0,-13.56428050994873,-0.0,-7.504042542905155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51568603515625,0.0,0.0,9.85266815405339e-05,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.000103753125586,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3610534667969,0.0,0.0,7.663189171580598e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2715759277344,0.0,0.0,0.0001037534093484,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.91845703125,0.0,0.0,0.0004921601503156,291.0956420898437,294.1499938964844,273.6780090332031,271.3158569335937,276.4897766113281,273.7176818847656,292.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498124174773,1.1688878309712436e-08,0.0010498007759451,-0.0296675935387611,0.0,0.0,0.0,-0.0106074903160333,60.0,-13.577170372009276,-0.0,-7.514208988368409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.507568359375,0.0,0.0,9.857420809566976e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0001038031696225,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,7.666885358048603e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2647399902344,0.0,0.0,0.0001038034533848,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134826660156,0.0,0.0,0.0004923975211568,291.0946655273437,294.1499938964844,273.6700134277344,271.3152160644531,276.4687805175781,273.70953369140625,292.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503187077119,1.1748076289563867e-08,0.0010503069497644,-0.0298225171864032,0.0,0.0,0.0,-0.010636837221682,60.0,-13.586187362670898,-0.0,-7.521457945358635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4873962402344,0.0,0.0,9.870396024780348e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,0.0001039398048305,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,7.676977111259475e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.24774169921875,0.0,0.0,0.0001039400885929,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90106201171875,0.0,0.0,0.000493045663461,291.0921936035156,294.1499938964844,273.6499938964844,271.3138732910156,276.41656494140625,273.68914794921875,292.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-13.610196113586426,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4873962402344,0.0,0.0,9.870396024780348e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,0.0001039398048305,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,7.676977111259475e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.24774169921875,0.0,0.0,0.0001039400885929,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.90106201171875,0.0,0.0,0.000493045663461,291.0921936035156,294.1499938964844,273.6499938964844,271.3138732910156,276.41656494140625,273.68914794921875,292.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-13.610196113586426,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4673767089844,0.0,0.0,9.885194594971836e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001040956485667,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31756591796875,0.0,0.0,7.688486948609352e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308654785156,0.0,0.0,0.0001040959250531,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887023925781,0.0,0.0,0.0004937849007546,291.0896301269531,294.1499938964844,273.6300048828125,271.31280517578125,276.36492919921875,273.6686706542969,292.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532772867009,1.2094059975709117e-08,0.0010532651795074,-0.0307279266417026,0.0,0.0,0.0,-0.0108083542436361,60.0,-13.636910438537598,-0.0,-7.5638929786237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4673767089844,0.0,0.0,9.885194594971836e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001040956485667,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.31756591796875,0.0,0.0,7.688486948609352e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308654785156,0.0,0.0,0.0001040959250531,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887023925781,0.0,0.0,0.0004937849007546,291.0896301269531,294.1499938964844,273.6300048828125,271.31280517578125,276.36492919921875,273.6686706542969,292.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532772867009,1.2094059975709117e-08,0.0010532651795074,-0.0307279266417026,0.0,0.0,0.0,-0.0108083542436361,60.0,-13.636910438537598,-0.0,-7.5638929786237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,9.901497105602176e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001042673247866,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2996520996094,0.0,0.0,7.70116675994359e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2140808105469,0.0,0.0,0.000104267601273,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,0.0004945992841385,291.0870056152344,294.1499938964844,273.6099853515625,271.3119812011719,276.3138122558594,273.6481018066406,292.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550139704719,1.2297150853157746e-08,0.0010550017468631,-0.0312593653798103,0.0,0.0,0.0,-0.0109090348705649,60.0,-13.665653228759766,-0.0,-7.58885789764463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,9.901497105602176e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001042673247866,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2996520996094,0.0,0.0,7.70116675994359e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2140808105469,0.0,0.0,0.000104267601273,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,0.0004945992841385,291.0870056152344,294.1499938964844,273.6099853515625,271.3119812011719,276.3138122558594,273.6481018066406,292.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550139704719,1.2297150853157746e-08,0.0010550017468631,-0.0312593653798103,0.0,0.0,0.0,-0.0109090348705649,60.0,-13.665653228759766,-0.0,-7.58885789764463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
