time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767700,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4376525878906,0.0,0.0,9.910236258292572e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0001043593510985,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.0,0.0,7.70796395954676e-05,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20574951171875,0.0,0.0,0.0001043596275849,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702697753906,0.0,0.0,0.0004950358415953,291.0856628417969,294.1499938964844,273.6000061035156,271.3116455078125,276.2884216308594,273.6378173828125,292.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559449438005,1.2406020211130908e-08,0.0010559326037764,-0.0315442383289337,0.0,0.0,0.0,-0.0109630059450864,60.0,-13.680870056152344,-0.0,-7.602257312555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278259277344,0.0,0.0,9.91944907582365e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0001044563687173,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818908691406,0.0,0.0,7.715129322605208e-05,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19744873046875,0.0,0.0,0.0001044566379277,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.0,0.0,0.0004954960313625,291.0843200683594,294.1499938964844,273.5899963378906,271.3113708496094,276.2631530761719,273.62750244140625,292.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569264413788,1.2520792402881398e-08,0.0010569138685241,-0.0318445488810539,0.0,0.0,0.0,-0.0110199032351374,60.0,-13.696697235107422,-0.0,-7.616396402454485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,9.93911162368022e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001046634279191,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26422119140625,0.0,0.0,7.73042265791446e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1808776855469,0.0,0.0,0.0001046636971295,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,0.0004964782274328,291.08154296875,294.1499938964844,273.57000732421875,271.3109130859375,276.21295166015625,273.6068420410156,292.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590211022645,1.2765750234677853e-08,0.0010590084129944,-0.0324854739010334,0.0,0.0,0.0,-0.0111413383856415,60.0,-13.73005199432373,-0.0,-7.646616495549098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,9.93911162368022e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001046634279191,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26422119140625,0.0,0.0,7.73042265791446e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1808776855469,0.0,0.0,0.0001046636971295,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,0.0004964782274328,291.08154296875,294.1499938964844,273.57000732421875,271.3109130859375,276.21295166015625,273.6068420410156,292.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590211022645,1.2765750234677853e-08,0.0010590084129944,-0.0324854739010334,0.0,0.0,0.0,-0.0111413383856415,60.0,-13.73005199432373,-0.0,-7.646616495549098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888244628906,0.0,0.0,9.96054441202432e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.0001048891281243,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467041015625,0.0,0.0,7.747092604404315e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,0.0001048893973347,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398742675781,0.0,0.0,0.0004975488409399,291.0787353515625,294.1499938964844,273.54998779296875,271.3105773925781,276.16326904296875,273.58612060546875,292.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613044723868,1.30327677538844e-08,0.0010612914338707,-0.0331840701401233,0.0,0.0,0.0,-0.0112737091258168,60.0,-13.765983581542969,-0.0,-7.67962688996704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888244628906,0.0,0.0,9.96054441202432e-05,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.0001048891281243,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467041015625,0.0,0.0,7.747092604404315e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1644592285156,0.0,0.0,0.0001048893973347,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398742675781,0.0,0.0,0.0004975488409399,291.0787353515625,294.1499938964844,273.54998779296875,271.3105773925781,276.16326904296875,273.58612060546875,292.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613044723868,1.30327677538844e-08,0.0010612914338707,-0.0331840701401233,0.0,0.0,0.0,-0.0112737091258168,60.0,-13.765983581542969,-0.0,-7.67962688996704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695068359375,0.0,0.0,9.983524796552956e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001051311264745,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.229248046875,0.0,0.0,7.764965994283557e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481018066406,0.0,0.0,0.000105131388409,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,0.0004986968124285,291.0758361816406,294.1499938964844,273.5299987792969,271.3103332519531,276.1139831542969,273.5653686523437,292.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637528030201,1.3319066738404216e-08,0.0010637394152581,-0.0339330583810806,0.0,0.0,0.0,-0.0114156389608979,60.0,-13.804051399230955,-0.0,-7.715099314964392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695068359375,0.0,0.0,9.983524796552956e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001051311264745,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.229248046875,0.0,0.0,7.764965994283557e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481018066406,0.0,0.0,0.000105131388409,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,0.0004986968124285,291.0758361816406,294.1499938964844,273.5299987792969,271.3103332519531,276.1139831542969,273.5653686523437,292.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637528030201,1.3319066738404216e-08,0.0010637394152581,-0.0339330583810806,0.0,0.0,0.0,-0.0114156389608979,60.0,-13.804051399230955,-0.0,-7.715099314964392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.350341796875,0.0,0.0,0.000100081670098,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001053906235028,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2119445800781,0.0,0.0,7.784132321830839e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,0.0001053908854373,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157958984375,0.0,0.0,0.0004999277298338,291.0728759765625,294.1499938964844,273.510009765625,271.31011962890625,276.0651550292969,273.5445556640625,292.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663780849426,1.3626075379136182e-08,0.00106636446435,-0.0347361676394939,0.0,0.0,0.0,-0.0115678356960415,60.0,-13.844449043273926,-0.0,-7.75322845925075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.350341796875,0.0,0.0,0.000100081670098,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001053906235028,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2119445800781,0.0,0.0,7.784132321830839e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,0.0001053908854373,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157958984375,0.0,0.0,0.0004999277298338,291.0728759765625,294.1499938964844,273.510009765625,271.31011962890625,276.0651550292969,273.5445556640625,292.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663780849426,1.3626075379136182e-08,0.00106636446435,-0.0347361676394939,0.0,0.0,0.0,-0.0115678356960415,60.0,-13.844449043273926,-0.0,-7.75322845925075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407897949219,0.0,0.0,0.0001002112112473,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0001055270331562,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.20330810546875,0.0,0.0,7.79420806793496e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.123779296875,0.0,0.0,0.0001055272950907,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0005005748244002,291.07135009765625,294.1499938964844,273.5,271.3099975585937,276.0408935546875,273.5341491699219,292.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677581885829,1.3787465391601472e-08,0.0010677443351596,-0.0351583175361156,0.0,0.0,0.0,-0.011647842824459,60.0,-13.865544319152832,-0.0,-7.773310528591537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.331298828125,0.0,0.0,0.0001003448851406,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001056678011082,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,7.804604683769867e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156921386719,0.0,0.0,0.0001056680557667,292.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8038330078125,0.0,0.0,0.0005012425244785,291.06982421875,294.1499938964844,273.489990234375,271.30987548828125,276.0167236328125,273.52374267578125,292.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691822972148,1.3954001509830505e-08,0.0010691683273762,-0.0355939157307148,0.0,0.0,0.0,-0.011730401776731,60.0,-13.887222290039062,-0.0,-7.794059797561206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001006241291179,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001059618589351,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1775817871094,0.0,0.0,7.826323417248204e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,0.0001059621135937,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919006347656,0.0,0.0,0.0005026374128647,291.06671142578125,294.1499938964844,273.4700012207031,271.3096008300781,275.9687194824219,273.5028991699219,292.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721572907641,1.4301906325897562e-08,0.0010721429716795,-0.0365038402378559,0.0,0.0,0.0,-0.0119028724730014,60.0,-13.93221664428711,-0.0,-7.83749527499822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001006241291179,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0001059618589351,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1775817871094,0.0,0.0,7.826323417248204e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,0.0001059621135937,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919006347656,0.0,0.0,0.0005026374128647,291.06671142578125,294.1499938964844,273.4700012207031,271.3096008300781,275.9687194824219,273.5028991699219,292.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721572907641,1.4301906325897562e-08,0.0010721429716795,-0.0365038402378559,0.0,0.0,0.0,-0.0119028724730014,60.0,-13.93221664428711,-0.0,-7.83749527499822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29351806640625,0.0,0.0,0.0001009198313113,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0001062732480932,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605834960937,0.0,0.0,7.849322719266638e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836486816406,0.0,0.0,0.0001062735027517,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,0.0005041145486757,291.06353759765625,294.1499938964844,273.45001220703125,271.3092346191406,275.9211120605469,273.4820556640625,292.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753077222034,1.4670320958032336e-08,0.0010752930538728,-0.0374673083424568,0.0,0.0,0.0,-0.0120855094864964,60.0,-13.979646682739258,-0.0,-7.883622288318294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29351806640625,0.0,0.0,0.0001009198313113,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0001062732480932,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605834960937,0.0,0.0,7.849322719266638e-05,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836486816406,0.0,0.0,0.0001062735027517,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,0.0005041145486757,291.06353759765625,294.1499938964844,273.45001220703125,271.3092346191406,275.9211120605469,273.4820556640625,292.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753077222034,1.4670320958032336e-08,0.0010752930538728,-0.0374673083424568,0.0,0.0,0.0,-0.0120855094864964,60.0,-13.979646682739258,-0.0,-7.883622288318294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748107910156,0.0,0.0,0.0001012295397231,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001065993856173,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14361572265625,0.0,0.0,7.873410504544154e-05,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677185058594,0.0,0.0,0.0001065996402758,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681579589844,0.0,0.0,0.0005056615918874,291.060302734375,294.1499938964844,273.42999267578125,271.3087158203125,275.8738708496094,273.4612121582031,292.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786072816699,1.5056182078865277e-08,0.0010785922640934,-0.0384762957692146,0.0,0.0,0.0,-0.0122767966240644,60.0,-14.029070854187012,-0.0,-7.93207988181166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2748107910156,0.0,0.0,0.0001012295397231,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001065993856173,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14361572265625,0.0,0.0,7.873410504544154e-05,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0677185058594,0.0,0.0,0.0001065996402758,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681579589844,0.0,0.0,0.0005056615918874,291.060302734375,294.1499938964844,273.42999267578125,271.3087158203125,275.8738708496094,273.4612121582031,292.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786072816699,1.5056182078865277e-08,0.0010785922640934,-0.0384762957692146,0.0,0.0,0.0,-0.0122767966240644,60.0,-14.029070854187012,-0.0,-7.93207988181166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2561950683594,0.0,0.0,0.000101553996501,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0001069410573109,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12677001953125,0.0,0.0,7.898646435933188e-05,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0518798828125,0.0,0.0,0.0001069413046934,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563171386719,0.0,0.0,0.0005072823259979,291.0569763183594,294.1499938964844,273.4100036621094,271.3080444335937,275.8269958496094,273.4403381347656,292.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820641182363,1.5460425828450752e-08,0.0010820486349985,-0.0395332239568233,0.0,0.0,0.0,-0.0124771958217024,60.0,-14.080594062805176,-0.0,-7.98300376914085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2561950683594,0.0,0.0,0.000101553996501,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0001069410573109,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12677001953125,0.0,0.0,7.898646435933188e-05,291.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0518798828125,0.0,0.0,0.0001069413046934,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563171386719,0.0,0.0,0.0005072823259979,291.0569763183594,294.1499938964844,273.4100036621094,271.3080444335937,275.8269958496094,273.4403381347656,292.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820641182363,1.5460425828450752e-08,0.0010820486349985,-0.0395332239568233,0.0,0.0,0.0,-0.0124771958217024,60.0,-14.080594062805176,-0.0,-7.98300376914085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2469177246094,0.0,0.0,0.0001017213944578,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.0001071173392119,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1183776855469,0.0,0.0,7.911666034488007e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04400634765625,0.0,0.0,0.0001071175865945,292.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7504272460937,0.0,0.0,0.0005081185372546,291.0552673339844,294.1499938964844,273.3999938964844,271.3076171875,275.8037109375,273.429931640625,292.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838476009666,1.5668989661321575e-08,0.0010838318848982,-0.040078479796648,0.0,0.0,0.0,-0.0125805893912911,60.0,-14.107155799865724,-0.0,-8.00934145672727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2376708984375,0.0,0.0,0.0001018917828332,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001072967643267,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,7.924918463686481e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361328125,0.0,0.0,0.0001072970117093,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445373535156,0.0,0.0,0.0005089696496725,291.0535583496094,294.1499938964844,273.3900146484375,271.30712890625,275.780517578125,273.41949462890625,292.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856628650799,1.588127851448462e-08,0.0010856470325961,-0.0406334400177001,0.0,0.0,0.0,-0.0126858288422226,60.0,-14.134156227111816,-0.0,-8.03619357725438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2192687988281,0.0,0.0,0.000102241654531,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001076651969924,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.09332275390625,0.0,0.0,7.952130545163527e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204162597656,0.0,0.0,0.000107665444375,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,0.0005107173346914,291.0500793457031,294.1499938964844,273.3699951171875,271.30596923828125,275.734375,273.3986511230469,292.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893904836848,1.6317196482873442e-08,0.0010893741855397,-0.0417728871107101,0.0,0.0,0.0,-0.0129019310697913,60.0,-14.18948459625244,-0.0,-8.09147309155378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2192687988281,0.0,0.0,0.000102241654531,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001076651969924,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.09332275390625,0.0,0.0,7.952130545163527e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204162597656,0.0,0.0,0.000107665444375,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327575683594,0.0,0.0,0.0005107173346914,291.0500793457031,294.1499938964844,273.3699951171875,271.30596923828125,275.734375,273.3986511230469,292.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893904836848,1.6317196482873442e-08,0.0010893741855397,-0.0417728871107101,0.0,0.0,0.0,-0.0129019310697913,60.0,-14.18948459625244,-0.0,-8.09147309155378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.200927734375,0.0,0.0,0.0001026017635012,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001080444126273,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0766906738281,0.0,0.0,7.980139343999326e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047912597656,0.0,0.0,0.0001080446527339,292.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.0,0.0,0.0005125161842443,291.0465393066406,294.1499938964844,273.3500061035156,271.3045349121094,275.68853759765625,273.3778381347656,292.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932271834462,1.6765870469725996e-08,0.0010932104196399,-0.0429455153644084,0.0,0.0,0.0,-0.013124356046319,60.0,-14.246325492858888,-0.0,-8.148568042543047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.200927734375,0.0,0.0,0.0001026017635012,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001080444126273,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0766906738281,0.0,0.0,7.980139343999326e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047912597656,0.0,0.0,0.0001080446527339,292.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.0,0.0,0.0005125161842443,291.0465393066406,294.1499938964844,273.3500061035156,271.3045349121094,275.68853759765625,273.3778381347656,292.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932271834462,1.6765870469725996e-08,0.0010932104196399,-0.0429455153644084,0.0,0.0,0.0,-0.013124356046319,60.0,-14.246325492858888,-0.0,-8.148568042543047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1827087402344,0.0,0.0,0.0001029699778882,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0001084321629605,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0601501464844,0.0,0.0,8.008778240764514e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892272949219,0.0,0.0,0.0001084324030671,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093200683594,0.0,0.0,0.0005143554881215,291.0429077148437,294.1499938964844,273.3299865722656,271.302734375,275.64306640625,273.3570251464844,292.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971502633765,1.722464304521054e-08,0.0010971330339089,-0.0441443510353565,0.0,0.0,0.0,-0.0133517878130078,60.0,-14.304616928100586,-0.0,-8.20715513327741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1827087402344,0.0,0.0,0.0001029699778882,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,0.0001084321629605,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0601501464844,0.0,0.0,8.008778240764514e-05,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892272949219,0.0,0.0,0.0001084324030671,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093200683594,0.0,0.0,0.0005143554881215,291.0429077148437,294.1499938964844,273.3299865722656,271.302734375,275.64306640625,273.3570251464844,292.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971502633765,1.722464304521054e-08,0.0010971330339089,-0.0441443510353565,0.0,0.0,0.0,-0.0133517878130078,60.0,-14.304616928100586,-0.0,-8.20715513327741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,0.0001033441876643,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0001088262288249,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0436706542969,0.0,0.0,8.03788352641277e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737243652344,0.0,0.0,0.0001088264616555,292.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,0.000516224768944,291.0392150878906,294.1499938964844,273.3099975585937,271.3005676269531,275.5979309082031,273.33624267578125,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-14.363920211791992,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,0.0001033441876643,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.0001088262288249,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0436706542969,0.0,0.0,8.03788352641277e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737243652344,0.0,0.0,0.0001088264616555,292.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,0.000516224768944,291.0392150878906,294.1499938964844,273.3099975585937,271.3005676269531,275.5979309082031,273.33624267578125,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-14.363920211791992,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.155517578125,0.0,0.0,0.0001035327732097,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.000109024818812,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.03546142578125,0.0,0.0,8.052551129367203e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96600341796875,0.0,0.0,0.0001090250516426,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918029785156,0.0,0.0,0.0005171668017283,291.0373229980469,294.1499938964844,273.29998779296875,271.2993469238281,275.57550048828125,273.32586669921875,292.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031463509425,1.7925861683920633e-08,0.0011031284229829,-0.0459763705730438,0.0,0.0,0.0,-0.0136994095519185,60.0,-14.39387035369873,-0.0,-8.297109133081906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,0.0001037217589328,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,0.0001092238308046,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272827148437,0.0,0.0,8.067250018939376e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9582824707031,0.0,0.0,0.0001092240636353,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859741210937,0.0,0.0,0.000518110813573,291.0354309082031,294.1499938964844,273.2900085449219,271.2980041503906,275.5531616210937,273.3155212402344,292.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051598703488,1.8161330217481012e-08,0.0011051417095586,-0.0465914607048034,0.0,0.0,0.0,-0.0138161405920982,60.0,-14.423933029174805,-0.0,-8.327425149445845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285400390625,0.0,0.0,0.0001040993010974,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0001096213964046,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0109558105469,0.0,0.0,8.096614328678697e-05,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9429016113281,0.0,0.0,0.0001096216292353,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67431640625,0.0,0.0,0.0005199967417865,291.03155517578125,294.1499938964844,273.2699890136719,271.2949523925781,275.5086669921875,273.2947998046875,292.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091823689639,1.8631730824836268e-08,0.0011091637425124,-0.0478200763463974,0.0,0.0,0.0,-0.0140493353828787,60.0,-14.484192848205566,-0.0,-8.388153105443052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285400390625,0.0,0.0,0.0001040993010974,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0001096213964046,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0109558105469,0.0,0.0,8.096614328678697e-05,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9429016113281,0.0,0.0,0.0001096216292353,292.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67431640625,0.0,0.0,0.0005199967417865,291.03155517578125,294.1499938964844,273.2699890136719,271.2949523925781,275.5086669921875,273.2947998046875,292.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091823689639,1.8631730824836268e-08,0.0011091637425124,-0.0478200763463974,0.0,0.0,0.0,-0.0140493353828787,60.0,-14.484192848205566,-0.0,-8.388153105443052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.11065673828125,0.0,0.0,0.0001044736709445,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001100156296161,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9946594238281,0.0,0.0,8.125731983454898e-05,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.92755126953125,0.0,0.0,0.0001100158624467,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0005218667793087,291.0276184082031,294.1499938964844,273.25,271.2914123535156,275.4645080566406,273.27410888671875,292.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131709907203,1.9098184367294383e-08,0.0011131518986076,-0.0490381829440593,0.0,0.0,0.0,-0.0142805753275752,60.0,-14.544336318969728,-0.0,-8.448589738918599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.11065673828125,0.0,0.0,0.0001044736709445,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001100156296161,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9946594238281,0.0,0.0,8.125731983454898e-05,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.92755126953125,0.0,0.0,0.0001100158624467,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0005218667793087,291.0276184082031,294.1499938964844,273.25,271.2914123535156,275.4645080566406,273.27410888671875,292.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131709907203,1.9098184367294383e-08,0.0011131518986076,-0.0490381829440593,0.0,0.0,0.0,-0.0142805753275752,60.0,-14.544336318969728,-0.0,-8.448589738918599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0928649902344,0.0,0.0,0.0001048401172738,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001104015173041,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784851074219,0.0,0.0,8.154233364621177e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91229248046875,0.0,0.0,0.0001104017428588,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,0.0005236972938291,291.0235900878906,294.1499938964844,273.2300109863281,271.287353515625,275.420654296875,273.25347900390625,292.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170752113685,1.9554766694795944e-08,0.0011170556535944,-0.0502302981913089,0.0,0.0,0.0,-0.0145069202408194,60.0,-14.603747367858888,-0.0,-8.507957005576827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0928649902344,0.0,0.0,0.0001048401172738,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001104015173041,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784851074219,0.0,0.0,8.154233364621177e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91229248046875,0.0,0.0,0.0001104017428588,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,0.0005236972938291,291.0235900878906,294.1499938964844,273.2300109863281,271.287353515625,275.420654296875,273.25347900390625,292.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170752113685,1.9554766694795944e-08,0.0011170556535944,-0.0502302981913089,0.0,0.0,0.0,-0.0145069202408194,60.0,-14.603747367858888,-0.0,-8.507957005576827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001051957515301,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0001107760253944,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623413085937,0.0,0.0,8.181893645087257e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001107762509491,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0005254737334325,291.0195007324219,294.1499938964844,273.2099914550781,271.2826843261719,275.37713623046875,273.23291015625,292.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208642972633,1.9997882461098012e-08,0.0011208443902432,-0.0513870529830455,0.0,0.0,0.0,-0.0147265903651714,60.0,-14.661884307861328,-0.0,-8.565771736357419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
