time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770040,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751342773437,0.0,0.0,0.0001051957515301,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0001107760253944,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623413085937,0.0,0.0,8.181893645087257e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001107762509491,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0005254737334325,291.0195007324219,294.1499938964844,273.2099914550781,271.2826843261719,275.37713623046875,273.23291015625,292.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208642972633,1.9997882461098012e-08,0.0011208443902432,-0.0513870529830455,0.0,0.0,0.0,-0.0147265903651714,60.0,-14.661884307861328,-0.0,-8.565771736357419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0663146972656,0.0,0.0,0.0001053673549904,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,0.0001109567238017,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543151855469,0.0,0.0,8.195240661734715e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8894958496094,0.0,0.0,0.0001109569493564,292.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336975097656,0.0,0.0,0.0005263309576548,291.0174255371094,294.1499938964844,273.20001220703125,271.2801513671875,275.3554992675781,273.2226257324219,292.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226925998926,2.0211691875715587e-08,0.0011226724600419,-0.0519451312720775,0.0,0.0,0.0,-0.0148325841873884,60.0,-14.690244674682615,-0.0,-8.593738698436938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0574951171875,0.0,0.0,0.0001055344037013,292.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.000111132634629,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462890625,0.0,0.0,8.208233339246362e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819274902344,0.0,0.0,0.0001111328601837,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279296875,0.0,0.0,0.000527165364474,291.01531982421875,294.1499938964844,273.19000244140625,271.2774353027344,275.3339538574219,273.2123718261719,292.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124472473748,2.041982938294496e-08,0.0011244519846513,-0.0524883605539798,0.0,0.0,0.0,-0.01493576541543,60.0,-14.718077659606934,-0.0,-8.621006486464466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399475097656,0.0,0.0,0.0001058509587892,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.000111465989903,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,8.232853724621236e-05,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8668212890625,0.0,0.0,0.0001114662081818,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.0,0.0,0.0005287466337904,291.0110778808594,294.1499938964844,273.1700134277344,271.2715148925781,275.29107666015625,273.1918640136719,292.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278451420366,2.0814249879208543e-08,0.001127824303694,-0.053517647087574,0.0,0.0,0.0,-0.0151312947273254,60.0,-14.771784782409668,-0.0,-8.67279794647402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399475097656,0.0,0.0,0.0001058509587892,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.000111465989903,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,8.232853724621236e-05,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8668212890625,0.0,0.0,0.0001114662081818,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.0,0.0,0.0005287466337904,291.0110778808594,294.1499938964844,273.1700134277344,271.2715148925781,275.29107666015625,273.1918640136719,292.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278451420366,2.0814249879208543e-08,0.001127824303694,-0.053517647087574,0.0,0.0,0.0,-0.0151312947273254,60.0,-14.771784782409668,-0.0,-8.67279794647402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,0.0001061419097823,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001117723732022,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91436767578125,0.0,0.0,8.25548340799287e-05,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.851806640625,0.0,0.0,0.0001117725914809,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6048583984375,0.0,0.0,0.0005302000208757,291.0067443847656,294.1499938964844,273.1499938964844,271.2649230957031,275.24853515625,273.1714172363281,292.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309450492262,2.117676878299336e-08,0.0011309238616377,-0.0544635392725467,0.0,0.0,0.0,-0.0153110092505812,60.0,-14.822076797485352,-0.0,-8.720537181261535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,0.0001061419097823,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001117723732022,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91436767578125,0.0,0.0,8.25548340799287e-05,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.851806640625,0.0,0.0,0.0001117725914809,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6048583984375,0.0,0.0,0.0005302000208757,291.0067443847656,294.1499938964844,273.1499938964844,271.2649230957031,275.24853515625,273.1714172363281,292.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309450492262,2.117676878299336e-08,0.0011309238616377,-0.0544635392725467,0.0,0.0,0.0,-0.0153110092505812,60.0,-14.822076797485352,-0.0,-8.720537181261535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.000106398765638,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0001120428642025,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985290527344,0.0,0.0,8.275461732409894e-05,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368530273437,0.0,0.0,0.0001120430752052,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933837890625,0.0,0.0,0.0005314830923452,291.0023498535156,294.1499938964844,273.1300048828125,271.2578125,275.20635986328125,273.1510314941406,292.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336817406117,2.1496804336607056e-08,0.0011336602037772,-0.0552984662353992,0.0,0.0,0.0,-0.0154696637764573,60.0,-14.868261337280272,-0.0,-8.762790315586244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,0.000106398765638,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0001120428642025,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985290527344,0.0,0.0,8.275461732409894e-05,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368530273437,0.0,0.0,0.0001120430752052,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933837890625,0.0,0.0,0.0005314830923452,291.0023498535156,294.1499938964844,273.1300048828125,271.2578125,275.20635986328125,273.1510314941406,292.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336817406117,2.1496804336607056e-08,0.0011336602037772,-0.0552984662353992,0.0,0.0,0.0,-0.0154696637764573,60.0,-14.868261337280272,-0.0,-8.762790315586244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9878845214844,0.0,0.0,0.0001066149561665,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001122705216403,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,8.292276470456272e-05,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82196044921875,0.0,0.0,0.000112270732643,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,0.0005325630190782,290.99786376953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1644897460937,273.1307067871094,292.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359851341694,2.176616931137687e-08,0.0011359633645042,-0.0560011081397533,0.0,0.0,0.0,-0.0156031977385282,60.0,-14.909440994262695,-0.0,-8.798432560297442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9878845214844,0.0,0.0,0.0001066149561665,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001122705216403,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8827819824219,0.0,0.0,8.292276470456272e-05,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82196044921875,0.0,0.0,0.000112270732643,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,0.0005325630190782,290.99786376953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1644897460937,273.1307067871094,292.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359851341694,2.176616931137687e-08,0.0011359633645042,-0.0560011081397533,0.0,0.0,0.0,-0.0156031977385282,60.0,-14.909440994262695,-0.0,-8.798432560297442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97930908203125,0.0,0.0,0.0001067080229404,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0001123685287893,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8749389648437,0.0,0.0,8.299514593090862e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8145446777344,0.0,0.0,0.0001123687397921,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.576171875,0.0,0.0,0.0005330279236659,290.99560546875,294.1499938964844,273.1000061035156,271.2466125488281,275.1437072753906,273.1205749511719,292.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369766434654,2.188212278042556e-08,0.0011369547573849,-0.0563035532832145,0.0,0.0,0.0,-0.0156606808304786,60.0,-14.927729606628418,-0.0,-8.813798046958254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9707336425781,0.0,0.0,0.0001067905541276,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,0.000112455440103,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670959472656,0.0,0.0,8.305934170493856e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80712890625,0.0,0.0,0.0001124556511058,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704650878906,0.0,0.0,0.0005334402085281,290.9933166503906,294.1499938964844,273.0899963378906,271.2427673339844,275.123046875,273.1104431152344,292.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378559283912,2.1984948972431084e-08,0.0011378339258953,-0.0565717443823814,0.0,0.0,0.0,-0.0157116558402776,60.0,-14.94464874267578,-0.0,-8.827434783142962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0001069244244717,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001125964117818,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515319824219,0.0,0.0,8.316346065839753e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,0.0001125966155086,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,0.0005341088981367,290.9886779785156,294.1499938964844,273.07000732421875,271.23486328125,275.0819396972656,273.0902404785156,292.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392821324989,2.215172933972553e-08,0.0011392600135877,-0.0570067092776298,0.0,0.0,0.0,-0.0157943367958068,60.0,-14.974299430847168,-0.0,-8.849576005331985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0001069244244717,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001125964117818,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515319824219,0.0,0.0,8.316346065839753e-05,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,0.0001125966155086,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,0.0005341088981367,290.9886779785156,294.1499938964844,273.07000732421875,271.23486328125,275.0819396972656,273.0902404785156,292.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392821324989,2.215172933972553e-08,0.0011392600135877,-0.0570067092776298,0.0,0.0,0.0,-0.0157943367958068,60.0,-14.974299430847168,-0.0,-8.849576005331985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.936767578125,0.0,0.0,0.0001070161524694,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001126930073951,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360290527344,0.0,0.0,8.32348014228046e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7777404785156,0.0,0.0,0.0001126932111219,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477294921875,0.0,0.0,0.0005345671088434,290.9840087890625,294.1499938964844,273.04998779296875,271.22674560546875,275.04119873046875,273.070068359375,292.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402594391256,2.2266000598847323e-08,0.0011402372037991,-0.0573047176003456,0.0,0.0,0.0,-0.0158509854227304,60.0,-14.9983549118042,-0.0,-8.86476172468065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.936767578125,0.0,0.0,0.0001070161524694,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0001126930073951,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360290527344,0.0,0.0,8.32348014228046e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7777404785156,0.0,0.0,0.0001126932111219,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477294921875,0.0,0.0,0.0005345671088434,290.9840087890625,294.1499938964844,273.04998779296875,271.22674560546875,275.04119873046875,273.070068359375,292.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402594391256,2.2266000598847323e-08,0.0011402372037991,-0.0573047176003456,0.0,0.0,0.0,-0.0158509854227304,60.0,-14.9983549118042,-0.0,-8.86476172468065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9199523925781,0.0,0.0,0.0001070661382982,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0001127456489484,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,8.327368414029479e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,0.0001127458453993,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0005348168197087,290.979248046875,294.1499938964844,273.0299987792969,271.2184143066406,275.0008544921875,273.0499572753906,292.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407919228076,2.2328258353354613e-08,0.0011407695710659,-0.0574670694768428,0.0,0.0,0.0,-0.0158818494528532,60.0,-15.016313552856444,-0.0,-8.873040968637724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9199523925781,0.0,0.0,0.0001070661382982,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0001127456489484,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,8.327368414029479e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76318359375,0.0,0.0,0.0001127458453993,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,0.0005348168197087,290.979248046875,294.1499938964844,273.0299987792969,271.2184143066406,275.0008544921875,273.0499572753906,292.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407919228076,2.2328258353354613e-08,0.0011407695710659,-0.0574670694768428,0.0,0.0,0.0,-0.0158818494528532,60.0,-15.016313552856444,-0.0,-8.873040968637724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032287597656,0.0,0.0,0.0001070758153218,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,0.0001127558352891,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053283691406,0.0,0.0,8.328120748046786e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7486877441406,0.0,0.0,0.0001127560317399,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.0005348651320673,290.97442626953125,294.1499938964844,273.010009765625,271.2098999023437,274.9608764648437,273.0299072265625,292.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408948339521,2.2340282512800523e-08,0.0011408724822103,-0.0574984215199947,0.0,0.0,0.0,-0.0158878117799758,60.0,-15.028522491455078,-0.0,-8.87464040033592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032287597656,0.0,0.0,0.0001070758153218,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113220214844,0.0,0.0,0.0001127558352891,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053283691406,0.0,0.0,8.328120748046786e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7486877441406,0.0,0.0,0.0001127560317399,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,0.0005348651320673,290.97442626953125,294.1499938964844,273.010009765625,271.2098999023437,274.9608764648437,273.0299072265625,292.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408948339521,2.2340282512800523e-08,0.0011408724822103,-0.0574984215199947,0.0,0.0,0.0,-0.0158878117799758,60.0,-15.028522491455078,-0.0,-8.87464040033592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949279785156,0.0,0.0,0.0001070654252544,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001127448995248,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977294921875,0.0,0.0,8.32731238915585e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414855957031,0.0,0.0,0.0001127450959756,292.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,0.0005348132690414,290.9720153808594,294.1499938964844,273.0,271.20556640625,274.9410705566406,273.0198974609375,292.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407841229811,2.2327320436943413e-08,0.0011407617712393,-0.0574646219611167,0.0,0.0,0.0,-0.015881385654211,60.0,-15.032240867614746,-0.0,-8.87291591311623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8866577148437,0.0,0.0,0.0001070457947207,292.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001127242285292,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,8.325785893248394e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343139648437,0.0,0.0,0.0001127244249801,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.513916015625,0.0,0.0,0.0005347151891328,290.9695739746094,294.1499938964844,272.989990234375,271.2012023925781,274.9213562011719,273.0098876953125,292.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405749246478,2.2302847568766992e-08,0.001140552572906,-0.0574008040130138,0.0,0.0,0.0,-0.0158692542463541,60.0,-15.034748077392578,-0.0,-8.869661627386449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,0.0001069784775609,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,0.0001126533388742,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77508544921875,0.0,0.0,8.320550114149228e-05,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72003173828125,0.0,0.0,0.000112653535325,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0005343789234757,290.9646301269531,294.1499938964844,272.9700012207031,271.1923828125,274.8822326660156,272.98992919921875,292.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398574570193,2.2218930695316885e-08,0.0011398352216929,-0.0571819655597209,0.0,0.0,0.0,-0.0158276539295911,60.0,-15.03597354888916,-0.0,-8.858504685349544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8702087402344,0.0,0.0,0.0001069784775609,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,0.0001126533388742,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77508544921875,0.0,0.0,8.320550114149228e-05,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72003173828125,0.0,0.0,0.000112653535325,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0005343789234757,290.9646301269531,294.1499938964844,272.9700012207031,271.1923828125,274.8822326660156,272.98992919921875,292.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398574570193,2.2218930695316885e-08,0.0011398352216929,-0.0571819655597209,0.0,0.0,0.0,-0.0158276539295911,60.0,-15.03597354888916,-0.0,-8.858504685349544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539123535156,0.0,0.0,0.0001068775454768,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001125470589613,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601013183594,0.0,0.0,8.312699355883524e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,0.0001125472481362,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,0.0005338747869245,290.9596252441406,294.1499938964844,272.95001220703125,271.1833801269531,274.843505859375,272.9700012207031,292.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138781895861,2.209313265666424e-08,0.0011387597769498,-0.056853886693716,0.0,0.0,0.0,-0.0157652907073497,60.0,-15.031972885131836,-0.0,-8.841793430747202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539123535156,0.0,0.0,0.0001068775454768,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001125470589613,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601013183594,0.0,0.0,8.312699355883524e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,0.0001125472481362,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,0.0005338747869245,290.9596252441406,294.1499938964844,272.95001220703125,271.1833801269531,274.843505859375,272.9700012207031,292.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138781895861,2.209313265666424e-08,0.0011387597769498,-0.056853886693716,0.0,0.0,0.0,-0.0157652907073497,60.0,-15.031972885131836,-0.0,-8.841793430747202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377685546875,0.0,0.0,0.0001067415141733,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001124038099078,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452697753906,0.0,0.0,8.30211938591674e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0001124039990827,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,0.000533195270691,290.95458984375,294.1499938964844,272.92999267578125,271.1742858886719,274.8052673339844,272.9501037597656,292.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373322922736,2.1923595383555042e-08,0.0011373104061931,-0.0564117208123207,0.0,0.0,0.0,-0.0156812462955713,60.0,-15.022663116455078,-0.0,-8.819296937190303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377685546875,0.0,0.0,0.0001067415141733,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001124038099078,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452697753906,0.0,0.0,8.30211938591674e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,0.0001124039990827,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,0.000533195270691,290.95458984375,294.1499938964844,272.92999267578125,271.1742858886719,274.8052673339844,272.9501037597656,292.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373322922736,2.1923595383555042e-08,0.0011373104061931,-0.0564117208123207,0.0,0.0,0.0,-0.0156812462955713,60.0,-15.022663116455078,-0.0,-8.819296937190303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217468261719,0.0,0.0,0.0001065759279299,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001122294488595,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,8.289240940939635e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67779541015625,0.0,0.0,0.0001122296307585,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,0.0005323681980371,290.949462890625,294.1499938964844,272.9100036621094,271.16510009765625,274.7674255371094,272.9302673339844,292.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135567901656,2.1717236009521912e-08,0.0011355461319908,-0.0558734685182571,0.0,0.0,0.0,-0.0155789460986852,60.0,-15.009306907653809,-0.0,-8.79195241054731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217468261719,0.0,0.0,0.0001065759279299,292.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001122294488595,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7305603027344,0.0,0.0,8.289240940939635e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67779541015625,0.0,0.0,0.0001122296307585,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,0.0005323681980371,290.949462890625,294.1499938964844,272.9100036621094,271.16510009765625,274.7674255371094,272.9302673339844,292.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135567901656,2.1717236009521912e-08,0.0011355461319908,-0.0558734685182571,0.0,0.0,0.0,-0.0155789460986852,60.0,-15.009306907653809,-0.0,-8.79195241054731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81378173828125,0.0,0.0,0.0001064831667463,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001121317618526,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232360839844,0.0,0.0,8.28202537377365e-05,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708679199219,0.0,0.0,0.0001121319437515,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.464111328125,0.0,0.0,0.0005319048068486,290.9468994140625,294.1499938964844,272.8999938964844,271.16046142578125,274.7486572265625,272.9203491210937,292.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134579302743,2.1601625377343225e-08,0.0011345577659085,-0.055571898818016,0.0,0.0,0.0,-0.015521633438766,60.0,-15.001120567321776,-0.0,-8.776651583275452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80584716796875,0.0,0.0,0.0001063816162059,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,0.0001120248271035,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159423828125,0.0,0.0,8.274127321783453e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639404296875,0.0,0.0,0.0001120250090025,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,0.0005313975852914,290.9443054199219,294.1499938964844,272.8900146484375,271.15582275390625,274.7300109863281,272.91046142578125,292.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133497338742,2.1475075939747512e-08,0.0011334758019074,-0.0552417822182178,0.0,0.0,0.0,-0.0154588995501399,60.0,-14.991729736328123,-0.0,-8.759918301848303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79010009765625,0.0,0.0,0.0001061589864548,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001117903884733,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7014465332031,0.0,0.0,8.256811270257458e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,0.0001117905630962,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,0.000530285469722,290.9391174316406,294.1499938964844,272.8699951171875,271.146484375,274.6929626464844,272.89068603515625,292.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311249108985,2.1197626765001587e-08,0.0011311037233099,-0.0545179583132267,0.0,0.0,0.0,-0.0153213571757078,60.0,-14.970163345336914,-0.0,-8.723287692191661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79010009765625,0.0,0.0,0.0001061589864548,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001117903884733,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7014465332031,0.0,0.0,8.256811270257458e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501770019531,0.0,0.0,0.0001117905630962,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477844238281,0.0,0.0,0.000530285469722,290.9391174316406,294.1499938964844,272.8699951171875,271.146484375,274.6929626464844,272.89068603515625,292.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311249108985,2.1197626765001587e-08,0.0011311037233099,-0.0545179583132267,0.0,0.0,0.0,-0.0153213571757078,60.0,-14.970163345336914,-0.0,-8.723287692191661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0,0.0001059139467542,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001115323539124,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,8.237752626882866e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,0.0001115325285354,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0005290614790283,290.9338684082031,294.1499938964844,272.8500061035156,271.1370849609375,274.6563720703125,272.8709716796875,292.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285139480605,2.0892263918881333e-08,0.0011284929933026,-0.0537212155759334,0.0,0.0,0.0,-0.0151699781417846,60.0,-14.944814682006836,-0.0,-8.683060315206603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0,0.0001059139467542,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.0001115323539124,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,8.237752626882866e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,0.0001115325285354,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0005290614790283,290.9338684082031,294.1499938964844,272.8500061035156,271.1370849609375,274.6563720703125,272.8709716796875,292.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285139480605,2.0892263918881333e-08,0.0011284929933026,-0.0537212155759334,0.0,0.0,0.0,-0.0151699781417846,60.0,-14.944814682006836,-0.0,-8.683060315206603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590026855469,0.0,0.0,0.0001056504770531,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001112549143726,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728515625,0.0,0.0,8.21726061985828e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229858398437,0.0,0.0,0.0001112550817197,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.000527745403815,290.9285583496094,294.1499938964844,272.8299865722656,271.1276550292969,274.6202087402344,272.8512878417969,292.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257065925747,2.0563938107898145e-08,0.0011256859870627,-0.0528644435107708,0.0,0.0,0.0,-0.0150072146207094,60.0,-14.916356086730955,-0.0,-8.6399111864921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590026855469,0.0,0.0,0.0001056504770531,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001112549143726,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728515625,0.0,0.0,8.21726061985828e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6229858398437,0.0,0.0,0.0001112550817197,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.000527745403815,290.9285583496094,294.1499938964844,272.8299865722656,271.1276550292969,274.6202087402344,272.8512878417969,292.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257065925747,2.0563938107898145e-08,0.0011256859870627,-0.0528644435107708,0.0,0.0,0.0,-0.0150072146207094,60.0,-14.916356086730955,-0.0,-8.6399111864921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
