time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772380,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436828613281,0.0,0.0,0.0001053731757565,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0001109629010898,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587219238281,0.0,0.0,8.195693226298317e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,0.0001109630684368,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41552734375,0.0,0.0,0.0005263602361083,290.9232177734375,294.1499938964844,272.8099975585937,271.11822509765625,274.5844421386719,272.8316345214844,292.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227517388761,2.021837275378857e-08,0.0011227314826101,-0.0519625656306743,0.0,0.0,0.0,-0.0148359052836894,60.0,-14.885711669921877,-0.0,-8.594612666001923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436828613281,0.0,0.0,0.0001053731757565,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0001109629010898,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587219238281,0.0,0.0,8.195693226298317e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,0.0001109630684368,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41552734375,0.0,0.0,0.0005263602361083,290.9232177734375,294.1499938964844,272.8099975585937,271.11822509765625,274.5844421386719,272.8316345214844,292.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227517388761,2.021837275378857e-08,0.0011227314826101,-0.0519625656306743,0.0,0.0,0.0,-0.0148359052836894,60.0,-14.885711669921877,-0.0,-8.594612666001923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.736083984375,0.0,0.0,0.0001052294392138,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0001108115393435,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,8.184513717424124e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,0.0001108117066905,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0005256422446109,290.9205322265625,294.1499938964844,272.79998779296875,271.1134948730469,274.5667419433594,272.8218078613281,292.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212200624868,2.0039257364601333e-08,0.0011212000390514,-0.0514950491487979,0.0,0.0,0.0,-0.0147471111267805,60.0,-14.869564056396484,-0.0,-8.571180387662025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.728515625,0.0,0.0,0.000105083498056,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651184082031,0.0,0.0,0.0001106578638427,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64471435546875,0.0,0.0,8.173162495950237e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59625244140625,0.0,0.0,0.0001106580239138,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0005249132518656,290.9178466796875,294.1499938964844,272.7900085449219,271.1087951660156,274.5491027832031,272.8119812011719,292.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196651030331,1.9857395727740368e-08,0.0011196451960131,-0.0510203316807746,0.0,0.0,0.0,-0.0146569553762674,60.0,-14.853060722351074,-0.0,-8.547420549120943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0001047857731464,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001103443428291,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,8.150006033247337e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5830383300781,0.0,0.0,0.0001103445029002,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0005234260461293,290.91241455078125,294.1499938964844,272.7699890136719,271.099365234375,274.5141906738281,272.7923889160156,292.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.9486382285549563e-08,0.001116473111324,-0.0500517636537551,0.0,0.0,0.0,-0.0144730303436517,60.0,-14.818960189819336,-0.0,-8.499051773469547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0001047857731464,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001103443428291,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6308288574219,0.0,0.0,8.150006033247337e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5830383300781,0.0,0.0,0.0001103445029002,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0005234260461293,290.91241455078125,294.1499938964844,272.7699890136719,271.099365234375,274.5141906738281,272.7923889160156,292.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164925526827,1.9486382285549563e-08,0.001116473111324,-0.0500517636537551,0.0,0.0,0.0,-0.0144730303436517,60.0,-14.818960189819336,-0.0,-8.499051773469547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,0.0001044862437993,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0001100289227906,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170654296875,0.0,0.0,8.126709144562483e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,0.0001100290901376,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0005219298764131,290.9069519042969,294.1499938964844,272.75,271.0899963378906,274.4796447753906,272.7728271484375,292.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133009102195,1.9113132410097933e-08,0.0011132818181067,-0.049077209085226,0.0,0.0,0.0,-0.0142879951745271,60.0,-14.784110069274902,-0.0,-8.45053023112996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6985778808594,0.0,0.0,0.0001044862437993,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0001100289227906,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170654296875,0.0,0.0,8.126709144562483e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,0.0001100290901376,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0005219298764131,290.9069519042969,294.1499938964844,272.75,271.0899963378906,274.4796447753906,272.7728271484375,292.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133009102195,1.9113132410097933e-08,0.0011132818181067,-0.049077209085226,0.0,0.0,0.0,-0.0142879951745271,60.0,-14.784110069274902,-0.0,-8.45053023112996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0001041929644998,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001097200947697,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034240722656,0.0,0.0,8.103899017442018e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,0.0001097202475648,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.0005204649060033,290.9014587402344,294.1499938964844,272.7300109863281,271.0806884765625,274.4454650878906,272.7532653808594,292.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101758573204,1.8747670083030243e-08,0.0011101571144536,-0.0481228604912757,0.0,0.0,0.0,-0.0141068212687969,60.0,-14.749408721923828,-0.0,-8.403154794223155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0001041929644998,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001097200947697,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034240722656,0.0,0.0,8.103899017442018e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,0.0001097202475648,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.0005204649060033,290.9014587402344,294.1499938964844,272.7300109863281,271.0806884765625,274.4454650878906,272.7532653808594,292.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101758573204,1.8747670083030243e-08,0.0011101571144536,-0.0481228604912757,0.0,0.0,0.0,-0.0141068212687969,60.0,-14.749408721923828,-0.0,-8.403154794223155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66912841796875,0.0,0.0,0.0001039146009134,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001094269609893,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,8.082248677965254e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,0.0001094271210604,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0005190743831917,290.8959045410156,294.1499938964844,272.7099914550781,271.0714416503906,274.4116516113281,272.7337341308594,292.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072095949202,1.84007937775732e-08,0.0011071912012994,-0.0472169257700443,0.0,0.0,0.0,-0.0139348609372973,60.0,-14.716131210327148,-0.0,-8.3583117316266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66912841796875,0.0,0.0,0.0001039146009134,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001094269609893,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,8.082248677965254e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440368652344,0.0,0.0,0.0001094271210604,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0005190743831917,290.8959045410156,294.1499938964844,272.7099914550781,271.0714416503906,274.4116516113281,272.7337341308594,292.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072095949202,1.84007937775732e-08,0.0011071912012994,-0.0472169257700443,0.0,0.0,0.0,-0.0139348609372973,60.0,-14.716131210327148,-0.0,-8.3583117316266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,0.0001037846086546,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0001092900711228,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.0,0.0,8.072138007264584e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53759765625,0.0,0.0,0.0001092902311938,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0005184250767342,290.89312744140625,294.1499938964844,272.70001220703125,271.0668640136719,274.3948974609375,272.72393798828125,292.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.823880424467461e-08,0.0011058060918003,-0.0467938221991062,0.0,0.0,0.0,-0.0138545567169785,60.0,-14.700556755065918,-0.0,-8.337411117054216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,0.0001036619432852,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424133300781,0.0,0.0,0.0001091609083232,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5764465332031,0.0,0.0,8.062597044045106e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312194824219,0.0,0.0,0.0001091610611183,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0005178123246878,290.89031982421875,294.1499938964844,272.69000244140625,271.0622863769531,274.37823486328125,272.71417236328125,292.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045172577723,1.8085950515001066e-08,0.0011044992133975,-0.0463945567607879,0.0,0.0,0.0,-0.0137787805870175,60.0,-14.685809135437012,-0.0,-8.317713451333476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,0.0001034434026223,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001089307697839,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631103515625,0.0,0.0,8.04559895186685e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185241699219,0.0,0.0,0.000108930915303,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0005167206400074,290.8847045898437,294.1499938964844,272.6700134277344,271.05322265625,274.3451232910156,272.694580078125,292.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021883692592,1.7813611918882092e-08,0.0011021705577149,-0.0456831343472003,0.0,0.0,0.0,-0.0136437714099884,60.0,-14.659422874450684,-0.0,-8.28267587849041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,0.0001034434026223,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001089307697839,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631103515625,0.0,0.0,8.04559895186685e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185241699219,0.0,0.0,0.000108930915303,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0005167206400074,290.8847045898437,294.1499938964844,272.6700134277344,271.05322265625,274.3451232910156,272.694580078125,292.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021883692592,1.7813611918882092e-08,0.0011021705577149,-0.0456831343472003,0.0,0.0,0.0,-0.0136437714099884,60.0,-14.659422874450684,-0.0,-8.28267587849041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259460449219,0.0,0.0,0.0001032701911753,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001087483760784,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,8.03212751634419e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058898925781,0.0,0.0,0.0001087485215975,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0005158554413355,290.8790588378906,294.1499938964844,272.6499938964844,271.0443115234375,274.3123474121094,272.6749572753906,292.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003424879163,1.7597770352040243e-08,0.0011003249092027,-0.0451192446053028,0.0,0.0,0.0,-0.0135367698967456,60.0,-14.638702392578123,-0.0,-8.254959737996614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259460449219,0.0,0.0,0.0001032701911753,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001087483760784,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,8.03212751634419e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058898925781,0.0,0.0,0.0001087485215975,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0005158554413355,290.8790588378906,294.1499938964844,272.6499938964844,271.0443115234375,274.3123474121094,272.6749572753906,292.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003424879163,1.7597770352040243e-08,0.0011003249092027,-0.0451192446053028,0.0,0.0,0.0,-0.0135367698967456,60.0,-14.638702392578123,-0.0,-8.254959737996614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117553710937,0.0,0.0,0.0001031504871207,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001086223201127,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367431640625,0.0,0.0,8.02281720098108e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.0001086224656319,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0005152575322426,290.87335205078125,294.1499938964844,272.6300048828125,271.0355224609375,274.27984619140625,272.6552734375,292.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990666924044,1.7448595457381092e-08,0.0010990492301061,-0.0447294972836971,0.0,0.0,0.0,-0.0134628163650631,60.0,-14.624805450439451,-0.0,-8.235830506464482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117553710937,0.0,0.0,0.0001031504871207,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001086223201127,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367431640625,0.0,0.0,8.02281720098108e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49334716796875,0.0,0.0,0.0001086224656319,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0005152575322426,290.87335205078125,294.1499938964844,272.6300048828125,271.0355224609375,274.27984619140625,272.6552734375,292.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990666924044,1.7448595457381092e-08,0.0010990492301061,-0.0447294972836971,0.0,0.0,0.0,-0.0134628163650631,60.0,-14.624805450439451,-0.0,-8.235830506464482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0001030934508889,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001085622570826,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.0,0.0,8.018381049623713e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,0.0001085624026018,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0005149726057425,290.8675842285156,294.1499938964844,272.6099853515625,271.0268859863281,274.24761962890625,272.635498046875,292.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984586551785,1.737750388031145e-08,0.0010984411928802,-0.0445437580347061,0.0,0.0,0.0,-0.0134275732561945,60.0,-14.618972778320312,-0.0,-8.226722769677508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59765625,0.0,0.0,0.0001030934508889,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001085622570826,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.0,0.0,8.018381049623713e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,0.0001085624026018,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0005149726057425,290.8675842285156,294.1499938964844,272.6099853515625,271.0268859863281,274.24761962890625,272.635498046875,292.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984586551785,1.737750388031145e-08,0.0010984411928802,-0.0445437580347061,0.0,0.0,0.0,-0.0134275732561945,60.0,-14.618972778320312,-0.0,-8.226722769677508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59063720703125,0.0,0.0,0.0001030916755553,292.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,0.0001085603871615,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51715087890625,0.0,0.0,8.018242806429043e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4746398925781,0.0,0.0,0.0001085605326807,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.000514963758178,290.8646850585937,294.1499938964844,272.6000061035156,271.0226135253906,274.2315979003906,272.6255798339844,292.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984394466504,1.7375276328834843e-08,0.0010984221007674,-0.0445379354059696,0.0,0.0,0.0,-0.013426468707621,60.0,-14.619478225708008,-0.0,-8.226437131497732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836486816406,0.0,0.0,0.0001031093197525,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0001085789772332,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106506347656,0.0,0.0,8.019615052035078e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0001085791154764,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0005150518845766,290.8617858886719,294.1499938964844,272.5899963378906,271.0184326171875,274.21563720703125,272.6156311035156,292.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986273409798,1.739726052107926e-08,0.0010986098786816,-0.0445953756570816,0.0,0.0,0.0,-0.0134373661130666,60.0,-14.622605323791504,-0.0,-8.22925301235955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696716308594,0.0,0.0,0.000103207254142,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,0.0001086820993805,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,8.027232252061367e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560241699219,0.0,0.0,0.0001086822448996,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0005155411199666,290.8559265136719,294.1499938964844,272.57000732421875,271.0101318359375,274.183837890625,272.5956115722656,292.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996703058481,1.7519266037879788e-08,0.0010996528435498,-0.0449141412973403,0.0,0.0,0.0,-0.0134978480637073,60.0,-14.637174606323242,-0.0,-8.244890636888158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696716308594,0.0,0.0,0.000103207254142,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,0.0001086820993805,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976806640625,0.0,0.0,8.027232252061367e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560241699219,0.0,0.0,0.0001086822448996,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0005155411199666,290.8559265136719,294.1499938964844,272.57000732421875,271.0101318359375,274.183837890625,272.5956115722656,292.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996703058481,1.7519266037879788e-08,0.0010996528435498,-0.0449141412973403,0.0,0.0,0.0,-0.0134978480637073,60.0,-14.637174606323242,-0.0,-8.244890636888158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5557861328125,0.0,0.0,0.0001033968292176,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,0.0001088817371055,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,8.04197698016651e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001088818753487,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.000516488100402,290.8500061035156,294.1499938964844,272.54998779296875,271.0020751953125,274.1522521972656,272.575439453125,292.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016897624358,1.775546465410116e-08,0.0011016720673069,-0.0455312281847,0.0,0.0,0.0,-0.0136149395257234,60.0,-14.663999557495115,-0.0,-8.275205232166628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5557861328125,0.0,0.0,0.0001033968292176,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,0.0001088817371055,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,8.04197698016651e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001088818753487,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.000516488100402,290.8500061035156,294.1499938964844,272.54998779296875,271.0020751953125,274.1522521972656,272.575439453125,292.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016897624358,1.775546465410116e-08,0.0011016720673069,-0.0455312281847,0.0,0.0,0.0,-0.0136149395257234,60.0,-14.663999557495115,-0.0,-8.275205232166628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419006347656,0.0,0.0,0.0001036882822518,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001091886442736,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,8.064645226113498e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001091887825168,292.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0005179439322091,290.8440246582031,294.1499938964844,272.5296936035156,270.9938659667969,274.12078857421875,272.5550231933594,292.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047946754842,1.811859995370924e-08,0.001104776514694,-0.0464798435568809,0.0,0.0,0.0,-0.0137949576601386,60.0,-14.704647064208984,-0.0,-8.32191915378644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419006347656,0.0,0.0,0.0001036882822518,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001091886442736,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,8.064645226113498e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001091887825168,292.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0005179439322091,290.8440246582031,294.1499938964844,272.5296936035156,270.9938659667969,274.12078857421875,272.5550231933594,292.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047946754842,1.811859995370924e-08,0.001104776514694,-0.0464798435568809,0.0,0.0,0.0,-0.0137949576601386,60.0,-14.704647064208984,-0.0,-8.32191915378644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.528076171875,0.0,0.0,0.0001040912684402,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.0001096130145015,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,8.095988596323878e-05,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,0.0001096131527447,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0005199569277465,290.83795166015625,294.1499938964844,272.5087890625,270.9852600097656,274.08941650390625,272.5341186523437,292.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090879561379,1.8620720965145665e-08,0.0011090693296864,-0.0477913282811641,0.0,0.0,0.0,-0.0140438769012689,60.0,-14.760765075683594,-0.0,-8.386729888343326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.528076171875,0.0,0.0,0.0001040912684402,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.0001096130145015,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,8.095988596323878e-05,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,0.0001096131527447,292.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0005199569277465,290.83795166015625,294.1499938964844,272.5087890625,270.9852600097656,274.08941650390625,272.5341186523437,292.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090879561379,1.8620720965145665e-08,0.0011090693296864,-0.0477913282811641,0.0,0.0,0.0,-0.0140438769012689,60.0,-14.760765075683594,-0.0,-8.386729888343326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0001043298398144,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961486816406,0.0,0.0,0.0001098642460419,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,8.11454447102733e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0001098643770092,292.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.000521148671396,290.8348999023437,294.1499938964844,272.4981384277344,270.9808044433594,274.0737609863281,272.5234375,292.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116296518594,1.89179854004351e-08,0.0011116107925772,-0.04856763407588,0.0,0.0,0.0,-0.0141912410035729,60.0,-14.794405937194824,-0.0,-8.425216435625772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,0.0001045976314344,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.0001101462403312,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461364746094,0.0,0.0,8.135372627293691e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067077636719,0.0,0.0,0.0001101463712984,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0005224863416515,290.8318176269531,294.1499938964844,272.4873962402344,270.9762878417969,274.05810546875,272.5126037597656,291.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144826421514,1.9251652716434364e-08,0.0011144634336233,-0.0494389049708843,0.0,0.0,0.0,-0.0143566513434052,60.0,-14.832127571105955,-0.0,-8.468521883742144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003967285156,0.0,0.0,0.0001052079387591,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001107889256672,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,8.182840974768624e-05,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0001107890566345,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0005255349678918,290.8256225585937,294.1499938964844,272.4656066894531,270.967041015625,274.0268249511719,272.4904479980469,291.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209851363673,2.0012116408452133e-08,0.001120965112932,-0.0514242090284824,0.0,0.0,0.0,-0.0147336414083838,60.0,-14.919599533081056,-0.0,-8.567632647782376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003967285156,0.0,0.0,0.0001052079387591,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0001107889256672,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4332275390625,0.0,0.0,8.182840974768624e-05,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0001107890566345,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0005255349678918,290.8256225585937,294.1499938964844,272.4656066894531,270.967041015625,274.0268249511719,272.4904479980469,291.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209851363673,2.0012116408452133e-08,0.001120965112932,-0.0514242090284824,0.0,0.0,0.0,-0.0147336414083838,60.0,-14.919599533081056,-0.0,-8.567632647782376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.486572265625,0.0,0.0,0.0001059102796716,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.883056640625,0.0,0.0,0.0001115285267587,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,8.23746740934439e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.000111528657726,292.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0005290433182381,290.8193054199219,294.1499938964844,272.4435119628906,270.95758056640625,273.9955444335937,272.4678039550781,291.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284680804237,2.088726347437841e-08,0.0011284472420811,-0.0537081696093082,0.0,0.0,0.0,-0.0151674840599298,60.0,-15.020918846130373,-0.0,-8.68240235263329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.486572265625,0.0,0.0,0.0001059102796716,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.883056640625,0.0,0.0,0.0001115285267587,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,8.23746740934439e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819885253906,0.0,0.0,0.000111528657726,292.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0005290433182381,290.8193054199219,294.1499938964844,272.4435119628906,270.95758056640625,273.9955444335937,272.4678039550781,291.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284680804237,2.088726347437841e-08,0.0011284472420811,-0.0537081696093082,0.0,0.0,0.0,-0.0151674840599298,60.0,-15.020918846130373,-0.0,-8.68240235263329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726867675781,0.0,0.0,0.0001066959521267,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8776550292969,0.0,0.0,0.0001123558686231,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,8.298575266962871e-05,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0001123560068663,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005329678533598,290.8128967285156,294.1499938964844,272.42120361328125,270.947998046875,273.9642028808594,272.4447631835937,291.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.186624747935184e-08,0.0011368170380592,-0.0562621466815471,0.0,0.0,0.0,-0.0156528018414974,60.0,-15.134601593017578,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
