time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774720,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726867675781,0.0,0.0,0.0001066959521267,292.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8776550292969,0.0,0.0,0.0001123558686231,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,8.298575266962871e-05,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,0.0001123560068663,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0005329678533598,290.8128967285156,294.1499938964844,272.42120361328125,270.947998046875,273.9642028808594,272.4447631835937,291.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.186624747935184e-08,0.0011368170380592,-0.0562621466815471,0.0,0.0,0.0,-0.0156528018414974,60.0,-15.134601593017578,-0.0,-8.811693419374934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,0.0001075631662388,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.0001132690958911,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,8.366025576833636e-05,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.0001132692268583,292.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.000537299842108,290.806396484375,294.1499938964844,272.39874267578125,270.9383544921875,273.93280029296875,272.42138671875,291.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460786918178,2.29468675172484e-08,0.0011460557579994,-0.0590800158679485,0.0,0.0,0.0,-0.0161885041743516,60.0,-15.261300086975098,-0.0,-8.955515795605606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587707519531,0.0,0.0,0.0001075631662388,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.0001132690958911,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,8.366025576833636e-05,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.0001132692268583,292.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.000537299842108,290.806396484375,294.1499938964844,272.39874267578125,270.9383544921875,273.93280029296875,272.42138671875,291.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460786918178,2.29468675172484e-08,0.0011460557579994,-0.0590800158679485,0.0,0.0,0.0,-0.0161885041743516,60.0,-15.261300086975098,-0.0,-8.955515795605606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517822265625,0.0,0.0,0.0001080227666534,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,0.0001137530780397,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,8.401772356592119e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0001137532090069,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0005395956104621,290.8031005859375,294.1499938964844,272.38751220703125,270.9335327148437,273.9170837402344,272.4096374511719,291.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509754694998,2.3519566738627883e-08,0.0011509519536048,-0.0605728588998317,0.0,0.0,0.0,-0.0164724104106426,60.0,-15.328368186950684,-0.0,-9.032208225789873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447937011719,0.0,0.0,0.0001084974646801,292.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,0.0001142529581557,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38134765625,0.0,0.0,8.43869274831377e-05,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001142530891229,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0005419668159447,290.7998046875,294.1499938964844,272.3762512207031,270.9287109375,273.9013366699219,272.3978576660156,291.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560332495719,2.4111082908007123e-08,0.0011560090351849,-0.0621143281459808,0.0,0.0,0.0,-0.016765646636486,60.0,-15.39804458618164,-0.0,-9.111764143199252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,0.0001094880644814,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001152961049228,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,8.515739318681881e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001152962358901,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.000546915049199,290.7930908203125,294.1499938964844,272.3537902832031,270.9191589355469,273.8697814941406,272.37432861328125,291.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547327570636e-08,0.0011665622005239,-0.0653297007083892,0.0,0.0,0.0,-0.0173775777220726,60.0,-15.544122695922852,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,0.0001094880644814,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001152961049228,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,8.515739318681881e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001152962358901,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.000546915049199,290.7930908203125,294.1499938964844,272.3537902832031,270.9191589355469,273.8697814941406,272.37432861328125,291.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547327570636e-08,0.0011665622005239,-0.0653297007083892,0.0,0.0,0.0,-0.0173775777220726,60.0,-15.544122695922852,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,0.0001105238261516,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.000116386814625,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,8.59629872138612e-05,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001163869455922,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,0.0005520889535546,290.7862243652344,294.1499938964844,272.3314819335937,270.90972900390625,273.8381042480469,272.3508605957031,291.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776234023272,2.6636168826144058e-08,0.0011775967432186,-0.0686896219849586,0.0,0.0,0.0,-0.0180174186825752,60.0,-15.69797420501709,-0.0,-9.455289529114452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,0.0001105238261516,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551025390625,0.0,0.0,0.000116386814625,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,8.59629872138612e-05,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001163869455922,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,0.0005520889535546,290.7862243652344,294.1499938964844,272.3314819335937,270.90972900390625,273.8381042480469,272.3508605957031,291.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776234023272,2.6636168826144058e-08,0.0011775967432186,-0.0686896219849586,0.0,0.0,0.0,-0.0180174186825752,60.0,-15.69797420501709,-0.0,-9.455289529114452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,0.0001115919149015,292.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,0.0001175115612568,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,8.679371967446059e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.000117511692224,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0005574242677539,290.779296875,294.1499938964844,272.30938720703125,270.9005432128906,273.80633544921875,272.3276062011719,291.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7967161031483566e-08,0.0011889755260199,-0.072152055799961,0.0,0.0,0.0,-0.0186772383749485,60.0,-15.857070922851562,-0.0,-9.638918641030616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,0.0001115919149015,292.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,0.0001175115612568,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,8.679371967446059e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.000117511692224,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,0.0005574242677539,290.779296875,294.1499938964844,272.30938720703125,270.9005432128906,273.80633544921875,272.3276062011719,291.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7967161031483566e-08,0.0011889755260199,-0.072152055799961,0.0,0.0,0.0,-0.0186772383749485,60.0,-15.857070922851562,-0.0,-9.638918641030616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001126812348957,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,0.0001186586669064,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,8.764096855884418e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001186587905976,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0005628656363114,290.772216796875,294.1499938964844,272.28759765625,270.89166259765625,273.77447509765625,272.3047180175781,291.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324633388228e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501822650432,60.0,-16.02020263671875,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001126812348957,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432006835937,0.0,0.0,0.0001186586669064,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,8.764096855884418e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001186587905976,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0005628656363114,290.772216796875,294.1499938964844,272.28759765625,270.89166259765625,273.77447509765625,272.3047180175781,291.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324633388228e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501822650432,60.0,-16.02020263671875,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811950683594,0.0,0.0,0.000113231013529,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,0.0001192376148537,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,8.806857658782974e-05,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.000119237738545,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0005656118737533,290.76861572265625,294.1499938964844,272.27685546875,270.8873596191406,273.75848388671875,272.2933959960937,291.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064677430316,3.0009761786686795e-08,0.0012064377078786,-0.0774606838822364,0.0,0.0,0.0,-0.0196898225694894,60.0,-16.102741241455078,-0.0,-9.924152521989529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001137824510806,292.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,0.000119818301755,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,8.849747246131301e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.0,0.0,0.0001198184327222,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0005683664348907,290.7650146484375,294.1499938964844,272.2662048339844,270.8831787109375,273.74249267578125,272.2822265625,291.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.06969596408635e-08,0.001212312374264,-0.0792452692985534,0.0,0.0,0.0,-0.0200304891914129,60.0,-16.185636520385742,-0.0,-1.002104781377966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001148890296462,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,0.0001209835827467,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,8.935814548749477e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,0.0001209837064379,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005738940089941,290.7576904296875,294.1499938964844,272.2453308105469,270.8751220703125,273.7104797363281,272.2602233886719,291.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-16.352075576782227,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001148890296462,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8308410644531,0.0,0.0,0.0001209835827467,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,8.935814548749477e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,0.0001209837064379,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005738940089941,290.7576904296875,294.1499938964844,272.2453308105469,270.8751220703125,273.7104797363281,272.2602233886719,291.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-16.352075576782227,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001159940293291,292.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.00012214720482,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.021758887683971e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001221473357873,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0005794137250632,290.750244140625,294.1499938964844,272.2250061035156,270.8675842285156,273.6783752441406,272.2388610839844,291.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-16.518569946289062,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001159940293291,292.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.00012214720482,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881164550781,0.0,0.0,9.021758887683971e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001221473357873,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0005794137250632,290.750244140625,294.1499938964844,272.2250061035156,270.8675842285156,273.6783752441406,272.2388610839844,291.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-16.518569946289062,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0001170885661849,292.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001232998038176,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,9.106889774557204e-05,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0001232999347848,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0005848811706528,290.7426452636719,294.1499938964844,272.2053527832031,270.8606262207031,273.6462707519531,272.2182312011719,291.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289399385452,0.0,0.0,0.0,-0.0220729950815439,60.0,-16.683774948120117,-0.0,-1.061184988770947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0001170885661849,292.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001232998038176,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,9.106889774557204e-05,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0001232999347848,292.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,0.0005848811706528,290.7426452636719,294.1499938964844,272.2053527832031,270.8606262207031,273.6462707519531,272.2182312011719,291.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289399385452,0.0,0.0,0.0,-0.0220729950815439,60.0,-16.683774948120117,-0.0,-1.061184988770947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001181634215754,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114318847656,0.0,0.0,0.0001244316808879,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,9.190489799948408e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001244318118551,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0005902503035031,290.7349548339844,294.1499938964844,272.1864624023437,270.8543701171875,273.6141357421875,272.19830322265625,291.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-16.846742630004883,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001181634215754,292.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114318847656,0.0,0.0,0.0001244316808879,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,9.190489799948408e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001244318118551,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0005902503035031,290.7349548339844,294.1499938964844,272.1864624023437,270.8543701171875,273.6141357421875,272.19830322265625,291.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-16.846742630004883,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001186869121738,292.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80810546875,0.0,0.0,0.0001249829365406,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.231205331161618e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001249830675078,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0005928652826696,290.7310485839844,294.1499938964844,272.17730712890625,270.8515014648437,273.5980834960937,272.188720703125,291.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680913351900017e-08,0.0012645622482523,-0.0950836688280105,0.0,0.0,0.0,-0.0230604857206344,60.0,-16.926237106323242,-0.0,-1.0903541181050969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.000119202886708,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,0.0001255262905033,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.271336602978408e-05,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,0.0001255264069186,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,0.0005954426596872,290.72711181640625,294.1499938964844,272.1683959960937,270.84881591796875,273.58203125,272.1793518066406,291.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,-0.0233792662620544,60.0,-17.004703521728516,-0.0,-1.0998547850249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001201978520839,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0001265740283997,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.348722960567102e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.000126574159367,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0006004127208143,290.7191772460937,294.1499938964844,272.1512756347656,270.8441162109375,273.54998779296875,272.16131591796875,291.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806977611035,3.8692224535452624e-08,0.0012806591112166,-0.0999498516321182,0.0,0.0,0.0,-0.0239939894527196,60.0,-17.15650749206543,-0.0,-1.1182915216068069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001201978520839,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0001265740283997,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.348722960567102e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.000126574159367,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0006004127208143,290.7191772460937,294.1499938964844,272.1512756347656,270.8441162109375,273.54998779296875,272.16131591796875,291.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806977611035,3.8692224535452624e-08,0.0012806591112166,-0.0999498516321182,0.0,0.0,0.0,-0.0239939894527196,60.0,-17.15650749206543,-0.0,-1.1182915216068069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001211470807902,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909851074219,0.0,0.0,0.0001275736140087,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193908691406,0.0,0.0,9.42255137488246e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.000127573730424,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0006051543168723,290.71112060546875,294.1499938964844,272.1351928710937,270.8403015136719,273.5180358886719,272.14434814453125,291.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528174320688e-08,0.0012907717609778,-0.1030035391449928,0.0,0.0,0.0,-0.0245804637670516,60.0,-17.301179885864258,-0.0,-1.1360236129576152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001211470807902,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909851074219,0.0,0.0,0.0001275736140087,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193908691406,0.0,0.0,9.42255137488246e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.000127573730424,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0006051543168723,290.71112060546875,294.1499938964844,272.1351928710937,270.8403015136719,273.5180358886719,272.14434814453125,291.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528174320688e-08,0.0012907717609778,-0.1030035391449928,0.0,0.0,0.0,-0.0245804637670516,60.0,-17.301179885864258,-0.0,-1.1360236129576152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.0001220544290845,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001285291073145,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.493123070569708e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001285292237298,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.000609686714597,290.7029113769531,294.1499938964844,272.1202087402344,270.83746337890625,273.4862365722656,272.1284484863281,291.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004792854189,4.100616024516057e-08,0.0013004383072257,-0.1059199422597885,0.0,0.0,0.0,-0.0251410733908414,60.0,-17.438884735107422,-0.0,-1.1531037813483637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574462890625,0.0,0.0,0.0001220544290845,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001285291073145,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.493123070569708e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001285292237298,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.000609686714597,290.7029113769531,294.1499938964844,272.1202087402344,270.83746337890625,273.4862365722656,272.1284484863281,291.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004792854189,4.100616024516057e-08,0.0013004383072257,-0.1059199422597885,0.0,0.0,0.0,-0.0251410733908414,60.0,-17.438884735107422,-0.0,-1.1531037813483637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001229309855261,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001294521498493,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,9.561299521010368e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.0001294522808166,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0006140652694739,290.6946105957031,294.1499938964844,272.1064147949219,270.8356628417969,273.4546203613281,272.1138610839844,291.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098188210278,4.209867299209692e-08,0.0013097766786813,-0.1087349206209182,0.0,0.0,0.0,-0.0256826616823673,60.0,-17.569902420043945,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001229309855261,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001294521498493,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,9.561299521010368e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.0001294522808166,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0006140652694739,290.6946105957031,294.1499938964844,272.1064147949219,270.8356628417969,273.4546203613281,272.1138610839844,291.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098188210278,4.209867299209692e-08,0.0013097766786813,-0.1087349206209182,0.0,0.0,0.0,-0.0256826616823673,60.0,-17.569902420043945,-0.0,-1.1697252233489053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001233565271832,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.773193359375,0.0,0.0,0.0001299002760788,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845092773437,0.0,0.0,9.594397124601528e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0001299003924941,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.0006161909550428,290.6904296875,294.1499938964844,272.1000061035156,270.8351745605469,273.4388732910156,272.1070251464844,291.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143527321517,4.262905761720504e-08,0.0013143101241439,-0.110100619494915,0.0,0.0,0.0,-0.0259455870836973,60.0,-17.63326072692871,-0.0,-1.1778372766002577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0001237722171936,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76953125,0.0,0.0,0.0001303380122408,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.626728569855914e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001303381286561,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335388183594,0.0,0.0,0.0006182673969306,290.6861877441406,294.1499938964844,272.09393310546875,270.8349914550781,273.4232177734375,272.1005249023437,291.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187818694859,4.3147171169266585e-08,0.0013187386794015,-0.1114341393113136,0.0,0.0,0.0,-0.0262024290859699,60.0,-17.69506072998047,-0.0,-1.1857886761390549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,0.0001245699095306,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0001311780360992,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.688772115623578e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001311781525146,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,0.0006222521187737,290.6776733398437,294.1499938964844,272.0827941894531,270.83551025390625,273.39208984375,272.0885925292969,291.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.4141426513988336e-08,0.0013272369978949,-0.1139915511012077,0.0,0.0,0.0,-0.0266953092068433,60.0,-17.813396453857422,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,0.0001245699095306,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0001311780360992,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.688772115623578e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001311781525146,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,0.0006222521187737,290.6776733398437,294.1499938964844,272.0827941894531,270.83551025390625,273.39208984375,272.0885925292969,291.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.4141426513988336e-08,0.0013272369978949,-0.1139915511012077,0.0,0.0,0.0,-0.0266953092068433,60.0,-17.813396453857422,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0001253179943887,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0001319658040301,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.74695649347268e-05,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001319659204455,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.000625988934189,290.6690368652344,294.1499938964844,272.0731506347656,270.8373107910156,273.3612365722656,272.0780334472656,291.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385398255792e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575357764959,60.0,-17.92405891418457,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0001253179943887,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0001319658040301,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.74695649347268e-05,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001319659204455,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,0.000625988934189,290.6690368652344,294.1499938964844,272.0731506347656,270.8373107910156,273.3612365722656,272.0780334472656,291.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385398255792e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575357764959,60.0,-17.92405891418457,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
