time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,0.0001260064018424,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001326907222392,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,9.800498810363932e-05,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0001326908386545,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,0.0006294276681728,290.6603088378906,294.1499938964844,272.0650634765625,270.8404846191406,273.33074951171875,272.0691223144531,291.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425867073237,4.593190183754815e-08,0.0013425407232716,-0.1185915097594261,0.0,0.0,0.0,-0.0275828931480646,60.0,-18.02496337890625,-0.0,-1.228982426937364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831359863281,0.0,0.0,0.0001260064018424,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001326907222392,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,9.800498810363932e-05,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0001326908386545,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,0.0006294276681728,290.6603088378906,294.1499938964844,272.0650634765625,270.8404846191406,273.33074951171875,272.0691223144531,291.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425867073237,4.593190183754815e-08,0.0013425407232716,-0.1185915097594261,0.0,0.0,0.0,-0.0275828931480646,60.0,-18.02496337890625,-0.0,-1.228982426937364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001266307808691,292.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.0001333482214249,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,9.8490621894598e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,0.0001333483378402,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0006325466092675,290.6514892578125,294.1499938964844,272.05859375,270.8450622558594,273.3006591796875,272.0617980957031,291.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492393773049,4.6710159296026184e-08,0.0013491925783455,-0.1205886974930763,0.0,0.0,0.0,-0.027968693524599,60.0,-18.11603736877441,-0.0,-1.2411916827659297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001266307808691,292.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.0001333482214249,290.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,9.8490621894598e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,0.0001333483378402,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0006325466092675,290.6514892578125,294.1499938964844,272.05859375,270.8450622558594,273.3006591796875,272.0617980957031,291.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492393773049,4.6710159296026184e-08,0.0013491925783455,-0.1205886974930763,0.0,0.0,0.0,-0.027968693524599,60.0,-18.11603736877441,-0.0,-1.2411916827659297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001269177155336,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356262207031,0.0,0.0,0.0001336503919446,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.871379006654024e-05,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.000133650493808,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,0.0006339799147099,290.64703369140625,294.1499938964844,272.0560302734375,270.847900390625,273.2857666015625,272.0587463378906,291.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522965600714,4.7067810982071023e-08,0.0013522495282813,-0.1215060576796531,0.0,0.0,0.0,-0.0281459894031286,60.0,-18.15743637084961,-0.0,-1.2468227339468285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001271841465495,292.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73175048828125,0.0,0.0,0.0001339309528702,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.89210166153498e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0001339310692856,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,0.000635310774669,290.642578125,294.1499938964844,272.05389404296875,270.85113525390625,273.2710266113281,272.0561828613281,291.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551353476941,4.73999008931969e-08,0.0013550879666581,-0.1223575845360755,0.0,0.0,0.0,-0.0283106155693531,60.0,-18.19569206237793,-0.0,-1.252062702405965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001276595139643,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0001344315387541,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,9.929074440151452e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0001344316551694,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.000637685356196,290.6335754394531,294.1499938964844,272.0509948730469,270.8587951660156,273.24188232421875,272.0524597167969,291.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602003455162,4.7992426033260926e-08,0.0013601523824036,-0.1238762736320495,0.0,0.0,0.0,-0.028604345396161,60.0,-18.262714385986328,-0.0,-1.2614391664556024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001276595139643,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,0.0001344315387541,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,9.929074440151452e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0001344316551694,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.000637685356196,290.6335754394531,294.1499938964844,272.0509948730469,270.8587951660156,273.24188232421875,272.0524597167969,291.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602003455162,4.7992426033260926e-08,0.0013601523824036,-0.1238762736320495,0.0,0.0,0.0,-0.028604345396161,60.0,-18.262714385986328,-0.0,-1.2614391664556024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001280553115066,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001348483201581,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.959858289221302e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0001348484220216,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0006396623793989,290.6244812011719,294.1499938964844,272.04998779296875,270.8681335449219,273.2133178710937,272.050537109375,291.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417374134,4.8485748749271806e-08,0.0013643688289448,-0.1251400709152221,0.0,0.0,0.0,-0.028848897665739,60.0,-18.31678581237793,-0.0,-1.269272473791716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001280553115066,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001348483201581,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.959858289221302e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0001348484220216,291.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0006396623793989,290.6244812011719,294.1499938964844,272.04998779296875,270.8681335449219,273.2133178710937,272.050537109375,291.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417374134,4.8485748749271806e-08,0.0013643688289448,-0.1251400709152221,0.0,0.0,0.0,-0.028848897665739,60.0,-18.31678581237793,-0.0,-1.269272473791716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0001283991587115,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,0.0001352104154648,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,9.986601799027994e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001352105173282,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0006413799710571,290.6153259277344,294.1499938964844,272.04998779296875,270.8783569335937,273.185302734375,272.0500793457031,291.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891434102205494e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.029061360284686,60.0,-18.35995483398437,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0001283991587115,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,0.0001352104154648,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,9.986601799027994e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001352105173282,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0006413799710571,290.6153259277344,294.1499938964844,272.04998779296875,270.8783569335937,273.185302734375,272.0500793457031,291.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891434102205494e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.029061360284686,60.0,-18.35995483398437,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001287302438868,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001355590648017,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,0.0001001235359581,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0001355591812171,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0006430338835343,290.6060791015625,294.1499938964844,272.04998779296875,270.8886413574219,273.157958984375,272.0500183105469,291.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.9327027795698086e-08,0.0013715589884668,-0.1272939294576645,0.0,0.0,0.0,-0.0292659383267164,60.0,-18.39779090881348,-0.0,-1.2826866679915838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0001287302438868,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001355590648017,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,0.0001001235359581,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0001355591812171,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0006430338835343,290.6060791015625,294.1499938964844,272.04998779296875,270.8886413574219,273.157958984375,272.0500183105469,291.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.9327027795698086e-08,0.0013715589884668,-0.1272939294576645,0.0,0.0,0.0,-0.0292659383267164,60.0,-18.39779090881348,-0.0,-1.2826866679915838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0001288924977416,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001357299333903,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,0.0001002497301669,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0001357300352538,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208068847656,0.0,0.0,0.0006438443087972,290.6014404296875,294.1499938964844,272.04998779296875,270.893798828125,273.1445007324219,272.0500183105469,291.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733369996771,4.952926602186381e-08,0.0013732875231653,-0.1278114467859268,0.0,0.0,0.0,-0.0293661933392286,60.0,-18.41585922241211,-0.0,-1.2859217690674998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0001290525542572,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0001358984882244,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0001003742218017,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001358985900878,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0006446439074352,290.5967712402344,294.1499938964844,272.04998779296875,270.8989562988281,273.1311950683594,272.04998779296875,291.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750423677265,4.972877576392421e-08,0.0013749926583841,-0.128321886062622,0.0,0.0,0.0,-0.0294650942087173,60.0,-18.433523178100582,-0.0,-1.289117363967307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0001293662644457,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0001362288167001,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001006182137643,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.0001362289185635,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.0006462109158746,290.58740234375,294.1499938964844,272.04998779296875,270.9093017578125,273.10498046875,272.04998779296875,291.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-18.46784400939941,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0001293662644457,292.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68359375,0.0,0.0,0.0001362288167001,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001006182137643,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0,0.0001362289185635,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.0006462109158746,290.58740234375,294.1499938964844,272.04998779296875,270.9093017578125,273.10498046875,272.04998779296875,291.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-18.46784400939941,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0001296681875828,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001365467760479,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0001008530452963,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,0.0001365468779113,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0006477191345766,290.57794189453125,294.1499938964844,272.04998779296875,270.91961669921875,273.079345703125,272.04998779296875,291.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,-0.029845492914319,60.0,-18.50051689147949,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0001296681875828,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001365467760479,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0001008530452963,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,0.0001365468779113,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0006477191345766,290.57794189453125,294.1499938964844,272.04998779296875,270.91961669921875,273.079345703125,272.04998779296875,291.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,-0.029845492914319,60.0,-18.50051689147949,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0001299523137276,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669311523437,0.0,0.0,0.000136845963425,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.000101074030681,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001368460652884,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,0.000649138353765,290.56842041015625,294.1499938964844,272.04998779296875,270.92987060546875,273.0543518066406,272.04998779296875,291.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846283545717,5.085028220719323e-08,0.0013845775974914,-0.1311894357204437,0.0,0.0,0.0,-0.0300210490822792,60.0,-18.53078842163086,-0.0,-1.3071539228803888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0001299523137276,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669311523437,0.0,0.0,0.000136845963425,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.000101074030681,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001368460652884,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,0.000649138353765,290.56842041015625,294.1499938964844,272.04998779296875,270.92987060546875,273.0543518066406,272.04998779296875,291.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846283545717,5.085028220719323e-08,0.0013845775974914,-0.1311894357204437,0.0,0.0,0.0,-0.0300210490822792,60.0,-18.53078842163086,-0.0,-1.3071539228803888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0001302175514865,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001371252728858,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,0.0001012803259072,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0001371253747493,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0006504632765427,290.558837890625,294.1499938964844,272.04998779296875,270.9400329589844,273.02984619140625,272.04998779296875,291.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874543365091,5.1180890636715055e-08,0.0013874031137675,-0.1320341825485229,0.0,0.0,0.0,-0.0301849395036697,60.0,-18.55876541137696,-0.0,-1.3124946462994558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0001302175514865,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.0001371252728858,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,0.0001012803259072,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0001371253747493,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0006504632765427,290.558837890625,294.1499938964844,272.04998779296875,270.9400329589844,273.02984619140625,272.04998779296875,291.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874543365091,5.1180890636715055e-08,0.0013874031137675,-0.1320341825485229,0.0,0.0,0.0,-0.0301849395036697,60.0,-18.55876541137696,-0.0,-1.3124946462994558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.0001303393801208,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0001372535771224,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001013750807032,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001372536644339,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0006510718376375,290.55401611328125,294.1499938964844,272.04998779296875,270.9450988769531,273.0177917480469,272.04998779296875,291.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887523673474,5.1332751382915376e-08,0.0013887010281905,-0.1324221044778823,0.0,0.0,0.0,-0.030260220170021,60.0,-18.57137107849121,-0.0,-1.314951560971167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001304509642068,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.000137371069286,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001014618610497,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94354248046875,0.0,0.0,0.0001373711565975,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,0.0006516291759908,290.5491943359375,294.1499938964844,272.04998779296875,270.9501037597656,273.0058898925781,272.04998779296875,291.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899410841986,5.147182235987202e-08,0.0013898896286264,-0.1327773183584213,0.0,0.0,0.0,-0.0303291622549295,60.0,-18.582746505737305,-0.0,-1.317203555117885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,0.0001306429767282,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001375732827,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001016112146317,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0001375733700115,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0006525884382426,290.5394592285156,294.1499938964844,272.04998779296875,270.9600524902344,272.98248291015625,272.04998779296875,291.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919869670644,5.1711172233126497e-08,0.0013919352786615,-0.1333885341882705,0.0,0.0,0.0,-0.0304478108882904,60.0,-18.601831436157227,-0.0,-1.321083828997871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,0.0001306429767282,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001375732827,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001016112146317,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0001375733700115,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,0.0006525884382426,290.5394592285156,294.1499938964844,272.04998779296875,270.9600524902344,272.98248291015625,272.04998779296875,291.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919869670644,5.1711172233126497e-08,0.0013919352786615,-0.1333885341882705,0.0,0.0,0.0,-0.0304478108882904,60.0,-18.601831436157227,-0.0,-1.321083828997871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.0001307813363382,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0001377189764752,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001017188333207,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001377190783387,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83038330078125,0.0,0.0,0.0006532795378006,290.5296936035156,294.1499938964844,272.04998779296875,270.9698181152344,272.9596252441406,272.04998779296875,291.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934611342847,5.1883617402381794e-08,0.0013934092130512,-0.133828803896904,0.0,0.0,0.0,-0.0305332988500595,60.0,-18.6135196685791,-0.0,-1.3238830831596718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757385253906,0.0,0.0,0.0001307813363382,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0001377189764752,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001017188333207,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001377190783387,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83038330078125,0.0,0.0,0.0006532795378006,290.5296936035156,294.1499938964844,272.04998779296875,270.9698181152344,272.9596252441406,272.04998779296875,291.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934611342847,5.1883617402381794e-08,0.0013934092130512,-0.133828803896904,0.0,0.0,0.0,-0.0305332988500595,60.0,-18.6135196685791,-0.0,-1.3238830831596718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0001308624487137,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001378043962176,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001017819158732,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0001378044835291,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0006536847213283,290.5198669433594,294.1499938964844,272.04998779296875,270.9793701171875,272.93731689453125,272.04998779296875,291.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469565925736e-08,0.0013942732475697,-0.1340868473052978,0.0,0.0,0.0,-0.0305834058672189,60.0,-18.61770248413086,-0.0,-1.325525147422013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0001308624487137,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001378043962176,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001017819158732,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0001378044835291,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0006536847213283,290.5198669433594,294.1499938964844,272.04998779296875,270.9793701171875,272.93731689453125,272.04998779296875,291.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469565925736e-08,0.0013942732475697,-0.1340868473052978,0.0,0.0,0.0,-0.0305834058672189,60.0,-18.61770248413086,-0.0,-1.325525147422013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001308856590185,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001378288288833,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,0.0001017999602481,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0001378289161948,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0006538006127811,290.510009765625,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,272.04998779296875,291.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201359698503438e-08,0.001394520397298,-0.1341606229543686,0.0,0.0,0.0,-0.0305977333337068,60.0,-18.61359977722168,-0.0,-1.3259948161703505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001308856590185,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001378288288833,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,0.0001017999602481,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,0.0001378289161948,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0006538006127811,290.510009765625,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,272.04998779296875,291.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201359698503438e-08,0.001394520397298,-0.1341606229543686,0.0,0.0,0.0,-0.0305977333337068,60.0,-18.61359977722168,-0.0,-1.3259948161703505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001308783830609,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,0.0001378211745759,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032897949219,0.0,0.0,0.0001017943068291,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001378212618874,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001403808594,0.0,0.0,0.0006537643494084,290.50506591796875,294.1499938964844,272.04998779296875,270.9933166503906,272.9048767089844,272.04998779296875,291.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004519801585054e-08,0.001394442981109,-0.1341374516487121,0.0,0.0,0.0,-0.0305932331830263,60.0,-18.608680725097656,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320983886719,0.0,0.0,0.0001308585051447,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065979003906,0.0,0.0,0.0001378002343699,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963623046875,0.0,0.0,0.0001017788454191,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001378003216814,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940979003906,0.0,0.0,0.0006536649889312,290.5000915527344,294.1499938964844,272.04998779296875,270.997802734375,272.89434814453125,272.04998779296875,291.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942829100415,5.197971475467966e-08,0.0013942309888079,-0.1340741217136383,0.0,0.0,0.0,-0.0305809378623962,60.0,-18.60168838500977,-0.0,-1.3254441455501365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001307972561335,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001377357402816,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0001017312024487,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0001377358275931,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.0006533590494655,290.4901428222656,294.1499938964844,272.04998779296875,271.0066223144531,272.87359619140625,272.04998779296875,291.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430758744478,60.0,-18.584062576293945,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001307972561335,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,0.0001377357402816,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0001017312024487,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0001377358275931,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.0006533590494655,290.4901428222656,294.1499938964844,272.04998779296875,271.0066223144531,272.87359619140625,272.04998779296875,291.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430758744478,60.0,-18.584062576293945,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001307189522776,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0001376532891299,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001016703026834,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001376533764414,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.0006529678939841,290.48016357421875,294.1499938964844,272.04998779296875,271.0151062011719,272.8534240722656,272.04998779296875,291.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927957043051,5.1805695733264656e-08,0.0013927438994869,-0.1336298733949661,0.0,0.0,0.0,-0.0304946731775999,60.0,-18.56219482421875,-0.0,-1.32261774865583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
