time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779400,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0001307189522776,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0001376532891299,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001016703026834,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487854003906,0.0,0.0,0.0001376533764414,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699890136719,0.0,0.0,0.0006529678939841,290.48016357421875,294.1499938964844,272.04998779296875,271.0151062011719,272.8534240722656,272.04998779296875,291.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927957043051,5.1805695733264656e-08,0.0013927438994869,-0.1336298733949661,0.0,0.0,0.0,-0.0304946731775999,60.0,-18.56219482421875,-0.0,-1.32261774865583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0001306212798226,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799560546875,0.0,0.0,0.0001375504361931,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,0.0001015943416859,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0001375505235046,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.000652480055578,290.4701232910156,294.1499938964844,272.04998779296875,271.0232849121094,272.833740234375,272.04998779296875,291.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-18.537961959838867,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,0.0001306212798226,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799560546875,0.0,0.0,0.0001375504361931,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,0.0001015943416859,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0001375505235046,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.000652480055578,290.4701232910156,294.1499938964844,272.04998779296875,271.0232849121094,272.833740234375,272.04998779296875,291.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343067109584,60.0,-18.537961959838867,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001304845936829,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001374064886476,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001014880181173,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001374065759591,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0006517972215078,290.4600830078125,294.1499938964844,272.04998779296875,271.03106689453125,272.8146057128906,272.04998779296875,291.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390298246406,5.151348503318332e-08,0.0013902467908337,-0.1328837126493454,0.0,0.0,0.0,-0.0303498189896345,60.0,-18.508901596069336,-0.0,-1.3178785707168572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001304845936829,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0001374064886476,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001014880181173,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001374065759591,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74591064453125,0.0,0.0,0.0006517972215078,290.4600830078125,294.1499938964844,272.04998779296875,271.03106689453125,272.8146057128906,272.04998779296875,291.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390298246406,5.151348503318332e-08,0.0013902467908337,-0.1328837126493454,0.0,0.0,0.0,-0.0303498189896345,60.0,-18.508901596069336,-0.0,-1.3178785707168572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.00013040714839,292.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,0.0001373249397147,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0001014277877402,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0001373250270262,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0006514104316011,290.4550170898437,294.1499938964844,272.04998779296875,271.0348205566406,272.8052062988281,272.04998779296875,291.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894730946049,5.141693648624823e-08,0.0013894217554479,-0.1326371282339096,0.0,0.0,0.0,-0.030301958322525,60.0,-18.49304962158203,-0.0,-1.316314524046902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001303186290897,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0001372317346977,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,0.0001013589426293,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0001372318220091,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7339172363281,0.0,0.0,0.0006509682862088,290.4499816894531,294.1499938964844,272.04998779296875,271.0384521484375,272.79595947265625,272.04998779296875,291.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885300140827,5.1306585646671023e-08,0.0013884786749258,-0.1323552578687667,0.0,0.0,0.0,-0.0302472561597824,60.0,-18.475759506225582,-0.0,-1.314528077500654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,0.0001301228476222,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,0.0001370255631627,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,0.0001012066641123,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0001370256359223,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0006499902810901,290.4398803710937,294.1499938964844,272.04998779296875,271.04541015625,272.7777404785156,272.04998779296875,291.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.1062489347941664e-08,0.001386392628774,-0.1317316740751266,0.0,0.0,0.0,-0.0301262531429529,60.0,-18.43822288513184,-0.0,-1.3105807283864126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,0.0001301228476222,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,0.0001370255631627,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,0.0001012066641123,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0001370256359223,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0006499902810901,290.4398803710937,294.1499938964844,272.04998779296875,271.04541015625,272.7777404785156,272.04998779296875,291.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864437351003,5.1062489347941664e-08,0.001386392628774,-0.1317316740751266,0.0,0.0,0.0,-0.0301262531429529,60.0,-18.43822288513184,-0.0,-1.3105807283864126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321533203125,0.0,0.0,0.0001299031282542,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,0.0001367941877106,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8005065917969,0.0,0.0,0.0001010357664199,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.0,0.0,0.0001367942604701,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.0006488927174359,290.42974853515625,294.1499938964844,272.04998779296875,271.05194091796875,272.7599792480469,272.04998779296875,291.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841023901477,5.078856446516512e-08,0.0013840516330674,-0.1310317069292068,0.0,0.0,0.0,-0.0299904625862836,60.0,-18.39701271057129,-0.0,-1.3061580261819472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321533203125,0.0,0.0,0.0001299031282542,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,0.0001367941877106,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8005065917969,0.0,0.0,0.0001010357664199,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.0,0.0,0.0001367942604701,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.0006488927174359,290.42974853515625,294.1499938964844,272.04998779296875,271.05194091796875,272.7599792480469,272.04998779296875,291.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841023901477,5.078856446516512e-08,0.0013840516330674,-0.1310317069292068,0.0,0.0,0.0,-0.0299904625862836,60.0,-18.39701271057129,-0.0,-1.3061580261819472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0001296664559049,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0001365449716104,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0001008516992442,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0001365450443699,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0006477105780504,290.4195861816406,294.1499938964844,272.04998779296875,271.0579528808594,272.7427062988281,272.04998779296875,291.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.049352580499544e-08,0.0013815301936119,-0.1302775889635086,0.0,0.0,0.0,-0.0298442058265209,60.0,-18.352659225463867,-0.0,-1.3014027899771466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0001296664559049,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0001365449716104,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0001008516992442,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0001365450443699,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980285644531,0.0,0.0,0.0006477105780504,290.4195861816406,294.1499938964844,272.04998779296875,271.0579528808594,272.7427062988281,272.04998779296875,291.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.049352580499544e-08,0.0013815301936119,-0.1302775889635086,0.0,0.0,0.0,-0.0298442058265209,60.0,-18.352659225463867,-0.0,-1.3014027899771466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.000129419757286,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0001362851762678,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.00010065981769,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001362852490274,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,0.0006464782054536,290.4093933105469,294.1499938964844,272.04998779296875,271.0634765625,272.7259216308594,272.04998779296875,291.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.0185967381821683e-08,0.0013789017684757,-0.129491239786148,0.0,0.0,0.0,-0.0296917427331209,60.0,-18.306346893310547,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.000129419757286,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0001362851762678,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735900878906,0.0,0.0,0.00010065981769,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001362852490274,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,0.0006464782054536,290.4093933105469,294.1499938964844,272.04998779296875,271.0634765625,272.7259216308594,272.04998779296875,291.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.0185967381821683e-08,0.0013789017684757,-0.129491239786148,0.0,0.0,0.0,-0.0296917427331209,60.0,-18.306346893310547,-0.0,-1.2964549966909544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,0.0001292949018534,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,0.0001361536997137,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76690673828125,0.0,0.0,0.0001005627054837,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001361537724733,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,0.0006458545103669,290.404296875,294.1499938964844,272.04998779296875,271.0660400390625,272.7176818847656,272.04998779296875,291.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-18.282808303833008,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.790283203125,0.0,0.0,0.0001291695371037,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0001360216847388,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602233886719,0.0,0.0,0.0001004652076517,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428283691406,0.0,0.0,0.0001360217720502,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0006452283705584,290.3992004394531,294.1499938964844,272.04998779296875,271.0684509277344,272.7095642089844,272.04998779296875,291.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371115207672,60.0,-18.25914001464844,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001289194624405,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001357583532808,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001002707067527,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0001357584260404,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0006439791759476,290.38897705078125,294.1499938964844,272.04998779296875,271.0728454589844,272.6936340332031,272.04998779296875,291.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-18.211654663085938,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001289194624405,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001357583532808,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001002707067527,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0001357584260404,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0006439791759476,290.38897705078125,294.1499938964844,272.04998779296875,271.0728454589844,272.6936340332031,272.04998779296875,291.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-18.211654663085938,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626647949219,0.0,0.0,0.0001286827173316,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0001355090353172,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001000865595415,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0001355091080768,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0006427965126931,290.3787536621094,294.1499938964844,272.04998779296875,271.07666015625,272.6781311035156,272.04998779296875,291.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371098216623,4.92671325957872e-08,0.0013710488565266,-0.1271406412124633,0.0,0.0,0.0,-0.0292362570762634,60.0,-18.16527938842773,-0.0,-1.281729282709421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626647949219,0.0,0.0,0.0001286827173316,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0001355090353172,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001000865595415,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0001355091080768,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0006427965126931,290.3787536621094,294.1499938964844,272.04998779296875,271.07666015625,272.6781311035156,272.04998779296875,291.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371098216623,4.92671325957872e-08,0.0013710488565266,-0.1271406412124633,0.0,0.0,0.0,-0.0292362570762634,60.0,-18.16527938842773,-0.0,-1.281729282709421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001284662866964,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,0.0001352811377728,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,9.991823753807694e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7038879394531,0.0,0.0,0.0001352812105324,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0006417154800146,290.3684997558594,294.1499938964844,272.04998779296875,271.079833984375,272.6629943847656,272.04998779296875,291.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687919126823,4.899733951901909e-08,0.0013687430182471,-0.1264500468969345,0.0,0.0,0.0,-0.029102511703968,60.0,-18.12090301513672,-0.0,-1.2774214042110546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001284662866964,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,0.0001352811377728,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,9.991823753807694e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7038879394531,0.0,0.0,0.0001352812105324,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0006417154800146,290.3684997558594,294.1499938964844,272.04998779296875,271.079833984375,272.6629943847656,272.04998779296875,291.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687919126823,4.899733951901909e-08,0.0013687430182471,-0.1264500468969345,0.0,0.0,0.0,-0.029102511703968,60.0,-18.12090301513672,-0.0,-1.2774214042110546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001282901794183,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0001350956881651,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7072448730469,0.0,0.0,9.97812530840747e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,0.0001350957463728,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269226074219,0.0,0.0,0.0006408357294276,290.35821533203125,294.1499938964844,272.04998779296875,271.0823669433594,272.6482849121094,272.04998779296875,291.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669151812791,4.8777781813669214e-08,0.0013668664032593,-0.125887930393219,0.0,0.0,0.0,-0.0289936736226081,60.0,-18.08106231689453,-0.0,-1.273920986477606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001282901794183,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0001350956881651,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7072448730469,0.0,0.0,9.97812530840747e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,0.0001350957463728,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269226074219,0.0,0.0,0.0006408357294276,290.35821533203125,294.1499938964844,272.04998779296875,271.0823669433594,272.6482849121094,272.04998779296875,291.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669151812791,4.8777781813669214e-08,0.0013668664032593,-0.125887930393219,0.0,0.0,0.0,-0.0289936736226081,60.0,-18.08106231689453,-0.0,-1.273920986477606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,0.0001282200973946,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001350218808511,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006530761719,0.0,0.0,9.972674888558686e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0001350219536107,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0006404856685549,290.35308837890625,294.1499938964844,272.04998779296875,271.0833435058594,272.6410522460937,272.04998779296875,291.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661682605743,4.869040992616649e-08,0.0013661195989698,-0.1256642043590545,0.0,0.0,0.0,-0.0289503615349531,60.0,-18.063383102416992,-0.0,-1.272529317475346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.0001281628938158,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0001349616504739,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,9.968225640477613e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001349617232335,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151123046875,0.0,0.0,0.0006401999853551,290.3479309082031,294.1499938964844,272.04998779296875,271.0841979980469,272.6339111328125,272.04998779296875,291.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655585935339,4.861910340991926e-08,0.0013655100483447,-0.1254815906286239,0.0,0.0,0.0,-0.028915012255311,60.0,-18.04733657836914,-0.0,-1.2713941544006957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0001280889991903,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0001348838413832,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,9.962478361558168e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001348838995909,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,0.0006398308323696,290.33758544921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6199035644531,272.04998779296875,291.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.8526970886086935e-08,0.0013647224986925,-0.1252456456422805,0.0,0.0,0.0,-0.0288693401962518,60.0,-18.02063751220703,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0001280889991903,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0001348838413832,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68096923828125,0.0,0.0,9.962478361558168e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001348838995909,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,0.0006398308323696,290.33758544921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6199035644531,272.04998779296875,291.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.8526970886086935e-08,0.0013647224986925,-0.1252456456422805,0.0,0.0,0.0,-0.0288693401962518,60.0,-18.02063751220703,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001280656870221,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0001348592777503,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.960665192920716e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,0.0001348593505099,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0,0.0006397143588401,290.3272399902344,294.1499938964844,272.04998779296875,271.085693359375,272.60626220703125,272.04998779296875,291.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.84978848191986e-08,0.0013644737191498,-0.1251711547374725,0.0,0.0,0.0,-0.0288549195975065,60.0,-18.001436233520508,-0.0,-1.2694654571987485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001280656870221,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0001348592777503,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679077148437,0.0,0.0,9.960665192920716e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,0.0001348593505099,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0,0.0006397143588401,290.3272399902344,294.1499938964844,272.04998779296875,271.085693359375,272.60626220703125,272.04998779296875,291.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.84978848191986e-08,0.0013644737191498,-0.1251711547374725,0.0,0.0,0.0,-0.0288549195975065,60.0,-18.001436233520508,-0.0,-1.2694654571987485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810607910156,0.0,0.0,0.0001280177093576,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0001348087680526,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,9.9569333542604e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001348088262602,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0006394747179001,290.3168334960937,294.1499938964844,272.04998779296875,271.085693359375,272.5929260253906,272.04998779296875,291.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806422627495e-08,0.001363962655887,-0.1250179260969162,0.0,0.0,0.0,-0.0288252662867307,60.0,-17.983610153198242,-0.0,-1.26851432469266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810607910156,0.0,0.0,0.0001280177093576,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0001348087680526,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,9.9569333542604e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001348088262602,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0006394747179001,290.3168334960937,294.1499938964844,272.04998779296875,271.085693359375,272.5929260253906,272.04998779296875,291.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806422627495e-08,0.001363962655887,-0.1250179260969162,0.0,0.0,0.0,-0.0288252662867307,60.0,-17.983610153198242,-0.0,-1.26851432469266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676025390625,0.0,0.0,0.0001278795389225,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001346632634522,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,9.946186764864252e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.0001346633362118,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56805419921875,0.0,0.0,0.0006387845496647,290.306396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5799560546875,272.04998779296875,291.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625391293317,4.826581800898566e-08,0.0013624908169731,-0.1245767176151275,0.0,0.0,0.0,-0.0287398807704448,60.0,-17.957693099975586,-0.0,-1.265777314074512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676025390625,0.0,0.0,0.0001278795389225,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001346632634522,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6418151855469,0.0,0.0,9.946186764864252e-05,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.0001346633362118,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56805419921875,0.0,0.0,0.0006387845496647,290.306396484375,294.1499938964844,272.04998779296875,271.085693359375,272.5799560546875,272.04998779296875,291.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625391293317,4.826581800898566e-08,0.0013624908169731,-0.1245767176151275,0.0,0.0,0.0,-0.0287398807704448,60.0,-17.957693099975586,-0.0,-1.265777314074512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,0.0001277782575925,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001345566124655,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,9.938309813151136e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,0.0001345566852251,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0006382786668837,290.3011779785156,294.1499938964844,272.04998779296875,271.085693359375,272.5735778808594,272.04998779296875,291.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139561670268456e-08,0.0013614119961857,-0.1242532655596733,0.0,0.0,0.0,-0.0286772940307855,60.0,-17.94072723388672,-0.0,-1.26377301512548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001276561815757,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,0.0001344280608464,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,9.928814688464628e-05,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141662597656,0.0,0.0,0.000134428119054,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0006376688252203,290.29595947265625,294.1499938964844,272.04998779296875,271.085693359375,272.5672607421875,272.04998779296875,291.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601593673229,4.798737407440967e-08,0.0013601114042103,-0.1238633245229721,0.0,0.0,0.0,-0.0286018513143062,60.0,-17.92104721069336,-0.0,-1.261359017235009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0001273469824809,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001341024617431,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,9.904765465762466e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0001341025199508,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0006361242849379,290.2855224609375,294.1499938964844,272.04998779296875,271.085693359375,272.5549011230469,272.04998779296875,291.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568650465458,4.7601933061969255e-08,0.0013568174326792,-0.1228755041956901,0.0,0.0,0.0,-0.0284107811748981,60.0,-17.872648239135742,-0.0,-1.2552558814604708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0001273469824809,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0001341024617431,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,9.904765465762466e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,0.0001341025199508,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0006361242849379,290.2855224609375,294.1499938964844,272.04998779296875,271.085693359375,272.5549011230469,272.04998779296875,291.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568650465458,4.7601933061969255e-08,0.0013568174326792,-0.1228755041956901,0.0,0.0,0.0,-0.0284107811748981,60.0,-17.872648239135742,-0.0,-1.2552558814604708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
