time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781740,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0001269646891159,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001336998830083,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,9.875031537376344e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888061523437,0.0,0.0,0.000133699941216,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0006342146662063,290.2750549316406,294.1499938964844,272.04998779296875,271.085693359375,272.5428771972656,272.04998779296875,291.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527917908504,4.712538270723599e-08,0.0013527446426451,-0.1216536983847618,0.0,0.0,0.0,-0.0281745456159114,60.0,-17.81252098083496,-0.0,-1.2477303812374885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0001269646891159,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001336998830083,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,9.875031537376344e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888061523437,0.0,0.0,0.000133699941216,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0006342146662063,290.2750549316406,294.1499938964844,272.04998779296875,271.085693359375,272.5428771972656,272.04998779296875,291.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527917908504,4.712538270723599e-08,0.0013527446426451,-0.1216536983847618,0.0,0.0,0.0,-0.0281745456159114,60.0,-17.81252098083496,-0.0,-1.2477303812374885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,0.0001265098253497,291.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,0.0001332208921667,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,9.8396536486689e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57623291015625,0.0,0.0,0.0001332209503743,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0006319425883702,290.2646179199219,294.1499938964844,272.04998779296875,271.085693359375,272.5311584472656,272.04998779296875,291.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479454210028,4.65583909203815e-08,0.001347898854874,-0.120199330151081,0.0,0.0,0.0,-0.0278934743255376,60.0,-17.742387771606445,-0.0,-1.2388059644763416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142578125,0.0,0.0,0.0001265098253497,291.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,0.0001332208921667,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,9.8396536486689e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57623291015625,0.0,0.0,0.0001332209503743,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0006319425883702,290.2646179199219,294.1499938964844,272.04998779296875,271.085693359375,272.5311584472656,272.04998779296875,291.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479454210028,4.65583909203815e-08,0.001347898854874,-0.120199330151081,0.0,0.0,0.0,-0.0278934743255376,60.0,-17.742387771606445,-0.0,-1.2388059644763416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0001259892014786,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001326726487604,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,9.799160761758684e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636901855469,0.0,0.0,0.0001326727069681,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0006293419282883,290.254150390625,294.1499938964844,272.04998779296875,271.085693359375,272.519775390625,272.04998779296875,291.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342398347333,4.5909427370816054e-08,0.0013423523632809,-0.1185338050127029,0.0,0.0,0.0,-0.0275717694312334,60.0,-17.662744522094727,-0.0,-1.2286305661746158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,0.0001259892014786,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,0.0001326726487604,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,9.799160761758684e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636901855469,0.0,0.0,0.0001326727069681,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0006293419282883,290.254150390625,294.1499938964844,272.04998779296875,271.085693359375,272.519775390625,272.04998779296875,291.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342398347333,4.5909427370816054e-08,0.0013423523632809,-0.1185338050127029,0.0,0.0,0.0,-0.0275717694312334,60.0,-17.662744522094727,-0.0,-1.2286305661746158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0001257081748917,291.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001323767210124,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,9.777303057489915e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.00013237677922,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0006279381923377,290.2489318847656,294.1499938964844,272.04998779296875,271.085693359375,272.51422119140625,272.04998779296875,291.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394040288403,4.5559129802086324e-08,0.0013393585104495,-0.117634393274784,0.0,0.0,0.0,-0.0273981187492609,60.0,-17.619844436645508,-0.0,-1.2231555501784896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0001254107919521,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0001320635637966,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,9.754173515830188e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0001320636220043,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980163574219,0.0,0.0,0.0006264527328312,290.24371337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5087280273437,272.04998779296875,291.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362355530261,4.518845031498132e-08,0.0013361903838813,-0.1166823431849479,0.0,0.0,0.0,-0.0272143650799989,60.0,-17.574674606323242,-0.0,-1.2173752850230812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749816894531,0.0,0.0,0.0001247757027158,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001313947868766,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,9.70477776718326e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0001313948450842,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0006232802988961,290.2333068847656,294.1499938964844,272.04998779296875,271.085693359375,272.4979248046875,272.04998779296875,291.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294687960296,4.4396820442216274e-08,0.001329424441792,-0.1146481186151504,0.0,0.0,0.0,-0.0268219355493783,60.0,-17.47878646850586,-0.0,-1.2050765008098097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749816894531,0.0,0.0,0.0001247757027158,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001313947868766,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,9.70477776718326e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0001313948450842,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0006232802988961,290.2333068847656,294.1499938964844,272.04998779296875,271.085693359375,272.4979248046875,272.04998779296875,291.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294687960296,4.4396820442216274e-08,0.001329424441792,-0.1146481186151504,0.0,0.0,0.0,-0.0268219355493783,60.0,-17.47878646850586,-0.0,-1.2050765008098097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,0.0001240929850609,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001306758495047,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,9.651677100919188e-05,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265197753906,0.0,0.0,0.0001306758931605,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0006198699702508,290.2229309082031,294.1499938964844,272.04998779296875,271.085693359375,272.4874572753906,272.04998779296875,291.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354583182930583e-08,0.0013221509288996,-0.1124598160386085,0.0,0.0,0.0,-0.0264000799506902,60.0,-17.375442504882812,-0.0,-1.1919248521508052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,0.0001240929850609,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001306758495047,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53955078125,0.0,0.0,9.651677100919188e-05,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5265197753906,0.0,0.0,0.0001306758931605,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0006198699702508,290.2229309082031,294.1499938964844,272.04998779296875,271.085693359375,272.4874572753906,272.04998779296875,291.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354583182930583e-08,0.0013221509288996,-0.1124598160386085,0.0,0.0,0.0,-0.0264000799506902,60.0,-17.375442504882812,-0.0,-1.1919248521508052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.0001233713992405,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001299159921472,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,9.595554001862185e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.000129916035803,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0006162655190564,290.2125549316406,294.1499938964844,272.04998779296875,271.085693359375,272.477294921875,272.04998779296875,291.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-17.26588249206543,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.0001233713992405,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001299159921472,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,9.595554001862185e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,0.000129916035803,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0006162655190564,290.2125549316406,294.1499938964844,272.04998779296875,271.085693359375,272.477294921875,272.04998779296875,291.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-17.26588249206543,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001226331951329,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0001291386288357,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147399902344,0.0,0.0,9.53813796513714e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,0.0001291386724915,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0006125780055299,290.2022399902344,294.1499938964844,272.04998779296875,271.085693359375,272.46746826171875,272.04998779296875,291.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066406827419,4.172630951870816e-08,0.0013065988896414,-0.1077757626771926,0.0,0.0,0.0,-0.0254980958998203,60.0,-17.15268898010254,-0.0,-1.1640467079132577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001226331951329,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,0.0001291386288357,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147399902344,0.0,0.0,9.53813796513714e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,0.0001291386724915,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0006125780055299,290.2022399902344,294.1499938964844,272.04998779296875,271.085693359375,272.46746826171875,272.04998779296875,291.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066406827419,4.172630951870816e-08,0.0013065988896414,-0.1077757626771926,0.0,0.0,0.0,-0.0254980958998203,60.0,-17.15268898010254,-0.0,-1.1640467079132577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001222590944962,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001287446793867,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,9.509040683042258e-05,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0001287447230424,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0006107093067839,290.19708251953125,294.1499938964844,272.04998779296875,271.085693359375,272.462646484375,272.04998779296875,291.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-17.09539031982422,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52392578125,0.0,0.0,0.0001218778270413,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0001283431774936,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,9.479386790189892e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0001283432357013,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0006088048103265,290.1919250488281,294.1499938964844,272.04998779296875,271.085693359375,272.4579162597656,272.04998779296875,291.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985923094674,4.0784811972116586e-08,0.0012985514476895,-0.1053493097424507,0.0,0.0,0.0,-0.0250313710421323,60.0,-17.037328720092773,-0.0,-1.1497505880697645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,0.000121097669762,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001275216345675,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,9.418708214070648e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001275216927751,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0006049077492207,290.1816711425781,294.1499938964844,272.04998779296875,271.085693359375,272.4486083984375,272.04998779296875,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-16.919301986694336,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,0.000121097669762,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001275216345675,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,9.418708214070648e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001275216927751,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0006049077492207,290.1816711425781,294.1499938964844,272.04998779296875,271.085693359375,272.4486083984375,272.04998779296875,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-16.919301986694336,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0001202855273731,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001266664185095,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,9.355541260447352e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001266664621653,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0006008509080857,290.17144775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4395751953125,272.04998779296875,291.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-16.797229766845703,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0001202855273731,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001266664185095,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,9.355541260447352e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,0.0001266664621653,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0006008509080857,290.17144775390625,294.1499938964844,272.04998779296875,271.085693359375,272.4395751953125,272.04998779296875,291.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-16.797229766845703,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001194398209918,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001257758558494,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,9.289764420827852e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543151855469,0.0,0.0,0.0001257758995052,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0005966264870949,290.1612548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4308166503906,272.04998779296875,291.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059494376182,0.0,0.0,0.0,-0.0235250331461429,60.0,-16.670934677124023,-0.0,-1.1042117620263525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001194398209918,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001257758558494,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661560058594,0.0,0.0,9.289764420827852e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543151855469,0.0,0.0,0.0001257758995052,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0005966264870949,290.1612548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4308166503906,272.04998779296875,291.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059494376182,0.0,0.0,0.0,-0.0235250331461429,60.0,-16.670934677124023,-0.0,-1.1042117620263525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,0.0001185620494652,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,0.0001248515181941,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,9.221493382938206e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.0001248515618499,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966369628906,0.0,0.0,0.0005922418204136,290.151123046875,294.1499938964844,272.04998779296875,271.085693359375,272.4223327636719,272.04998779296875,291.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632632860913,3.665218173409812e-08,0.001263226615265,-0.0946777760982513,0.0,0.0,0.0,-0.0229827091097831,60.0,-16.54012107849121,-0.0,-1.0880414436087449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,0.0001185620494652,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,0.0001248515181941,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,9.221493382938206e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,0.0001248515618499,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966369628906,0.0,0.0,0.0005922418204136,290.151123046875,294.1499938964844,272.04998779296875,271.085693359375,272.4223327636719,272.04998779296875,291.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632632860913,3.665218173409812e-08,0.001263226615265,-0.0946777760982513,0.0,0.0,0.0,-0.0229827091097831,60.0,-16.54012107849121,-0.0,-1.0880414436087449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,0.0001181139086838,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,0.0001243795995833,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,9.18663790798746e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,0.000124379643239,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0005900032701902,290.1460876464844,294.1499938964844,272.04998779296875,271.085693359375,272.4181823730469,272.04998779296875,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584883952513,3.6093656063940216e-08,0.0012584523065015,-0.0932330340147018,0.0,0.0,0.0,-0.0227058324962854,60.0,-16.4735164642334,-0.0,-1.0798317617854992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0001176515725092,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001238927361555,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,9.150678670266645e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,0.0001238927798112,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0005876938230358,290.1410522460937,294.1499938964844,272.04998779296875,271.085693359375,272.4140930175781,272.04998779296875,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535623973235,3.551744853780292e-08,0.0012535268906503,-0.0917419493198394,0.0,0.0,0.0,-0.0224201902747154,60.0,-16.405481338500977,-0.0,-1.0713946352325365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001166820366051,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001228717737831,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,9.075269917957483e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001228718174388,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0005828507710248,290.1310119628906,294.1499938964844,272.04998779296875,271.085693359375,272.40606689453125,272.04998779296875,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.43091315357924e-08,0.0012431979412212,-0.0886132046580314,0.0,0.0,0.0,-0.0218211915343999,60.0,-16.2646541595459,-0.0,-1.0538091288481156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001166820366051,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001228717737831,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,9.075269917957483e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001228718174388,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0005828507710248,290.1310119628906,294.1499938964844,272.04998779296875,271.085693359375,272.40606689453125,272.04998779296875,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.43091315357924e-08,0.0012431979412212,-0.0886132046580314,0.0,0.0,0.0,-0.0218211915343999,60.0,-16.2646541595459,-0.0,-1.0538091288481156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.000115645241749,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001217799799633,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,8.99463047971949e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.000121780023619,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641357421875,0.0,0.0,0.0005776718026027,290.1210327148437,294.1499938964844,272.04998779296875,271.085693359375,272.3983154296875,272.04998779296875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321855174377,3.301701312352634e-08,0.0012321524554863,-0.0852646678686142,0.0,0.0,0.0,-0.0211806483566761,60.0,-16.114849090576172,-0.0,-1.0351647006245913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,0.000115645241749,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001217799799633,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,8.99463047971949e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.000121780023619,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641357421875,0.0,0.0,0.0005776718026027,290.1210327148437,294.1499938964844,272.04998779296875,271.085693359375,272.3983154296875,272.04998779296875,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321855174377,3.301701312352634e-08,0.0012321524554863,-0.0852646678686142,0.0,0.0,0.0,-0.0211806483566761,60.0,-16.114849090576172,-0.0,-1.0351647006245913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001145577334682,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,0.0001206347806146,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,8.910046017263085e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,0.0001206348169944,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534851074219,0.0,0.0,0.0005722394562326,290.1111145019531,294.1499938964844,272.04998779296875,271.085693359375,272.3907775878906,272.04998779296875,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205983512103,3.1661713251196495e-08,0.0012205666862428,-0.0817493870854377,0.0,0.0,0.0,-0.0205087848007679,60.0,-15.957352638244627,-0.0,-1.0157871344063096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0001145577334682,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,0.0001206347806146,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,8.910046017263085e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966979980469,0.0,0.0,0.0001206348169944,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534851074219,0.0,0.0,0.0005722394562326,290.1111145019531,294.1499938964844,272.04998779296875,271.085693359375,272.3907775878906,272.04998779296875,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205983512103,3.1661713251196495e-08,0.0012205666862428,-0.0817493870854377,0.0,0.0,0.0,-0.0205087848007679,60.0,-15.957352638244627,-0.0,-1.0157871344063096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,0.0001134468693635,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0001194649885292,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,8.823645475786179e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.000119465024909,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.00056669046171,290.1012878417969,294.1499938964844,272.04998779296875,271.085693359375,272.38348388671875,272.04998779296875,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087622890248,3.027734152283301e-08,0.0012087320210412,-0.0781556442379951,0.0,0.0,0.0,-0.0198225062340497,60.0,-15.79514217376709,-0.0,-9.961824787296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,0.0001134468693635,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,0.0001194649885292,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962707519531,0.0,0.0,8.823645475786179e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.000119465024909,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.00056669046171,290.1012878417969,294.1499938964844,272.04998779296875,271.085693359375,272.38348388671875,272.04998779296875,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087622890248,3.027734152283301e-08,0.0012087320210412,-0.0781556442379951,0.0,0.0,0.0,-0.0198225062340497,60.0,-15.79514217376709,-0.0,-9.961824787296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091186523437,0.0,0.0,0.0001128936637542,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406311035156,0.0,0.0,0.0001188824389828,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,8.780619100434706e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0001188824753626,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,0.0005639271112158,290.0964050292969,294.1499938964844,272.04998779296875,271.085693359375,272.37994384765625,272.04998779296875,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028679484501,2.958793920981861e-08,0.001202838262543,-0.0763648897409439,0.0,0.0,0.0,-0.0194807462394237,60.0,-15.71334457397461,-0.0,-9.86490746868185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,0.0001123489491874,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0001183088243124,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,8.738251926843077e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0001183088606921,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,0.0005612061358988,290.0915222167969,294.1499938964844,272.04998779296875,271.085693359375,272.3764343261719,272.04998779296875,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.8909116878139685e-08,0.00119703495875,-0.0746009200811386,0.0,0.0,0.0,-0.0191442314535379,60.0,-15.632046699523926,-0.0,-9.769939168791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.0001113120015361,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,0.0001172168704215,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738708496094,0.0,0.0,8.6576008470729e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,0.0001172169068013,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0005560263525694,290.0818176269531,294.1499938964844,272.04998779296875,271.085693359375,272.3695678710937,272.04998779296875,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860152008011,2.761690787167481e-08,0.0011859876103699,-0.0712411403656005,0.0,0.0,0.0,-0.018503637984395,60.0,-15.473886489868164,-0.0,-9.590424099314988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
