time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784080,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919372558594,0.0,0.0,0.0001113120015361,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,0.0001172168704215,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738708496094,0.0,0.0,8.6576008470729e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634033203125,0.0,0.0,0.0001172169068013,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0005560263525694,290.0818176269531,294.1499938964844,272.04998779296875,271.085693359375,272.3695678710937,272.04998779296875,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860152008011,2.761690787167481e-08,0.0011859876103699,-0.0712411403656005,0.0,0.0,0.0,-0.018503637984395,60.0,-15.473886489868164,-0.0,-9.590424099314988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001103636386687,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001162182015832,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628234863281,0.0,0.0,8.58383864397183e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.000116218237963,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,0.000551289122086,290.0721740722656,294.1499938964844,272.04998779296875,271.085693359375,272.3629150390625,272.04998779296875,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759103508666,2.6435099442778665e-08,0.0011758838081732,-0.0681663379073143,0.0,0.0,0.0,-0.0179177727550268,60.0,-15.326772689819336,-0.0,-9.427701286313096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001103636386687,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001162182015832,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628234863281,0.0,0.0,8.58383864397183e-05,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.000116218237963,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,0.000551289122086,290.0721740722656,294.1499938964844,272.04998779296875,271.085693359375,272.3629150390625,272.04998779296875,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759103508666,2.6435099442778665e-08,0.0011758838081732,-0.0681663379073143,0.0,0.0,0.0,-0.0179177727550268,60.0,-15.326772689819336,-0.0,-9.427701286313096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.000109500491817,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0001153092671302,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,8.516705565853044e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.00011530930351,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0005469775060191,290.0625915527344,294.1499938964844,272.04998779296875,271.085693359375,272.3564758300781,272.04998779296875,290.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667133076116,2.5359504718380776e-08,0.0011666879290714,-0.0653662383556366,0.0,0.0,0.0,-0.017384560778737,60.0,-15.191240310668944,-0.0,-9.280811497092145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.000109500491817,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0001153092671302,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,8.516705565853044e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.00011530930351,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0005469775060191,290.0625915527344,294.1499938964844,272.04998779296875,271.085693359375,272.3564758300781,272.04998779296875,290.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667133076116,2.5359504718380776e-08,0.0011666879290714,-0.0653662383556366,0.0,0.0,0.0,-0.017384560778737,60.0,-15.191240310668944,-0.0,-9.280811497092145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,0.0001087398704839,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.0001145082933362,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,8.45754548208788e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,0.00011450832244,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.000543178000953,290.05303955078125,294.1499938964844,272.04998779296875,271.085693359375,272.3501892089844,272.04998779296875,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586085893213,2.4411672683299912e-08,0.0011585842585191,-0.0628974810242652,0.0,0.0,0.0,-0.0169146861881017,60.0,-15.068825721740724,-0.0,-9.152324054184646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,0.0001087398704839,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,0.0001145082933362,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,8.45754548208788e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,0.00011450832244,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.000543178000953,290.05303955078125,294.1499938964844,272.04998779296875,271.085693359375,272.3501892089844,272.04998779296875,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586085893213,2.4411672683299912e-08,0.0011585842585191,-0.0628974810242652,0.0,0.0,0.0,-0.0169146861881017,60.0,-15.068825721740724,-0.0,-9.152324054184646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.000108401858597,291.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1962280273437,0.0,0.0,0.0001141523534897,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,8.431255992036313e-05,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,0.0001141523898695,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864074707031,0.0,0.0,0.0005414896295405,290.0483093261719,294.1499938964844,272.04998779296875,271.085693359375,272.3471374511719,272.04998779296875,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115500704851,2.399047893675289e-08,0.0011549830669537,-0.0618000701069831,0.0,0.0,0.0,-0.0167058836668729,60.0,-15.01327896118164,-0.0,-9.09551403083242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,0.000108092193841,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918334960937,0.0,0.0,0.0001138262596214,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302001953125,0.0,0.0,8.407171117141843e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0001138262960012,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0005399427609518,290.0435485839844,294.1499938964844,272.04998779296875,271.085693359375,272.3440856933594,272.04998779296875,290.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517073726281,2.360460626960048e-08,0.0011516838567331,-0.0607944875955581,0.0,0.0,0.0,-0.0165145918726921,60.0,-14.961441040039062,-0.0,-9.043623805382597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.0001075608597602,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001132667384808,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,8.365844405489042e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001132667675847,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0005372886080294,290.0340881347656,294.1499938964844,272.04998779296875,271.085693359375,272.338134765625,272.04998779296875,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460457462817,2.2942504784850826e-08,0.001146022696048,-0.059068638831377,0.0,0.0,0.0,-0.01618636213243,60.0,-14.869576454162598,-0.0,-8.954931729476814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362731933594,0.0,0.0,0.0001075608597602,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,0.0001132667384808,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194580078125,0.0,0.0,8.365844405489042e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001132667675847,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0005372886080294,290.0340881347656,294.1499938964844,272.04998779296875,271.085693359375,272.338134765625,272.04998779296875,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460457462817,2.2942504784850826e-08,0.001146022696048,-0.059068638831377,0.0,0.0,0.0,-0.01618636213243,60.0,-14.869576454162598,-0.0,-8.954931729476814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.000107142906927,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0001128266158048,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,8.333337609656155e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,0.0001128266521845,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613220214844,0.0,0.0,0.0005352008738555,290.0246276855469,294.1499938964844,272.04998779296875,271.085693359375,272.33233642578125,272.0500183105469,290.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421705381248106e-08,0.0011415698099881,-0.0577107444405555,0.0,0.0,0.0,-0.0159281808882951,60.0,-14.793888092041016,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.000107142906927,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,0.0001128266158048,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30877685546875,0.0,0.0,8.333337609656155e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,0.0001128266521845,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613220214844,0.0,0.0,0.0005352008738555,290.0246276855469,294.1499938964844,272.04998779296875,271.085693359375,272.33233642578125,272.0500183105469,290.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421705381248106e-08,0.0011415698099881,-0.0577107444405555,0.0,0.0,0.0,-0.0159281808882951,60.0,-14.793888092041016,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0001067806006176,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0001124450936913,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,8.305158553412184e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0001124451227951,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513427734375,0.0,0.0,0.0005333910812623,290.0151672363281,294.1499938964844,272.0510559082031,271.0867004394531,272.32666015625,272.0503845214844,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-14.729883193969728,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0001067806006176,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0001124450936913,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981262207031,0.0,0.0,8.305158553412184e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2886657714844,0.0,0.0,0.0001124451227951,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513427734375,0.0,0.0,0.0005333910812623,290.0151672363281,294.1499938964844,272.0510559082031,271.0867004394531,272.32666015625,272.0503845214844,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-14.729883193969728,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,0.000106400992081,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.000112045345304,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,8.275632717413828e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001120453744078,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0005314948502928,290.0057373046875,294.1499938964844,272.0541076660156,271.089599609375,272.3211669921875,272.0518493652344,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-14.667195320129396,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,0.000106400992081,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.000112045345304,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,8.275632717413828e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001120453744078,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0005314948502928,290.0057373046875,294.1499938964844,272.0541076660156,271.089599609375,272.3211669921875,272.0518493652344,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-14.667195320129396,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982177734375,0.0,0.0,0.000106204446638,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524353027344,0.0,0.0,0.0001118383734137,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,8.260345930466428e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,0.0001118384025176,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0005305130616761,290.0010070800781,294.1499938964844,272.0563659667969,271.0917663574219,272.3185119628906,272.0532531738281,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-14.634751319885254,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,0.0001060031863744,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0001116264320444,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,8.244692435255274e-05,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677307128906,0.0,0.0,0.0001116264611482,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314453125,0.0,0.0,0.0005295077571645,289.9963073730469,294.1499938964844,272.05908203125,271.0943603515625,272.3158874511719,272.0550537109375,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.0152241457253694,60.0,-14.601451873779297,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,0.0001055858956533,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001111870151362,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,8.212236571125686e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,0.00011118704424,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.0005274233408272,289.98687744140625,294.1499938964844,272.0658874511719,271.100830078125,272.31085205078125,272.0598449707031,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-14.53220558166504,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,0.0001055858956533,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001111870151362,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663879394531,0.0,0.0,8.212236571125686e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,0.00011118704424,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215576171875,0.0,0.0,0.0005274233408272,289.98687744140625,294.1499938964844,272.0658874511719,271.100830078125,272.31085205078125,272.0598449707031,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-14.53220558166504,-0.0,-8.629103120938454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27349853515625,0.0,0.0,0.0001052383013302,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.0001108209762605,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,8.185201295418665e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,0.0001108210053644,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0005256870063021,289.9793701171875,294.1499938964844,272.07257080078125,271.1072082519531,272.3070373535156,272.06494140625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048441129461025e-08,0.0011212790850549,-0.0515190213918685,0.0,0.0,0.0,-0.0147516662254929,60.0,-14.473929405212402,-0.0,-8.572380494342725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001051493745762,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,0.0001107273274101,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,8.178284770110622e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0001107273565139,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,0.000525242765434,289.9775085449219,294.1499938964844,272.07440185546875,271.10894775390625,272.3060913085937,272.0663452148437,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203516041859,1.993763376617608e-08,0.0011203316971659,-0.0512297824025154,0.0,0.0,0.0,-0.0146967349573969,60.0,-14.459010124206545,-0.0,-8.557899633387933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001046925244736,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0001102462483686,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,8.142751903505996e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0001102462774724,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0005229607340879,289.9681091308594,294.1499938964844,272.08453369140625,271.1186218261719,272.3016662597656,272.0745544433594,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.936838067706504e-08,0.0011154647218063,-0.049743678420782,0.0,0.0,0.0,-0.0144145349040627,60.0,-14.381800651550291,-0.0,-8.48369694494977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001046925244736,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0001102462483686,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454528808594,0.0,0.0,8.142751903505996e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23663330078125,0.0,0.0,0.0001102462774724,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0005229607340879,289.9681091308594,294.1499938964844,272.08453369140625,271.1186218261719,272.3016662597656,272.0745544433594,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.936838067706504e-08,0.0011154647218063,-0.049743678420782,0.0,0.0,0.0,-0.0144145349040627,60.0,-14.381800651550291,-0.0,-8.48369694494977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0001042169678839,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001097454587579,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23504638671875,0.0,0.0,8.105764572974294e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0001097454878618,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.0005205852212384,289.9587707519531,294.1499938964844,272.09619140625,271.12969970703125,272.2975158691406,272.0841064453125,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104170698672,1.8775821786221065e-08,0.0011103983270004,-0.0481963790953159,0.0,0.0,0.0,-0.0141207799315452,60.0,-14.30127239227295,-0.0,-8.40679916791487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0001042169678839,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0001097454587579,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23504638671875,0.0,0.0,8.105764572974294e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0001097454878618,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920471191406,0.0,0.0,0.0005205852212384,289.9587707519531,294.1499938964844,272.09619140625,271.12969970703125,272.2975158691406,272.0841064453125,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104170698672,1.8775821786221065e-08,0.0011103983270004,-0.0481963790953159,0.0,0.0,0.0,-0.0141207799315452,60.0,-14.30127239227295,-0.0,-8.40679916791487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,0.0001039726121234,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001094881445169,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,8.086759044090286e-05,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,0.0001094881736207,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.000519364606589,289.9541015625,294.1499938964844,272.1025695800781,271.1357727050781,272.29559326171875,272.0894775390625,290.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078135576099,1.847134711852049e-08,0.001107795163989,-0.0474011972546577,0.0,0.0,0.0,-0.0139698404818773,60.0,-14.259561538696287,-0.0,-8.367423021127254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0001037236215779,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.0001092259481083,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,8.067393355304375e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,0.0001092259772121,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,0.0005181208834983,289.9494323730469,294.1499938964844,272.1092529296875,271.14215087890625,272.29376220703125,272.0951843261719,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161106396519244e-08,0.0011051425244659,-0.0465908721089363,0.0,0.0,0.0,-0.0138160428032279,60.0,-14.217020988464355,-0.0,-8.327396017193679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,0.0001032139844028,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001086892734747,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,8.027754665818065e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001086893025785,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005155751132406,289.94012451171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2903137207031,272.1073608398437,290.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-14.130003929138184,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22900390625,0.0,0.0,0.0001032139844028,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001086892734747,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,8.027754665818065e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001086893025785,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005155751132406,289.94012451171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2903137207031,272.1073608398437,290.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-14.130003929138184,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,0.0001026893369271,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08721923828125,0.0,0.0,0.0001081367954611,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,7.986948185134679e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.000108136817289,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,0.0005129543715156,289.93084716796875,294.1499938964844,272.13922119140625,271.17071533203125,272.2872619628906,272.12078857421875,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-14.03986930847168,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,0.0001026893369271,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08721923828125,0.0,0.0,0.0001081367954611,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,7.986948185134679e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,0.000108136817289,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,0.0005129543715156,289.93084716796875,294.1499938964844,272.13922119140625,271.17071533203125,272.2872619628906,272.12078857421875,290.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-14.03986930847168,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,0.0001021524803945,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001075714608305,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,7.945192919578403e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0001075714899343,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0005102726863697,289.92156982421875,294.1499938964844,272.1559143066406,271.1866149902344,272.2846069335937,272.1352844238281,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-13.947253227233888,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,0.0001021524803945,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001075714608305,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,7.945192919578403e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0001075714899343,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0005102726863697,289.92156982421875,294.1499938964844,272.1559143066406,271.1866149902344,272.2846069335937,272.1352844238281,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-13.947253227233888,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0001016068781609,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0001069969148375,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,7.902757351985201e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0001069969439413,291.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0005075472872704,289.912353515625,294.1499938964844,272.17364501953125,271.2034912109375,272.2823791503906,272.1507568359375,290.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363748658081e-08,0.0010825918288901,-0.0396984815597534,0.0,0.0,0.0,-0.0125085460022091,60.0,-13.85268211364746,-0.0,-7.990981032435229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0001016068781609,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0001069969148375,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,7.902757351985201e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0001069969439413,291.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,0.0005075472872704,289.912353515625,294.1499938964844,272.17364501953125,271.2034912109375,272.2823791503906,272.1507568359375,290.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363748658081e-08,0.0010825918288901,-0.0396984815597534,0.0,0.0,0.0,-0.0125085460022091,60.0,-13.85268211364746,-0.0,-7.990981032435229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001013322471408,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0001067077173502,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,7.881397323217243e-05,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1706848144531,0.0,0.0,0.000106707739178,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,0.000506175449118,289.9077453613281,294.1499938964844,272.1828308105469,271.2122802734375,272.2814025878906,272.1588439941406,290.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181448986822943e-08,0.0010796660790219,-0.0388038270175457,0.0,0.0,0.0,-0.0123389093205332,60.0,-13.804847717285156,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,0.0001010572668747,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.000106418148789,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,7.860009645810351e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,0.0001064181706169,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13409423828125,0.0,0.0,0.0005048018647357,289.9031677246094,294.1499938964844,272.1922607421875,271.22125244140625,272.2805480957031,272.1670837402344,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388288323531e-08,0.0010767364874482,-0.0379079543054103,0.0,0.0,0.0,-0.0121690593659877,60.0,-13.756792068481444,-0.0,-7.90476519796357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
