time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786420,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,0.0001005089434329,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0001058407360687,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,7.817362347850576e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0001058407578966,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0005020629032514,289.8939819335937,294.1499938964844,272.211669921875,271.23974609375,272.2790832519531,272.18408203125,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633110135568e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303718045353,60.0,-13.66037654876709,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,0.0001005089434329,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0001058407360687,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,7.817362347850576e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0001058407578966,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0005020629032514,289.8939819335937,294.1499938964844,272.211669921875,271.23974609375,272.2790832519531,272.18408203125,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633110135568e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303718045353,60.0,-13.66037654876709,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,9.996897279052064e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0001052721199812,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,7.775364792905748e-05,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.000105272149085,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0004993656184524,289.8848571777344,294.1499938964844,272.2318115234375,271.2589416503906,272.2780456542969,272.2017517089844,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.34828503917106e-08,0.0010651422198861,-0.034361507743597,0.0,0.0,0.0,-0.0114968456327915,60.0,-13.564291000366213,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,9.996897279052064e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0001052721199812,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,7.775364792905748e-05,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,0.000105272149085,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0004993656184524,289.8848571777344,294.1499938964844,272.2318115234375,271.2589416503906,272.2780456542969,272.2017517089844,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.34828503917106e-08,0.0010651422198861,-0.034361507743597,0.0,0.0,0.0,-0.0114968456327915,60.0,-13.564291000366213,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,9.944412886397912e-05,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0001047194382408,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.734543760307133e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13604736328125,0.0,0.0,0.0001047194600687,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,0.0004967439454048,289.8757629394531,294.1499938964844,272.2525634765625,271.2786865234375,272.2774353027344,272.219970703125,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828921924779024e-08,0.0010595507919788,-0.0326507501304149,0.0,0.0,0.0,-0.0111726662144064,60.0,-13.469586372375488,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,9.944412886397912e-05,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0001047194382408,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,7.734543760307133e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13604736328125,0.0,0.0,0.0001047194600687,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,0.0004967439454048,289.8757629394531,294.1499938964844,272.2525634765625,271.2786865234375,272.2774353027344,272.219970703125,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828921924779024e-08,0.0010595507919788,-0.0326507501304149,0.0,0.0,0.0,-0.0111726662144064,60.0,-13.469586372375488,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.893858077703044e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001041870709741,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,7.695223030168563e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.0001041871000779,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0004942186060361,289.8666687011719,294.1499938964844,272.2738037109375,271.2989501953125,272.2771911621094,272.2386169433594,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541770607233,1.2199038224025573e-08,0.0010541648371145,-0.0310026314109563,0.0,0.0,0.0,-0.0108604067936539,60.0,-13.37682056427002,-0.0,-7.576792171448687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.893858077703044e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001041870709741,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,7.695223030168563e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.0001041871000779,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962829589844,0.0,0.0,0.0004942186060361,289.8666687011719,294.1499938964844,272.2738037109375,271.2989501953125,272.2771911621094,272.2386169433594,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541770607233,1.2199038224025573e-08,0.0010541648371145,-0.0310026314109563,0.0,0.0,0.0,-0.0108604067936539,60.0,-13.37682056427002,-0.0,-7.576792171448687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,9.86948361969553e-05,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001039303970173,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,7.676265522604808e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,0.0001039304188452,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0004930010763928,289.8621520996094,294.1499938964844,272.2845764160156,271.3092041015625,272.2772216796875,272.24810791015625,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515798348933,1.1895342488799088e-08,0.0010515679605305,-0.0302079077810049,0.0,0.0,0.0,-0.0107098519802093,60.0,-13.33161163330078,-0.0,-7.539505020304206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,9.845750173553824e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,0.0001036804678733,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,7.657805690541863e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.0001036804897012,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869445800781,0.0,0.0,0.0004918155027553,289.8576354980469,294.1499938964844,272.2954406738281,271.319580078125,272.2773742675781,272.2576599121094,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490510612726,1.1599636806636228e-08,0.0010490394197404,-0.0294340383261442,0.0,0.0,0.0,-0.0105632580816745,60.0,-13.28718090057373,-0.0,-7.503287946519779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,9.800487896427512e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001032038417179,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,7.622601697221398e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001032038635457,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0004895546007901,289.8486022949219,294.1499938964844,272.3174133300781,271.3404846191406,272.2779541015625,272.2770080566406,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442284401506,1.1035706570794446e-08,0.001044217380695,-0.0279580745846033,0.0,0.0,0.0,-0.0102836936712265,60.0,-13.200967788696287,-0.0,-7.43446051387764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,9.800487896427512e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001032038417179,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,7.622601697221398e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.0001032038635457,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,0.0004895546007901,289.8486022949219,294.1499938964844,272.3174133300781,271.3404846191406,272.2779541015625,272.2770080566406,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442284401506,1.1035706570794446e-08,0.001044217380695,-0.0279580745846033,0.0,0.0,0.0,-0.0102836936712265,60.0,-13.200967788696287,-0.0,-7.43446051387764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,9.758554369909687e-05,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0001027622565743,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,7.589987217215821e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001027622784022,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0004874599108006,289.839599609375,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,272.29656982421875,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397604200989,1.0513243609011624e-08,0.0010397499427199,-0.0265904832631349,0.0,0.0,0.0,-0.0100246872752904,60.0,-13.119158744812012,-0.0,-7.370976362608418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,9.758554369909687e-05,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0001027622565743,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,7.589987217215821e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001027622784022,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.0004874599108006,289.839599609375,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,272.29656982421875,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397604200989,1.0513243609011624e-08,0.0010397499427199,-0.0265904832631349,0.0,0.0,0.0,-0.0100246872752904,60.0,-13.119158744812012,-0.0,-7.370976362608418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,9.720007074065506e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,0.000102356338175,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.560005906270817e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,0.0001023563600028,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0004855344013776,289.83062744140625,294.1499938964844,272.36181640625,271.3827819824219,272.28033447265625,272.3162841796875,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356531711295,1.0032978892127176e-08,0.0010356431594118,-0.0253332201391458,0.0,0.0,0.0,-0.0097865993157029,60.0,-13.04173469543457,-0.0,-7.312860361707862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,9.720007074065506e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936828613281,0.0,0.0,0.000102356338175,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.560005906270817e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,0.0001023563600028,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0004855344013776,289.83062744140625,294.1499938964844,272.36181640625,271.3827819824219,272.28033447265625,272.3162841796875,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356531711295,1.0032978892127176e-08,0.0010356431594118,-0.0253332201391458,0.0,0.0,0.0,-0.0097865993157029,60.0,-13.04173469543457,-0.0,-7.312860361707862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,9.685112308943644e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001019888732116,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,7.53286512917839e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,0.0001019888950395,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0004837913147639,289.8216552734375,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,272.33612060546875,290.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031935098581,9.598216443862384e-09,0.0010319255525246,-0.0241949707269668,0.0,0.0,0.0,-0.0095710679888725,60.0,-12.969256401062012,-0.0,-7.260447887347254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,9.685112308943644e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001019888732116,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,7.53286512917839e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,0.0001019888950395,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0004837913147639,289.8216552734375,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,272.33612060546875,290.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031935098581,9.598216443862384e-09,0.0010319255525246,-0.0241949707269668,0.0,0.0,0.0,-0.0095710679888725,60.0,-12.969256401062012,-0.0,-7.260447887347254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,9.66911029536277e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,0.0001018203693092,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,7.520419603679329e-05,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001018203911371,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,0.0004829920071642,289.8171691894531,294.1499938964844,272.3951721191406,271.41455078125,272.2831115722656,272.3460693359375,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302300797775,9.398850586705976e-09,0.0010302207665517,-0.0236729811877012,0.0,0.0,0.0,-0.0094722341746091,60.0,-12.935051918029783,-0.0,-7.236476307070917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,9.654020686866716e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769287109375,0.0,0.0,0.0001016614696709,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,7.508683484047651e-05,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,0.0001016614914988,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0004822382470592,289.8127136230469,294.1499938964844,272.4062194824219,271.42510986328125,272.28424072265625,272.3559875488281,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286222677677,9.210851636964893e-09,0.0010286130709573,-0.0231807380914688,0.0,0.0,0.0,-0.0093790348619222,60.0,-12.902091026306152,-0.0,-7.213908048697705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,9.626622340874746e-05,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,0.0001013729561236,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,7.48737293179147e-05,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001013729779515,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.000480869639432,289.80377197265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,272.3758850097656,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257029207423,8.869494472207862e-09,0.0010256940731778,-0.0222869049757719,0.0,0.0,0.0,-0.0092098088935017,60.0,-12.840057373046877,-0.0,-7.17301986696839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,9.626622340874746e-05,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,0.0001013729561236,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,7.48737293179147e-05,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001013729779515,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.000480869639432,289.80377197265625,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,272.3758850097656,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257029207423,8.869494472207862e-09,0.0010256940731778,-0.0222869049757719,0.0,0.0,0.0,-0.0092098088935017,60.0,-12.840057373046877,-0.0,-7.17301986696839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,9.602893987903371e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001011230851872,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,7.468918192898855e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001011231070151,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0004796843568328,289.7948303222656,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,272.3957214355469,290.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573866061567514e-09,0.0010231661144644,-0.0215127691626548,0.0,0.0,0.0,-0.0090632522478699,60.0,-12.783381462097168,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,9.602893987903371e-05,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001011230851872,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,7.468918192898855e-05,290.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.0001011231070151,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0004796843568328,289.7948303222656,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,272.3957214355469,290.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573866061567514e-09,0.0010231661144644,-0.0215127691626548,0.0,0.0,0.0,-0.0090632522478699,60.0,-12.783381462097168,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,9.582492930348964e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0001009082479868,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,7.453050056938082e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,0.0001009082698146,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,0.0004786652862094,289.785888671875,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,272.4154663085937,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319689825952992e-09,0.0010209925239905,-0.020847151055932,0.0,0.0,0.0,-0.0089372461661696,60.0,-12.73157787322998,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,9.582492930348964e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,0.0001009082479868,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,7.453050056938082e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,0.0001009082698146,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,0.0004786652862094,289.785888671875,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,272.4154663085937,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319689825952992e-09,0.0010209925239905,-0.020847151055932,0.0,0.0,0.0,-0.0089372461661696,60.0,-12.73157787322998,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.565319487592204e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001007274040603,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,7.439692853949964e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001007274258881,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,0.0004778074217028,289.7769775390625,294.1499938964844,272.4918212890625,271.5066223144531,272.2961730957031,272.43505859375,290.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105728532825651e-09,0.0010191629407927,-0.0202868226915597,0.0,0.0,0.0,-0.0088311759755015,60.0,-12.684714317321776,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,9.565319487592204e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001007274040603,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,7.439692853949964e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001007274258881,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,0.0004778074217028,289.7769775390625,294.1499938964844,272.4918212890625,271.5066223144531,272.2961730957031,272.43505859375,290.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105728532825651e-09,0.0010191629407927,-0.0202868226915597,0.0,0.0,0.0,-0.0088311759755015,60.0,-12.684714317321776,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,9.557788143865764e-05,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,0.0001006480961223,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,7.433835708070546e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,0.0001006481179501,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,0.0004774312546942,289.7724914550781,294.1499938964844,272.501953125,271.51629638671875,272.2980041503906,272.4447937011719,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.01190136456853e-09,0.0010183606063947,-0.020041100680828,0.0,0.0,0.0,-0.0087846620008349,60.0,-12.66301727294922,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,9.550917457090692e-05,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001005757439997,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,7.428491517202929e-05,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001005757658276,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.0004770880332216,289.7680358886719,294.1499938964844,272.511962890625,271.5258178710937,272.2999267578125,272.4544372558594,290.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-12.642363548278809,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.538933227304368e-05,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,0.0001004495425149,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,7.419170287903398e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001004495643428,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,0.0004764893674291,289.75909423828125,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,272.4735717773437,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776987054342044e-09,0.0010163517436012,-0.0194258689880371,0.0,0.0,0.0,-0.0086682038381695,60.0,-12.60377311706543,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,9.538933227304368e-05,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,0.0001004495425149,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,7.419170287903398e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,0.0001004495643428,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,0.0004764893674291,289.75909423828125,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,272.4735717773437,290.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776987054342044e-09,0.0010163517436012,-0.0194258689880371,0.0,0.0,0.0,-0.0086682038381695,60.0,-12.60377311706543,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.529142698738724e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001003464421955,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,7.411555270664394e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001003464640234,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000476000335766,289.75018310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30828857421875,272.4923400878906,290.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655014400143045e-09,0.0010153086623176,-0.0191064197570085,0.0,0.0,0.0,-0.00860773678869,60.0,-12.569275856018066,-0.0,-7.028489790172898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.529142698738724e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,0.0001003464421955,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,7.411555270664394e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001003464640234,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000476000335766,289.75018310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30828857421875,272.4923400878906,290.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655014400143045e-09,0.0010153086623176,-0.0191064197570085,0.0,0.0,0.0,-0.00860773678869,60.0,-12.569275856018066,-0.0,-7.028489790172898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,9.520833555143328e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,0.0001002589488052,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,7.405093492707238e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,0.0001002589706331,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,0.0004755852860398,289.7412109375,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,272.5107421875,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551499869862255e-09,0.0010144234402105,-0.0188353080302476,0.0,0.0,0.0,-0.0085564199835062,60.0,-12.53739070892334,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,9.520833555143328e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,0.0001002589488052,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,7.405093492707238e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,0.0001002589706331,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,0.0004755852860398,289.7412109375,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,272.5107421875,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551499869862255e-09,0.0010144234402105,-0.0188353080302476,0.0,0.0,0.0,-0.0085564199835062,60.0,-12.53739070892334,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,9.513867553323509e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0001001855926006,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,7.399675087071955e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0001001856144284,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,0.0004752373206429,289.7322692871094,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,272.5290222167969,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464711515581257e-09,0.0010136812925338,-0.0186079982668161,0.0,0.0,0.0,-0.0085133947432041,60.0,-12.507539749145508,-0.0,-7.005975533047605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,9.513867553323509e-05,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0001001855926006,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,7.399675087071955e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0001001856144284,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,0.0004752373206429,289.7322692871094,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,272.5290222167969,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464711515581257e-09,0.0010136812925338,-0.0186079982668161,0.0,0.0,0.0,-0.0085133947432041,60.0,-12.507539749145508,-0.0,-7.005975533047605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,9.510810195934027e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,0.0001001533964881,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98455810546875,0.0,0.0,7.39729730412364e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,0.000100153418316,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0004750846128445,289.727783203125,294.1499938964844,272.5964050292969,271.60321044921875,272.32012939453125,272.5381164550781,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426624648587676e-09,0.0010133555624634,-0.018508244305849,0.0,0.0,0.0,-0.0084945131093263,60.0,-12.493229866027832,-0.0,-7.001474244816563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
