time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788760,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.990478515625,0.0,0.0,9.508021321380512e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001001240234472,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,7.39512761356309e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,0.0001001240452751,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0004749452637042,289.72332763671875,294.1499938964844,272.6058959960937,271.6109619140625,272.3226928710937,272.5472412109375,290.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391872891560068e-09,0.0010130584705621,-0.0184172261506319,0.0,0.0,0.0,-0.0084772855043411,60.0,-12.479260444641112,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,9.503155160928144e-05,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001000727861537,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,7.391342660412192e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0001000728007056,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0004747021885123,289.71435546875,294.1499938964844,272.62506103515625,271.62603759765625,272.3280029296875,272.5655517578125,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331252049880277e-09,0.001012540073134,-0.018258448690176,0.0,0.0,0.0,-0.0084472326561808,60.0,-12.45221710205078,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,9.503155160928144e-05,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,0.0001000727861537,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,7.391342660412192e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9641418457031,0.0,0.0,0.0001000728007056,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0004747021885123,289.71435546875,294.1499938964844,272.62506103515625,271.62603759765625,272.3280029296875,272.5655517578125,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331252049880277e-09,0.001012540073134,-0.018258448690176,0.0,0.0,0.0,-0.0084472326561808,60.0,-12.45221710205078,-0.0,-6.990207879198351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,9.499124280409887e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.000100030338217,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,7.388208177872002e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001000303600449,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.000474500877317,289.70538330078125,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,272.583984375,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281040659279369e-09,0.0010121106170117,-0.0181269366294145,0.0,0.0,0.0,-0.0084223411977291,60.0,-12.426258087158203,-0.0,-6.98428053169664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711608886719,0.0,0.0,9.499124280409887e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761901855469,0.0,0.0,0.000100030338217,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,7.388208177872002e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547119140625,0.0,0.0,0.0001000303600449,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.000474500877317,289.70538330078125,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,272.583984375,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281040659279369e-09,0.0010121106170117,-0.0181269366294145,0.0,0.0,0.0,-0.0084223411977291,60.0,-12.426258087158203,-0.0,-6.98428053169664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,9.495839185547084e-05,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86773681640625,0.0,0.0,9.999574103858322e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,7.385652861557901e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,9.999576286645606e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,0.000474336760817,289.6963806152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3393249511719,272.60260009765625,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240109400896699e-09,0.0010117606725543,-0.0180197283625602,0.0,0.0,0.0,-0.0084020495414733,60.0,-12.401222229003906,-0.0,-6.979450262178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,9.495839185547084e-05,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86773681640625,0.0,0.0,9.999574103858322e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,7.385652861557901e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,9.999576286645606e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217529296875,0.0,0.0,0.000474336760817,289.6963806152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3393249511719,272.60260009765625,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240109400896699e-09,0.0010117606725543,-0.0180197283625602,0.0,0.0,0.0,-0.0084020495414733,60.0,-12.401222229003906,-0.0,-6.979450262178943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.493270044913515e-05,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,9.99686963041313e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.383654883597046e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,9.996871085604651e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0004742084420286,289.6873779296875,294.1499938964844,272.68389892578125,271.66815185546875,272.34539794921875,272.6214599609375,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114941978827,7.208109220613323e-09,0.0010114869801327,-0.0179359149187803,0.0,0.0,0.0,-0.0083861853927373,60.0,-12.377120971679688,-0.0,-6.97567514862385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,9.493270044913515e-05,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,9.99686963041313e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.383654883597046e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,9.996871085604651e-05,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0004742084420286,289.6873779296875,294.1499938964844,272.68389892578125,271.66815185546875,272.34539794921875,272.6214599609375,290.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114941978827,7.208109220613323e-09,0.0010114869801327,-0.0179359149187803,0.0,0.0,0.0,-0.0083861853927373,60.0,-12.377120971679688,-0.0,-6.97567514862385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,9.492160461377352e-05,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,9.995701111620292e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,7.382791955024004e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,9.995702566811816e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0004741530283354,289.6828918457031,294.1499938964844,272.6938781738281,271.6748046875,272.3485107421875,272.6309509277344,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.1942882762243715e-09,0.0010113688185811,-0.017899714410305,0.0,0.0,0.0,-0.0083793336525559,60.0,-12.365299224853516,-0.0,-6.974045163588016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,9.491221862845124e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85076904296875,0.0,0.0,9.994712308980525e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,7.38206144887954e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,9.994713764172047e-05,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0004741061129607,289.6783752441406,294.1499938964844,272.70391845703125,271.68133544921875,272.3516845703125,272.6405029296875,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182591854615339e-09,0.0010112688178196,-0.0178690776228904,0.0,0.0,0.0,-0.0083735352382063,60.0,-12.353657722473145,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,9.489778312854467e-05,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,9.99319163383916e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92266845703125,0.0,0.0,7.380938768619671e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,9.993193816626444e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004740339936688,289.6693420410156,294.1499938964844,272.7240905761719,271.6941223144531,272.3582458496094,272.6597900390625,290.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164607573884041e-09,0.0010111149167641,-0.0178219731897115,0.0,0.0,0.0,-0.0083646196871995,60.0,-12.330904006958008,-0.0,-6.970545030071662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,9.489778312854467e-05,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422546386719,0.0,0.0,9.99319163383916e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92266845703125,0.0,0.0,7.380938768619671e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,9.993193816626444e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004740339936688,289.6693420410156,294.1499938964844,272.7240905761719,271.6941223144531,272.3582458496094,272.6597900390625,290.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164607573884041e-09,0.0010111149167641,-0.0178219731897115,0.0,0.0,0.0,-0.0083646196871995,60.0,-12.330904006958008,-0.0,-6.970545030071662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,9.488764044363052e-05,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,9.992123523261398e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,7.380150054814294e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,9.992125706048682e-05,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0004739833239,289.66033935546875,294.1499938964844,272.744384765625,271.70660400390625,272.3650207519531,272.6792297363281,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151975900399066e-09,0.0010110068833455,-0.0177888870239257,0.0,0.0,0.0,-0.0083583574742078,60.0,-12.308676719665527,-0.0,-6.969055021954773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,9.488764044363052e-05,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,9.992123523261398e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,7.380150054814294e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,9.992125706048682e-05,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0004739833239,289.66033935546875,294.1499938964844,272.744384765625,271.70660400390625,272.3650207519531,272.6792297363281,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151975900399066e-09,0.0010110068833455,-0.0177888870239257,0.0,0.0,0.0,-0.0083583574742078,60.0,-12.308676719665527,-0.0,-6.969055021954773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,9.488243085797876e-05,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,9.99157564365305e-05,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.379744783975184e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,9.991577098844572e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,0.0004739573050756,289.6512756347656,294.1499938964844,272.7648010253906,271.71881103515625,272.3720703125,272.6989440917969,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145489533399996e-09,0.0010109514696523,-0.0177718978375196,0.0,0.0,0.0,-0.0083551416173577,60.0,-12.287091255187988,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,9.488243085797876e-05,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,9.99157564365305e-05,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.379744783975184e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,9.991577098844572e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,0.0004739573050756,289.6512756347656,294.1499938964844,272.7648010253906,271.71881103515625,272.3720703125,272.6989440917969,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145489533399996e-09,0.0010109514696523,-0.0177718978375196,0.0,0.0,0.0,-0.0083551416173577,60.0,-12.287091255187988,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,9.488037903793156e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.991359547711907e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,7.379585440503433e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,9.991361730499192e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0004739470896311,289.6422424316406,294.1499938964844,272.78533935546875,271.73077392578125,272.3793640136719,272.71881103515625,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-12.265898704528809,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,9.488037903793156e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.991359547711907e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,7.379585440503433e-05,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,9.991361730499192e-05,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0004739470896311,289.6422424316406,294.1499938964844,272.78533935546875,271.73077392578125,272.3793640136719,272.71881103515625,290.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-12.265898704528809,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.488075011176988e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,9.991398837883024e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88934326171875,0.0,0.0,7.379613816738129e-05,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,9.991400293074548e-05,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0004739489231724,289.6376953125,294.1499938964844,272.795654296875,271.7366943359375,272.3830871582031,272.72882080078125,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541069179773,60.0,-12.255475044250488,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940124511719,0.0,0.0,9.488200885243714e-05,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,9.991531260311604e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,7.37971204216592e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,9.991532715503126e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,0.0004739552095998,289.6331787109375,294.1499938964844,272.80596923828125,271.7425842285156,272.3868713378906,272.7388610839844,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-12.245159149169922,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,9.488694195169955e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.992050763685256e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,7.380096212727949e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.99205294647254e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.000473979889648,289.62408447265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3946533203125,272.75909423828125,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127245919042e-09,0.0010109996655955,-0.0177866648882627,0.0,0.0,0.0,-0.0083579365164041,60.0,-12.224848747253418,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,9.488694195169955e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.992050763685256e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,7.380096212727949e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.99205294647254e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,0.000473979889648,289.62408447265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3946533203125,272.75909423828125,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127245919042e-09,0.0010109996655955,-0.0177866648882627,0.0,0.0,0.0,-0.0083579365164041,60.0,-12.224848747253418,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,9.489406511420384e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,9.992800187319516e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,7.380649185506627e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,9.9928023701068e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.000474015425425,289.614990234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4026184082031,272.7794494628906,290.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-12.204828262329102,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,9.489406511420384e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,9.992800187319516e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,7.380649185506627e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,9.9928023701068e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.000474015425425,289.614990234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4026184082031,272.7794494628906,290.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-12.204828262329102,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.490371303400023e-05,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.99381663859822e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,7.381400064332411e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.993818821385504e-05,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.000474063650472,289.6058959960937,294.1499938964844,272.8681030273437,271.7773132324219,272.4108581542969,272.7999267578125,290.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-12.185165405273438,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.490371303400023e-05,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.99381663859822e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,7.381400064332411e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.993818821385504e-05,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.000474063650472,289.6058959960937,294.1499938964844,272.8681030273437,271.7773132324219,272.4108581542969,272.7999267578125,290.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-12.185165405273438,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,9.49148743529804e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,9.994991705752908e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,7.382268086075783e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,9.994993160944432e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0004741193843074,289.5968017578125,294.1499938964844,272.8888244628906,271.7888488769531,272.4192810058594,272.82049560546875,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-12.165730476379396,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,9.49148743529804e-05,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,9.994991705752908e-05,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,7.382268086075783e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,9.994993160944432e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0004741193843074,289.5968017578125,294.1499938964844,272.8888244628906,271.7888488769531,272.4192810058594,272.82049560546875,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-12.165730476379396,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,9.492101526120678e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,9.99563853838481e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,7.382745388895273e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,9.995639993576332e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,0.0004741500597447,289.5922241210937,294.1499938964844,272.8992004394531,271.79461669921875,272.423583984375,272.8308410644531,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-12.156107902526855,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,9.492742537986489e-05,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,9.996313747251406e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,7.383244519587606e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.996315202442928e-05,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0004741820739582,289.5876770019531,294.1499938964844,272.9095764160156,271.8004150390625,272.4279479980469,272.8411560058594,290.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-12.14653205871582,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,9.494084952166304e-05,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.997727465815842e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,7.384288619505242e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,9.997728921007364e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023376464844,0.0,0.0,0.0004742491582874,289.5785522460937,294.1499938964844,272.9302673339844,271.8121032714844,272.43682861328125,272.86187744140625,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-12.127504348754885,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,9.494084952166304e-05,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,9.997727465815842e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,7.384288619505242e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222961425781,0.0,0.0,9.997728921007364e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023376464844,0.0,0.0,0.0004742491582874,289.5785522460937,294.1499938964844,272.9302673339844,271.8121032714844,272.43682861328125,272.86187744140625,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-12.127504348754885,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,9.495479753240944e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,9.999196481658146e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,7.385373464785516e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,9.999197936849669e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,0.0004743188328575,289.56939697265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4459533691406,272.8825988769531,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-12.10861587524414,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,9.495479753240944e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,9.999196481658146e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,7.385373464785516e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,9.999197936849669e-05,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,0.0004743188328575,289.56939697265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4459533691406,272.8825988769531,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-12.10861587524414,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.496892744209616e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001000068441499,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,7.386472134385258e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001000068587018,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0004743894096463,289.56024169921875,294.1499938964844,272.9714660644531,271.8359375,272.45526123046875,272.9033508300781,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-12.089828491210938,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.496892744209616e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001000068441499,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,7.386472134385258e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001000068587018,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0004743894096463,289.56024169921875,294.1499938964844,272.9714660644531,271.8359375,272.45526123046875,272.9033508300781,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-12.089828491210938,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,9.498293366050348e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001000215925159,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,7.387561345240101e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.0001000216070679,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.0004744593752548,289.55108642578125,294.1499938964844,272.991943359375,271.84820556640625,272.4647521972656,272.924072265625,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-12.071118354797363,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,9.498293366050348e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001000215925159,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987365722656,0.0,0.0,7.387561345240101e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.0001000216070679,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.0004744593752548,289.55108642578125,294.1499938964844,272.991943359375,271.84820556640625,272.4647521972656,272.924072265625,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-12.071118354797363,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
