time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791100,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,9.498980216449128e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001000288248178,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939453125,0.0,0.0,7.388096128124744e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,0.0001000288393697,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004744936886709,289.5465087890625,294.1499938964844,273.00213623046875,271.8544616699219,272.4696044921875,272.9344177246094,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-12.061785697937012,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,9.49965324252844e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001000359116005,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,7.388619269477203e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001000359261524,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0004745272744912,289.5419311523437,294.1499938964844,273.0122985839844,271.8607788085937,272.4744873046875,272.9447631835937,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,-0.0084256362169981,60.0,-12.05246353149414,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,9.500945452600718e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001000495249172,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,7.389624806819484e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.0001000495394691,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.000474591855891,289.5327453613281,294.1499938964844,273.03253173828125,271.8736877441406,272.484375,272.9653625488281,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-12.033838272094728,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,9.500945452600718e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001000495249172,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,7.389624806819484e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.0001000495394691,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.000474591855891,289.5327453613281,294.1499938964844,273.03253173828125,271.8736877441406,272.484375,272.9653625488281,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-12.033838272094728,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,9.502155444351956e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.000100062265119,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,7.390565588138998e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001000622796709,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0004746523045469,289.5235595703125,294.1499938964844,273.0525817871094,271.8869934082031,272.49444580078125,272.98590087890625,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-12.015233039855955,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781677246094,0.0,0.0,9.502155444351956e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.000100062265119,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,7.390565588138998e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0001000622796709,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0004746523045469,289.5235595703125,294.1499938964844,273.0525817871094,271.8869934082031,272.49444580078125,272.98590087890625,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-12.015233039855955,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.503262845100836e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001000739212031,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,7.391426333924755e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.000100073935755,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0004747076018247,289.51434326171875,294.1499938964844,273.072509765625,271.9007263183594,272.50469970703125,273.0063171386719,290.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670914905748e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479358047246,60.0,-11.996637344360352,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.503262845100836e-05,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001000739212031,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,7.391426333924755e-05,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.000100073935755,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0004747076018247,289.51434326171875,294.1499938964844,273.072509765625,271.9007263183594,272.50469970703125,273.0063171386719,290.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670914905748e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479358047246,60.0,-11.996637344360352,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,9.504256740910932e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001000843913061,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,7.392199768219143e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.000100084405858,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,0.0004747572529595,289.5051574707031,294.1499938964844,273.0922241210937,271.9149780273437,272.5151062011719,273.026611328125,290.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.978047370910645,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,9.504256740910932e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001000843913061,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,7.392199768219143e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.000100084405858,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,0.0004747572529595,289.5051574707031,294.1499938964844,273.0922241210937,271.9149780273437,272.5151062011719,273.026611328125,290.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.978047370910645,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,9.504707850283012e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,0.0001000891352305,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,7.392550469376147e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,0.0001000891497824,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0004747797793243,289.50054931640625,294.1499938964844,273.1019897460937,271.9223022460937,272.5203857421875,273.03668212890625,290.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679176454378e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,-0.0084568625316023,60.0,-11.968754768371582,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,9.505128400633112e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001000935735646,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,7.392877887468785e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001000935881165,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0004748008213937,289.4959411621094,294.1499938964844,273.1116943359375,271.9297790527344,272.52569580078125,273.0467224121094,290.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-11.959465026855469,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,9.505874913884328e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.0001001014315988,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.393458508886397e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.0001001014388748,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0004748380742967,289.4867248535156,294.1499938964844,273.1309814453125,271.9451599121094,272.53643798828125,273.0666809082031,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224430344597e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.940896034240724,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,9.505874913884328e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.0001001014315988,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,7.393458508886397e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.0001001014388748,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0004748380742967,289.4867248535156,294.1499938964844,273.1309814453125,271.9451599121094,272.53643798828125,273.0666809082031,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365224430344597e-09,0.0010128304129466,-0.0183474291115999,0.0,0.0,0.0,-0.0084640737622976,60.0,-11.940896034240724,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,9.506551577942446e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0001001085547613,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,7.393984560621902e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001001085693133,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0004748718638438,289.4775085449219,294.1499938964844,273.1499938964844,271.9612121582031,272.5473022460937,273.08642578125,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373655908082811e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.922392845153809,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,9.506551577942446e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605834960937,0.0,0.0,0.0001001085547613,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,7.393984560621902e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001001085693133,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0004748718638438,289.4775085449219,294.1499938964844,273.1499938964844,271.9612121582031,272.5473022460937,273.08642578125,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373655908082811e-09,0.0010129024740308,-0.018369510769844,0.0,0.0,0.0,-0.0084682535380125,60.0,-11.922392845153809,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,9.507387585472316e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001001173586701,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.39463503123261e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.000100117373222,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004749136569444,289.46826171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5583190917969,273.10595703125,290.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384078237748781e-09,0.0010129916481673,-0.0183968096971511,0.0,0.0,0.0,-0.0084734205156564,60.0,-11.904172897338867,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,9.507387585472316e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001001173586701,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.39463503123261e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.000100117373222,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004749136569444,289.46826171875,294.1499938964844,273.1685485839844,271.9773864746094,272.5583190917969,273.10595703125,290.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384078237748781e-09,0.0010129916481673,-0.0183968096971511,0.0,0.0,0.0,-0.0084734205156564,60.0,-11.904172897338867,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.508882067166267e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0001001330965664,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,7.395797001663595e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001001331111183,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0004749883082695,289.4590148925781,294.1499938964844,273.1864318847656,271.9931335449219,272.5694580078125,273.1251220703125,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402700674674634e-09,0.0010131507879123,-0.0184455849230289,0.0,0.0,0.0,-0.008482651785016,60.0,-11.886972427368164,-0.0,-6.998646995270974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.508882067166267e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0001001330965664,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,7.395797001663595e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001001331111183,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0004749883082695,289.4590148925781,294.1499938964844,273.1864318847656,271.9931335449219,272.5694580078125,273.1251220703125,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402700674674634e-09,0.0010131507879123,-0.0184455849230289,0.0,0.0,0.0,-0.008482651785016,60.0,-11.886972427368164,-0.0,-6.998646995270974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,9.509815572528169e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,0.0001001429263851,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983642578125,0.0,0.0,7.396523142233491e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,0.000100142940937,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.0004750349326059,289.45440673828125,294.1499938964844,273.1950988769531,272.0008239746094,272.5750732421875,273.1345520019531,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414334479705076e-09,0.0010132503230124,-0.0184760559350252,0.0,0.0,0.0,-0.0084884194657206,60.0,-11.878780364990234,-0.0,-7.00002189546467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,9.510903328191488e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001001543860184,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,7.39736933610402e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001001544005703,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,0.0004750892694573,289.44976806640625,294.1499938964844,273.2035522460937,272.00836181640625,272.5807189941406,273.14385986328125,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427889414657329e-09,0.0010133661562576,-0.0185115579515695,0.0,0.0,0.0,-0.0084951389580965,60.0,-11.870899200439451,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.513481927569956e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001001815398922,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,7.399375317618251e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001001815471681,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0004752180830109,289.4405212402344,294.1499938964844,273.2198486328125,272.02301025390625,272.5920715332031,273.1621398925781,290.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460015716276303e-09,0.0010136408964172,-0.0185957010835409,0.0,0.0,0.0,-0.008511065505445,60.0,-11.8560152053833,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,9.513481927569956e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,0.0001001815398922,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,7.399375317618251e-05,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001001815471681,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0004752180830109,289.4405212402344,294.1499938964844,273.2198486328125,272.02301025390625,272.5920715332031,273.1621398925781,290.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460015716276303e-09,0.0010136408964172,-0.0185957010835409,0.0,0.0,0.0,-0.008511065505445,60.0,-11.8560152053833,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,9.516529826214536e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001002136268652,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,7.40174509701319e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001002136414172,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,0.0004753702960442,289.4312744140625,294.1499938964844,273.2352600097656,272.0370178222656,272.603515625,273.1798095703125,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988008253742e-09,0.0010139655787497,-0.0186951551586389,0.0,0.0,0.0,-0.0085298903286457,60.0,-11.84235954284668,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,9.516529826214536e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.0001002136268652,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,7.40174509701319e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001002136414172,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,0.0004753702960442,289.4312744140625,294.1499938964844,273.2352600097656,272.0370178222656,272.603515625,273.1798095703125,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988008253742e-09,0.0010139655787497,-0.0186951551586389,0.0,0.0,0.0,-0.0085298903286457,60.0,-11.84235954284668,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,9.520129242446274e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001002515346044,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,7.404544885503128e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001002515418804,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,0.0004755500995088,289.4219970703125,294.1499938964844,273.2497253417969,272.0502624511719,272.614990234375,273.19677734375,290.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-11.830053329467772,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,9.520129242446274e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001002515346044,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,7.404544885503128e-05,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001002515418804,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,0.0004755500995088,289.4219970703125,294.1499938964844,273.2497253417969,272.0502624511719,272.614990234375,273.19677734375,290.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283568937808e-09,0.0010143490508198,-0.0188126154243946,0.0,0.0,0.0,-0.0085521228611469,60.0,-11.830053329467772,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,9.524168126517908e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001002940698526,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,7.407686644000933e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,0.0001002940844045,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,0.0004757518763653,289.4127197265625,294.1499938964844,273.26318359375,272.0627136230469,272.62652587890625,273.2130432128906,290.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.818925857543944,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,9.524168126517908e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001002940698526,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,7.407686644000933e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512756347656,0.0,0.0,0.0001002940844045,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353759765625,0.0,0.0,0.0004757518763653,289.4127197265625,294.1499938964844,273.26318359375,272.0627136230469,272.62652587890625,273.2130432128906,290.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770729929208,60.0,-11.818925857543944,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,9.526372741675004e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,0.0001003172801574,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,7.409400859614834e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,0.0001003172947093,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0004758620052598,289.4080810546875,294.1499938964844,273.26953125,272.0686340332031,272.63232421875,273.22088623046875,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-11.813860893249512,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,9.528703230898829e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001003418219625,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,7.411213300656527e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0001003418365144,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0004759783914778,289.4034423828125,294.1499938964844,273.2756042480469,272.0743103027344,272.6380920410156,273.2284851074219,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649664013342772e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-11.809144973754885,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,9.533709089737386e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001003945362754,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.415107393171638e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0001003945508273,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0004762284515891,289.3941345214844,294.1499938964844,273.286865234375,272.0849304199219,272.649658203125,273.2430114746094,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-11.800747871398926,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,9.533709089737386e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001003945362754,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.415107393171638e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0001003945508273,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0004762284515891,289.3941345214844,294.1499938964844,273.286865234375,272.0849304199219,272.649658203125,273.2430114746094,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-11.800747871398926,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,9.539126767776906e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.000100451594335,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,7.419320900226012e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.0001004516016109,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0004764991172123,289.3848571777344,294.1499938964844,273.2969055175781,272.09454345703125,272.6612243652344,273.2566223144531,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325633347034,0.0,0.0,0.0,-0.0086694685742259,60.0,-11.793591499328612,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,9.539126767776906e-05,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,0.000100451594335,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,7.419320900226012e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.0001004516016109,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0004764991172123,289.3848571777344,294.1499938964844,273.2969055175781,272.09454345703125,272.6612243652344,273.2566223144531,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325633347034,0.0,0.0,0.0,-0.0086694685742259,60.0,-11.793591499328612,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.54493589233607e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001005127633106,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,7.42383926990442e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001005127778626,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.000476789282402,289.37554931640625,294.1499938964844,273.30572509765625,272.10308837890625,272.6727600097656,273.2691345214844,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.01962211728096,0.0,0.0,0.0,-0.0087053487077355,60.0,-11.787878036499023,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.54493589233607e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001005127633106,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169738769531,0.0,0.0,7.42383926990442e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001005127778626,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.000476789282402,289.37554931640625,294.1499938964844,273.30572509765625,272.10308837890625,272.6727600097656,273.2691345214844,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.01962211728096,0.0,0.0,0.0,-0.0087053487077355,60.0,-11.787878036499023,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,9.55112773226574e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001005779631668,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.428655226249248e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0001005779777187,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0004770985688082,289.3662109375,294.1499938964844,273.3132019042969,272.1104431152344,272.6842041015625,273.2803649902344,290.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929063627898358e-09,0.0010176515206694,-0.0198241546750068,0.0,0.0,0.0,-0.0087435916066169,60.0,-11.783615112304688,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
