time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793440,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,9.55112773226574e-05,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001005779631668,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.428655226249248e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0001005779777187,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0004770985688082,289.3662109375,294.1499938964844,273.3132019042969,272.1104431152344,272.6842041015625,273.2803649902344,290.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929063627898358e-09,0.0010176515206694,-0.0198241546750068,0.0,0.0,0.0,-0.0087435916066169,60.0,-11.783615112304688,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,9.554316784488036e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001006115417112,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.431134872604162e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001006115562631,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0004772578540723,289.3615417480469,294.1499938964844,273.3164367675781,272.1136474609375,272.6899108886719,273.2855834960937,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-11.781895637512209,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,9.55759605858475e-05,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.000100646080682,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977783203125,0.0,0.0,7.433686550939456e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,0.0001006460952339,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.000477421679534,289.3569030761719,294.1499938964844,273.3193054199219,272.1165466308594,272.6955871582031,273.2904968261719,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352314859628,0.0,0.0,0.0,-0.0087835472077131,60.0,-11.780552864074709,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,9.564330684952438e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0001007169994409,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,7.438923785230145e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001007170067168,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0004777580907102,289.3475646972656,294.1499938964844,273.3239440917969,272.1213684082031,272.70684814453125,273.2992248535156,290.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.778892517089844,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,9.564330684952438e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0001007169994409,291.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,7.438923785230145e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001007170067168,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0004777580907102,289.3475646972656,294.1499938964844,273.3239440917969,272.1213684082031,272.70684814453125,273.2992248535156,290.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-11.778892517089844,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.571234841132537e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001007897008094,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,7.444293441949412e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0001007897153613,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,0.0004781029419973,289.33819580078125,294.1499938964844,273.3270874023437,272.12481689453125,272.7179870605469,273.3066711425781,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.77845859527588,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.571234841132537e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001007897008094,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,7.444293441949412e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0001007897153613,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605773925781,0.0,0.0,0.0004781029419973,289.33819580078125,294.1499938964844,273.3270874023437,272.12481689453125,272.7179870605469,273.3066711425781,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.77845859527588,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.578243043506518e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001008635008474,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,7.449744589393958e-05,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001008635081234,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0004784530319739,289.328857421875,294.1499938964844,273.3286437988281,272.1268005371094,272.7289428710937,273.3125305175781,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.779367446899414,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,9.578243043506518e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001008635008474,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,7.449744589393958e-05,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001008635081234,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0004784530319739,289.328857421875,294.1499938964844,273.3286437988281,272.1268005371094,272.7289428710937,273.3125305175781,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-11.779367446899414,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,9.585270163370296e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,0.0001009375046123,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,7.455210288753733e-05,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001009375191642,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.000478804053273,289.3194885253906,294.1499938964844,273.3285827636719,272.12725830078125,272.7397155761719,273.3169860839844,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-11.781346321105955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,9.585270163370296e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,0.0001009375046123,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,7.455210288753733e-05,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001009375191642,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.000478804053273,289.3194885253906,294.1499938964844,273.3285827636719,272.12725830078125,272.7397155761719,273.3169860839844,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-11.781346321105955,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,9.588768443791196e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,0.0001009743355098,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.457930769305676e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001009743500617,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0004789787926711,289.3148193359375,294.1499938964844,273.3279113769531,272.1268920898437,272.7450561523437,273.31866455078125,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-11.782754898071287,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,9.592229616828264e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,0.0001010107880574,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.460622873622924e-05,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001010107953334,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,0.000479151669424,289.31011962890625,294.1499938964844,273.3268127441406,272.1260986328125,272.75030517578125,273.31988525390625,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-11.784454345703123,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.598991891834884e-05,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001010819978546,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,7.465882663382217e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001010820124065,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0004794894775841,289.3007507324219,294.1499938964844,273.3232727050781,272.123291015625,272.7606506347656,273.32098388671875,290.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-11.788719177246094,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,9.598991891834884e-05,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001010819978546,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,7.465882663382217e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001010820124065,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0004794894775841,289.3007507324219,294.1499938964844,273.3232727050781,272.123291015625,272.7606506347656,273.32098388671875,290.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.0213859099894762,0.0,0.0,0.0,-0.009039232507348,60.0,-11.788719177246094,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,9.605541708879171e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001011509739328,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,7.470977288903669e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,0.0001011509812087,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0004798166628461,289.2913513183594,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.320556640625,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-11.793846130371094,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,9.605541708879171e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,0.0001011509739328,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,7.470977288903669e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,0.0001011509812087,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0004798166628461,289.2913513183594,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.320556640625,290.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-11.793846130371094,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,9.611705900169908e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001012158827506,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,7.475771417375654e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001012158973026,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0004801245813723,289.281982421875,294.1499938964844,273.3106384277344,272.11236572265625,272.7804870605469,273.3180847167969,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-11.800070762634276,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,9.611705900169908e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735717773437,0.0,0.0,0.0001012158827506,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,7.475771417375654e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001012158973026,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0004801245813723,289.281982421875,294.1499938964844,273.3106384277344,272.11236572265625,272.7804870605469,273.3180847167969,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-11.800070762634276,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,9.617540490580724e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0001012773282127,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111999511719,0.0,0.0,7.48030943213962e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001012773354887,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0004804160271305,289.2725830078125,294.1499938964844,273.30145263671875,272.1040954589844,272.7899475097656,273.3138732910156,290.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-11.807086944580078,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,9.617540490580724e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0001012773282127,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111999511719,0.0,0.0,7.48030943213962e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001012773354887,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0004804160271305,289.2725830078125,294.1499938964844,273.30145263671875,272.1040954589844,272.7899475097656,273.3138732910156,290.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-11.807086944580078,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.620275523047894e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001013061264529,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,7.482436922146007e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001013061337289,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,0.0004805526405107,289.26788330078125,294.1499938964844,273.29608154296875,272.0992126464844,272.7945251464844,273.31103515625,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706933453679,60.0,-11.810951232910156,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.622890502214432e-05,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,0.0001013336586765,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,7.484470552299172e-05,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,0.0001013336732285,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,0.0004806832585018,289.26318359375,294.1499938964844,273.29022216796875,272.0938720703125,272.79901123046875,273.30767822265625,290.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-11.815030097961426,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,9.627699910197408e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.0001013843066175,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,7.488211122108623e-05,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,0.0001013843138935,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0004809235106222,289.2537841796875,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883104030132927e-09,0.0010258095571771,-0.0223225411027669,0.0,0.0,0.0,-0.0092165507376194,60.0,-11.823807716369627,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,9.627699910197408e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.0001013843066175,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,7.488211122108623e-05,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,0.0001013843138935,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0004809235106222,289.2537841796875,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883104030132927e-09,0.0010258095571771,-0.0223225411027669,0.0,0.0,0.0,-0.0092165507376194,60.0,-11.823807716369627,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,9.632000728743152e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0001014295994536,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,7.491556607419625e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001014296140056,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664306640625,0.0,0.0,0.0004811383550986,289.2443542480469,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,290.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-11.833378791809082,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,9.632000728743152e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0001014295994536,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,7.491556607419625e-05,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001014296140056,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664306640625,0.0,0.0,0.0004811383550986,289.2443542480469,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,290.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-11.833378791809082,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,9.63558122748509e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,0.000101467303466,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,7.494341116398573e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0001014673180179,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0004813171981368,289.2349548339844,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.843796730041504,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,9.63558122748509e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,0.000101467303466,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,7.494341116398573e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0001014673180179,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0004813171981368,289.2349548339844,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,290.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-11.843796730041504,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,9.638547635404392e-05,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.000101498546428,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.49664832255803e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.000101498553704,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0004814653948415,289.2255249023437,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,290.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-11.85489559173584,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,9.638547635404392e-05,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.000101498546428,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629821777344,0.0,0.0,7.49664832255803e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.000101498553704,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0004814653948415,289.2255249023437,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,290.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018269686578153e-09,0.0010269653284922,-0.0226764753460884,0.0,0.0,0.0,-0.0092835584655404,60.0,-11.85489559173584,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635314941406,0.0,0.0,9.639733616495504e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0001015110246953,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,7.497570186387748e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,0.0001015110392472,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0004815246211364,289.2208251953125,294.1499938964844,273.213134765625,272.0216064453125,272.8345947265625,273.2545166015625,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040093697764e-09,0.0010270916391164,-0.022715151309967,0.0,0.0,0.0,-0.009290880523622,60.0,-11.860733032226562,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,9.640721691539512e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001015214365907,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,7.498339255107567e-05,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0001015214511426,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0004815739812329,289.21612548828125,294.1499938964844,273.20172119140625,272.0107421875,272.8379211425781,273.24591064453125,290.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474048733711,0.0,0.0,0.0,-0.0092969872057437,60.0,-11.866742134094238,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.642025543143971e-05,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,0.0001015351663227,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.499353523598984e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0001015351735986,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0004816391156055,289.2066955566406,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06159947078322e-09,0.0010273358784615,-0.0227899327874183,0.0,0.0,0.0,-0.0093050394207239,60.0,-11.879298210144045,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.642025543143971e-05,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,0.0001015351663227,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.499353523598984e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0001015351735986,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0004816391156055,289.2066955566406,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06159947078322e-09,0.0010273358784615,-0.0227899327874183,0.0,0.0,0.0,-0.0093050394207239,60.0,-11.879298210144045,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,9.642515942687167e-05,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001015403249766,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,7.499734783777967e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,0.0001015403395285,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0004816635919269,289.1972961425781,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059366345405,0.0,0.0,0.0,-0.0093080690130591,60.0,-11.892480850219728,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,9.642515942687167e-05,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001015403249766,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,7.499734783777967e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,0.0001015403395285,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0004816635919269,289.1972961425781,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059366345405,0.0,0.0,0.0,-0.0093080690130591,60.0,-11.892480850219728,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,9.641876386012882e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0001015335947158,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,7.499237108277157e-05,290.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001015336019918,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.000481631635921,289.1878662109375,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,290.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,-0.0093041183426976,60.0,-11.90650749206543,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,9.641876386012882e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0001015335947158,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,7.499237108277157e-05,290.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001015336019918,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.000481631635921,289.1878662109375,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,290.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,-0.0093041183426976,60.0,-11.90650749206543,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
