time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795780,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,9.639980999054389e-05,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0001015136367641,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,7.497762999264523e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.00010151364404,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0004815369902644,289.178466796875,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232482284307,0.0,0.0,0.0,-0.0092924144119024,60.0,-11.921832084655762,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,9.639980999054389e-05,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0001015136367641,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,7.497762999264523e-05,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.00010151364404,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0004815369902644,289.178466796875,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,290.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232482284307,0.0,0.0,0.0,-0.0092924144119024,60.0,-11.921832084655762,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,9.638645133236424e-05,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0001014995650621,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,7.496723992517218e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071044921875,0.0,0.0,0.000101499579614,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0004814702551811,289.1737670898437,294.1499938964844,273.0655212402344,271.8794250488281,272.8612060546875,273.1412353515625,290.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.0194891555484e-09,0.0010269760387018,-0.0226796679198741,0.0,0.0,0.0,-0.0092841647565364,60.0,-11.930047035217283,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,9.636970207793638e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,0.0001014819354168,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,7.495421596104279e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0001014819426927,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0004813865816686,289.1690368652344,294.1499938964844,273.0455627441406,271.8599853515625,272.8628845214844,273.12579345703125,290.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624068112804e-09,0.0010267975740134,-0.022625034675002,0.0,0.0,0.0,-0.0092738205567002,60.0,-11.938627243041992,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.632859291741624e-05,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.000101438636193,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,7.492223812732846e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.000101438643469,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0004811812250409,289.1596374511719,294.1499938964844,273.0028381347656,271.8183288574219,272.86572265625,273.0926818847656,290.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909074604511,0.0,0.0,0.0,-0.0092484271153807,60.0,-11.956663131713867,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.632859291741624e-05,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.000101438636193,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,7.492223812732846e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.000101438643469,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0004811812250409,289.1596374511719,294.1499938964844,273.0028381347656,271.8183288574219,272.86572265625,273.0926818847656,290.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909074604511,0.0,0.0,0.0,-0.0092484271153807,60.0,-11.956663131713867,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,9.62781414273195e-05,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001013855144265,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,7.488299888791516e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001013855217024,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0004809292440768,289.1502685546875,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0561218261719,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884551760957038e-09,0.0010258222464472,-0.0223263334482908,0.0,0.0,0.0,-0.009217269718647,60.0,-11.976006507873535,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,9.62781414273195e-05,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001013855144265,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,7.488299888791516e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001013855217024,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0004809292440768,289.1502685546875,294.1499938964844,272.95660400390625,271.77313232421875,272.8677062988281,273.0561218261719,290.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884551760957038e-09,0.0010258222464472,-0.0223263334482908,0.0,0.0,0.0,-0.009217269718647,60.0,-11.976006507873535,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.62182821240276e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001013224828056,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,7.483644731109962e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.0001013224900816,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36260986328125,0.0,0.0,0.0004806302313227,289.140869140625,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0160522460937,290.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809973195411658e-09,0.0010251845233142,-0.0221310462802648,0.0,0.0,0.0,-0.0091802990064024,60.0,-11.996587753295898,-0.0,-7.16590236038428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.62182821240276e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001013224828056,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,7.483644731109962e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.0001013224900816,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36260986328125,0.0,0.0,0.0004806302313227,289.140869140625,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0160522460937,290.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809973195411658e-09,0.0010251845233142,-0.0221310462802648,0.0,0.0,0.0,-0.0091802990064024,60.0,-11.996587753295898,-0.0,-7.16590236038428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,9.615052840672432e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001012511274893,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,7.478374755010009e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001012511420412,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0004802917537745,289.1315002441406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687744140625,272.9729919433594,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725556277511261e-09,0.0010244627483189,-0.0219099931418895,0.0,0.0,0.0,-0.0091384500265121,60.0,-12.018160820007324,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715515136719,0.0,0.0,9.615052840672432e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0001012511274893,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,7.478374755010009e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001012511420412,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0004802917537745,289.1315002441406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687744140625,272.9729919433594,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725556277511261e-09,0.0010244627483189,-0.0219099931418895,0.0,0.0,0.0,-0.0091384500265121,60.0,-12.018160820007324,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.611361747374758e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001012122593238,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,7.475503662135452e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001012122665997,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0004801073810085,289.1268005371094,294.1499938964844,272.82745361328125,271.6466979980469,272.868408203125,272.9502258300781,290.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240781120955,8.679565510760767e-09,0.0010240694973617,-0.0217895582318305,0.0,0.0,0.0,-0.0091156503185629,60.0,-12.0293607711792,-0.0,-7.150320868731799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,9.607529500499368e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.0001011719068628,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,7.472523429896683e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001011719141388,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0004799159651156,289.12213134765625,294.1499938964844,272.799560546875,271.6193542480469,272.8678283691406,272.9268493652344,290.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236699599772,8.631825032523466e-09,0.0010236612288281,-0.0216645449399948,0.0,0.0,0.0,-0.0090919835492968,60.0,-12.040757179260254,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,9.599341137800366e-05,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001010856722132,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,7.466154056601226e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001010856867651,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.0004795069107785,289.1127624511719,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87799072265625,289.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.529802641987771e-09,0.0010227889288216,-0.0213973801583051,0.0,0.0,0.0,-0.0090414062142372,60.0,-12.064226150512695,-0.0,-7.132446455671015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,9.599341137800366e-05,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001010856722132,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,7.466154056601226e-05,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001010856867651,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.0004795069107785,289.1127624511719,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87799072265625,289.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227974271401,8.529802641987771e-09,0.0010227889288216,-0.0213973801583051,0.0,0.0,0.0,-0.0090414062142372,60.0,-12.064226150512695,-0.0,-7.132446455671015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.590625268174335e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001009938932838,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,7.459375046892092e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001009939005598,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0004790715465787,289.1034240722656,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8269958496094,289.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421214836573654e-09,0.0010218604002147,-0.0211130212992429,0.0,0.0,0.0,-0.0089875748381018,60.0,-12.08840274810791,-0.0,-7.119501077568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.590625268174335e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.0001009938932838,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,7.459375046892092e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001009939005598,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0004790715465787,289.1034240722656,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8269958496094,289.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421214836573654e-09,0.0010218604002147,-0.0211130212992429,0.0,0.0,0.0,-0.0089875748381018,60.0,-12.08840274810791,-0.0,-7.119501077568202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,9.581514314049856e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001008979525067,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.452288991771638e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001008979597827,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0004786164499819,289.0940856933594,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.7737121582031,289.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307700305465461e-09,0.0010208897292613,-0.0208157524466514,0.0,0.0,0.0,-0.0089313006028532,60.0,-12.11338233947754,-0.0,-7.105980870392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,9.581514314049856e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001008979525067,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.452288991771638e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001008979597827,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0004786164499819,289.0940856933594,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.7737121582031,289.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307700305465461e-09,0.0010208897292613,-0.0208157524466514,0.0,0.0,0.0,-0.0089313006028532,60.0,-12.11338233947754,-0.0,-7.105980870392159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.572177077643572e-05,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001007996252155,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.445026858476922e-05,290.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001007996324915,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000478150031995,289.08477783203125,294.1499938964844,272.55743408203125,271.3818359375,272.85400390625,272.71832275390625,289.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111075192689,0.0,0.0,0.0,-0.0088736312463879,60.0,-12.139132499694824,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.572177077643572e-05,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001007996252155,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,7.445026858476922e-05,290.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0001007996324915,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000478150031995,289.08477783203125,294.1499938964844,272.55743408203125,271.3818359375,272.85400390625,272.71832275390625,289.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111075192689,0.0,0.0,0.0,-0.0088736312463879,60.0,-12.139132499694824,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.567460074322298e-05,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,0.0001007499522529,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,7.441357593052089e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,0.0001007499595289,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0004779144073836,289.0801086425781,294.1499938964844,272.5252990722656,271.3503112792969,272.8510437011719,272.6898803710937,289.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132600370913678e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-12.15231227874756,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.562743071001024e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,0.0001007002865662,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,7.437689055223018e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001007002938422,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.0004776788118761,289.0754699707031,294.1499938964844,272.49285888671875,271.3184814453125,272.8478088378906,272.6610717773437,289.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.0010188900632783,-0.0202033035457134,0.0,0.0,0.0,-0.0088153649121522,60.0,-12.165663719177246,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.553387644700706e-05,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,0.0001006017701001,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,7.430413097608835e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0001006017773761,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0004772114625666,289.066162109375,294.1499938964844,272.4271850585937,271.2540588378906,272.840576171875,272.6023254394531,289.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-12.192920684814451,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.553387644700706e-05,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,0.0001006017701001,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,7.430413097608835e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0001006017773761,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0004772114625666,289.066162109375,294.1499938964844,272.4271850585937,271.2540588378906,272.840576171875,272.6023254394531,289.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-12.192920684814451,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,9.544218482915312e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001005052108666,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,7.423281203955412e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001005052181426,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004767534555867,289.056884765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8323669433594,272.5423889160156,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-12.22087287902832,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,9.544218482915312e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0001005052108666,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,7.423281203955412e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001005052181426,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004767534555867,289.056884765625,294.1499938964844,272.3607177734375,271.1889038085937,272.8323669433594,272.5423889160156,289.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-12.22087287902832,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.538883750792591e-05,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0001004490331979,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,7.419131725328043e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.0001004490404739,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0004764869518112,289.05133056640625,294.1499938964844,272.320556640625,271.1495361328125,272.8268737792969,272.505859375,289.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-12.238040924072266,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,9.53540438786149e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001004123987513,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811584472656,0.0,0.0,7.416425796691328e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,0.0001004124060273,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0004763131728395,289.0476379394531,294.1499938964844,272.293701171875,271.12322998046875,272.822998046875,272.4812927246094,289.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733228279960258e-09,0.0010159774683415,-0.0193112641572952,0.0,0.0,0.0,-0.008646510541439,60.0,-12.24962329864502,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.52696573222056e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.000100323530205,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,7.409862155327573e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.000100323537481,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0004758916329592,289.0383605957031,294.1499938964844,272.2264099121094,271.05731201171875,272.8127746582031,272.4194641113281,289.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943872109055,60.0,-12.278950691223145,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,9.52696573222056e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.000100323530205,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,7.409862155327573e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.000100323537481,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0004758916329592,289.0383605957031,294.1499938964844,272.2264099121094,271.05731201171875,272.8127746582031,272.4194641113281,289.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943872109055,60.0,-12.278950691223145,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.52291811699979e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001002809076453,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,7.406714576063678e-05,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0001002809149213,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.000475689448649,289.03375244140625,294.1499938964844,272.1927795410156,271.0243530273437,272.8072204589844,272.3882141113281,289.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038347452878,0.0,0.0,0.0,-0.0085693905130028,60.0,-12.2938871383667,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.519013110548258e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001002397839329,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.403676863759756e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,0.0001002397912088,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,0.0004754943947773,289.02911376953125,294.1499938964844,272.1591491699219,270.991455078125,272.8014221191406,272.3568420410156,289.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529009415918608e-09,0.0010142311220988,-0.0187764037400484,0.0,0.0,0.0,-0.0085452701896429,60.0,-12.308956146240234,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,9.511559619568288e-05,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0001001612909021,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,7.397879380732775e-05,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001001612981781,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0004751220694743,289.0198974609375,294.1499938964844,272.0921325683594,270.9258728027344,272.7890625,272.2938232421875,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-12.339396476745604,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,9.511559619568288e-05,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0001001612909021,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,7.397879380732775e-05,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001001612981781,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0004751220694743,289.0198974609375,294.1499938964844,272.0921325683594,270.9258728027344,272.7890625,272.2938232421875,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-12.339396476745604,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.504453191766515e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.000100086464954,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,7.392352563329041e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.00010008647223,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004747670900542,289.0106506347656,294.1499938964844,272.0256652832031,270.86090087890625,272.7757263183594,272.2305603027344,289.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-12.370017051696776,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.504453191766515e-05,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.000100086464954,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,7.392352563329041e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.00010008647223,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004747670900542,289.0106506347656,294.1499938964844,272.0256652832031,270.86090087890625,272.7757263183594,272.2305603027344,289.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-12.370017051696776,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.497551945969462e-05,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001000137854134,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,7.386985089397058e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001000137926894,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004744223551824,289.0014343261719,294.1499938964844,271.9599914550781,270.7967834472656,272.7614440917969,272.1673278808594,289.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629964006033e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-12.400479316711426,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
