time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798120,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.497551945969462e-05,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0001000137854134,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,7.386985089397058e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001000137926894,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,0.0004744223551824,289.0014343261719,294.1499938964844,271.9599914550781,270.7967834472656,272.7614440917969,272.1673278808594,289.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629964006033e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-12.400479316711426,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.490796946920456e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.994265565183014e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,7.381731120403856e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.994266292778776e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0004740849253721,288.99224853515625,294.1499938964844,271.8954162597656,270.7337951660156,272.74627685546875,272.1043701171875,289.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468841490508e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-12.43047046661377,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.490796946920456e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.994265565183014e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,7.381731120403856e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.994266292778776e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0004740849253721,288.99224853515625,294.1499938964844,271.8954162597656,270.7337951660156,272.74627685546875,272.1043701171875,289.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468841490508e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-12.43047046661377,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,9.487461647950111e-05,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.990753460442647e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.3791372415144e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.990754188038407e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004739183350466,288.9876403808594,294.1499938964844,271.8636169433594,270.70281982421875,272.7383728027344,272.0730285644531,289.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-12.445246696472168,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.484173642704263e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.987290832214056e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.376579742413014e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.98729155980982e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0004737540730275,288.9830627441406,294.1499938964844,271.8321838378906,270.67218017578125,272.7302551269531,272.0418701171875,289.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-12.45981788635254,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.477791900280864e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.980570757761598e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.371616084128618e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.98057148535736e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004734352987725,288.973876953125,294.1499938964844,271.77056884765625,270.6122436523437,272.7134094238281,271.980224609375,289.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-12.488242149353027,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.477791900280864e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.980570757761598e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.371616084128618e-05,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.98057148535736e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004734352987725,288.973876953125,294.1499938964844,271.77056884765625,270.6122436523437,272.7134094238281,271.980224609375,289.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-12.488242149353027,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.471702651353552e-05,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.974158456316218e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.366879435721785e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.97415918391198e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004731311346404,288.9646911621094,294.1499938964844,271.7108459472656,270.55426025390625,272.6958312988281,271.9194641113281,289.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-12.515856742858888,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.471702651353552e-05,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.974158456316218e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.366879435721785e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.97415918391198e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004731311346404,288.9646911621094,294.1499938964844,271.7108459472656,270.55426025390625,272.6958312988281,271.9194641113281,289.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-12.515856742858888,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.466194023843856e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.968358062906192e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.362595351878554e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.968358790501952e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004728559870272,288.9555358886719,294.1499938964844,271.6532897949219,270.4984436035156,272.6775817871094,271.85986328125,289.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870956692495156e-09,0.001008604071103,-0.0170528162270784,0.0,0.0,0.0,-0.0082190446555614,60.0,-12.542596817016602,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.466194023843856e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.968358062906192e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.362595351878554e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.968358790501952e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004728559870272,288.9555358886719,294.1499938964844,271.6532897949219,270.4984436035156,272.6775817871094,271.85986328125,289.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870956692495156e-09,0.001008604071103,-0.0170528162270784,0.0,0.0,0.0,-0.0082190446555614,60.0,-12.542596817016602,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.461335139349104e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.963240881916136e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.358816219493747e-05,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.963241609511896e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004726132610812,288.9463806152344,294.1499938964844,271.59814453125,270.44512939453125,272.6586303710937,271.8016967773437,289.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-12.568501472473145,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.461335139349104e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.963240881916136e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.358816219493747e-05,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.963241609511896e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004726132610812,288.9463806152344,294.1499938964844,271.59814453125,270.44512939453125,272.6586303710937,271.8016967773437,289.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.008189033716917,60.0,-12.568501472473145,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.459193825023247e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.9609860626515e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.35715075279586e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.9609860626515e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004725062754005,288.9418029785156,294.1499938964844,271.5715637207031,270.4194641113281,272.64892578125,271.773193359375,289.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-12.58115291595459,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.457278792979196e-05,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.958969167200848e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.355661364272237e-05,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.95896989479661e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004724106402136,288.9372253417969,294.1499938964844,271.54571533203125,270.39453125,272.6390686035156,271.7451171875,289.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-12.59359073638916,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.454158134758472e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.955683344742285e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.353234104812145e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.955684072338045e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004722547600977,288.9281005859375,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,289.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-12.617791175842283,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.454158134758472e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.955683344742285e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.353234104812145e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.955684072338045e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004722547600977,288.9281005859375,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,289.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-12.617791175842283,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.050000000745058,9.451934602111578e-05,291.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.050000000745058,9.953341213986278e-05,290.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.050000000745058,7.351504609687254e-05,290.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.0,0.050000000745058,9.95334194158204e-05,291.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.050000000745058,0.0004721436707768,288.9189453125,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,289.8167419433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-12.641119003295898,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.050000000745058,9.451934602111578e-05,291.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.050000000745058,9.953341213986278e-05,290.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.050000000745058,7.351504609687254e-05,290.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.0,0.050000000745058,9.95334194158204e-05,291.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.050000000745058,0.0004721436707768,288.9189453125,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,289.8167419433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-12.641119003295898,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.6368637084960938,0.050000000745058,0.040830310434103,291.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276306152344,0.6368637084960938,0.050000000745058,0.0429962836205959,290.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23358154296875,0.6368637084960938,0.050000000745058,0.0317569077014923,290.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.233154296875,0.6368637084960938,0.050000000745058,0.0429962836205959,291.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314758300781,0.6368637084960938,0.050000000745058,0.2039558589458465,288.0708923339844,291.1499938964844,271.42779541015625,270.2817687988281,284.9918212890625,287.7714538574219,289.6788024902344,1.0,0.1097060292959213,0.162985473871231,0.162985473871231,1.0,1.0,-0.4350065290927887,0.0130286673083901,0.4219778478145599,-0.0957356020808219,0.0,0.0,0.0,10.19694709777832,60.0,-445.9134826660156,-0.0,12.274784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295104980469,0.6335427761077881,0.050000000745058,0.0452268682420253,291.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5291748046875,0.6335427761077881,0.050000000745058,0.0476260706782341,291.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.52947998046875,0.6335427761077881,0.050000000745058,0.0351764559745788,290.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294494628906,0.6335427761077881,0.050000000745058,0.0476260706782341,291.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52935791015625,0.6335427761077881,0.050000000745058,0.2259175777435302,287.4700622558594,291.1499938964844,271.4056701660156,270.2616271972656,286.5627746582031,291.4713134765625,289.2293701171875,1.0,0.1210803911089897,0.3259709477424621,0.3259709477424621,1.0,1.0,-0.4819014966487884,0.0566138625144958,0.4252876341342926,-0.0638292357325553,0.0,0.0,0.0,12.526167869567873,60.0,-790.3451538085938,-0.0,16.67471694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.045673232525587,291.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0480961166322231,291.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0355236269533634,290.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0480961166322231,291.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.228147268295288,286.725830078125,291.1499938964844,271.3617858886719,270.2235412597656,284.3455505371094,291.6341857910156,288.5289306640625,1.0,0.1405608206987381,0.6519418954849243,0.6519418954849243,1.0,1.0,-0.4866585731506347,0.1841819733381271,0.3024765849113464,0.06174798309803,0.0,0.0,0.0,20.07243728637696,60.0,-1142.59521484375,-0.0,23.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.045673232525587,291.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0480961166322231,291.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0355236269533634,290.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.0480961166322231,291.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.5722821354866028,0.050000000745058,0.228147268295288,286.725830078125,291.1499938964844,271.3617858886719,270.2235412597656,284.3455505371094,291.6341857910156,288.5289306640625,1.0,0.1405608206987381,0.6519418954849243,0.6519418954849243,1.0,1.0,-0.4866585731506347,0.1841819733381271,0.3024765849113464,0.06174798309803,0.0,0.0,0.0,20.07243728637696,60.0,-1142.59521484375,-0.0,23.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.5502985119819641,0.050000000745058,0.045810405164957,291.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.5502985119819641,0.050000000745058,0.0482405610382556,291.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.5502985119819641,0.050000000745058,0.035630315542221,290.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.5502985119819641,0.050000000745058,0.0482405610382556,291.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.5502985119819641,0.050000000745058,0.2288324534893036,286.2502136230469,291.1499938964844,271.3399963378906,270.2055358886719,283.3753662109375,291.63189697265625,287.95770263671875,1.0,0.1489547789096832,0.814927339553833,0.814927339553833,1.0,1.0,-0.4881201386451721,0.2012641280889511,0.2868559956550598,0.0782904401421547,0.0,0.0,0.0,23.73827743530273,60.0,-1448.2740478515625,-0.0,26.321020126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6039636970544085e-21,-7.031841384680548e-21,2.427878091522922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.5333501696586609,0.050000000745058,0.0459413826465606,291.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.5333501696586609,0.050000000745058,0.0483784899115562,291.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.5333501696586609,0.050000000745058,0.0357321873307228,290.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.5333501696586609,0.050000000745058,0.0483784899115562,291.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.5333501696586609,0.050000000745058,0.2294867187738418,285.7541198730469,291.1499938964844,271.3183288574219,270.188232421875,283.1972961425781,291.6277160644531,287.7940368652344,1.0,0.1565142273902893,0.8512033224105835,0.8512033224105835,1.0,1.0,-0.4895158112049103,0.2036249786615371,0.2858908176422119,0.080206774175167,0.0,0.0,1.0,27.240121841430664,60.0,500.4497680664063,-6341.84033203125,29.349210739135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13067626953125,308.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,3213.8623046875,18000.0,0.0,0.0,0.0086669689044356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901529848575592,0.4901551604270935,-2.1887178718316136e-06,0.0,8.795871508482378e-06,0.0,0.0,14.154989242553713,0.0,0.0,0.0,0.3114635348320007,4.0,0.0,1.0
799620,291.0764465332031,297.1499938964844,293.1499938964844,0.0006673159077763,-53.142704010009766,290.3485412597656,0.5102689862251282,0.050000000745058,0.0461801923811435,291.3810119628906,297.1499938964844,293.1499938964844,0.000480363407405,-34.594661712646484,290.00018310546875,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.875244140625,0.5102689862251282,0.050000000745058,0.0359179265797138,290.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.5102689862251282,0.050000000745058,0.0486299656331539,291.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6265869140625,0.5102689862251282,0.050000000745058,0.2306796163320541,287.6235046386719,291.1499938964844,271.2752990722656,270.15545654296875,283.0950622558594,291.6261291503906,290.10968017578125,1.0,0.169343888759613,0.9237551689147948,0.9237551689147948,1.0,1.0,-0.492060512304306,0.2065448462963104,0.2855156362056732,0.0823428779840469,0.0,0.0,1.0,33.625038146972656,60.0,2295.750732421875,-6693.29638671875,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7162475585937,308.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,11971.2607421875,18000.0,0.0,0.0,0.0420175194740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1127123832702637,1.112722635269165,-1.0225820915366056e-05,0.0,4.264244125806727e-05,0.0,0.0,153.18824768066406,0.0,0.0,0.0,0.6182342171669006,4.0,0.0,1.0
799680,291.0764465332031,297.1499938964844,293.1499938964844,0.0006673159077763,-53.142704010009766,290.3485412597656,0.5102689862251282,0.050000000745058,0.0461801923811435,291.3810119628906,297.1499938964844,293.1499938964844,0.000480363407405,-34.594661712646484,290.00018310546875,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.875244140625,0.5102689862251282,0.050000000745058,0.0359179265797138,290.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.5102689862251282,0.050000000745058,0.0486299656331539,291.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6265869140625,0.5102689862251282,0.050000000745058,0.2306796163320541,287.6235046386719,291.1499938964844,271.2752990722656,270.15545654296875,283.0950622558594,291.6261291503906,290.10968017578125,1.0,0.169343888759613,0.9237551689147948,0.9237551689147948,1.0,1.0,-0.492060512304306,0.2065448462963104,0.2855156362056732,0.0823428779840469,0.0,0.0,1.0,33.625038146972656,60.0,2295.750732421875,-6693.29638671875,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7162475585937,308.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,11971.2607421875,18000.0,0.0,0.0,0.0420175194740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1127123832702637,1.112722635269165,-1.0225820915366056e-05,0.0,4.264244125806727e-05,0.0,0.0,153.18824768066406,0.0,0.0,0.0,0.6182342171669006,4.0,0.0,1.0
799740,291.1086730957031,297.1499938964844,293.1499938964844,0.0012026312761008,-91.3149642944336,292.5199584960937,0.4960053861141205,0.050000000745058,0.0463841147720813,291.3983459472656,297.1499938964844,293.1499938964844,0.0008744685328565,-69.92007446289062,292.0879821777344,0.4960053861141205,0.050000000745058,0.0488447062671184,291.09405517578125,297.1499938964844,293.1499938964844,0.0009032586240209,-53.342960357666016,292.1049194335937,0.4960053861141205,0.050000000745058,0.0360765345394611,290.8670654296875,297.1499938964844,293.1499938964844,0.0011322536738589,-90.5318603515625,292.3996887207031,0.4960053861141205,0.050000000745058,0.0488447062671184,291.6497802734375,297.1499938964844,293.1499938964844,0.0005183634348213,-190.3408966064453,291.5982666015625,0.4960053861141205,0.050000000745058,0.2316982597112655,289.0543518066406,291.1499938964844,271.2327575683594,270.12506103515625,283.0418395996094,291.64581298828125,291.3113708496094,1.0,0.1795104295015335,0.9963070750236512,0.9963070750236512,1.0,1.0,-0.49423348903656,0.2085279077291488,0.2857055962085724,0.0836852565407753,0.0,0.0,1.0,39.07751083374024,60.0,1808.9737548828125,-6424.4697265625,39.7119026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0869445800781,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,16152.7578125,19080.0,0.0,0.0,0.0755539014935493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926665544509888,1.2926803827285769,-1.3799990483676083e-05,0.0,7.667760655749589e-05,0.0,0.0,240.16783142089844,0.0,0.0,0.0,0.7237966656684875,4.0,0.0,1.0
799800,291.1086730957031,297.1499938964844,293.1499938964844,0.0012026312761008,-91.3149642944336,292.5199584960937,0.4960053861141205,0.050000000745058,0.0463841147720813,291.3983459472656,297.1499938964844,293.1499938964844,0.0008744685328565,-69.92007446289062,292.0879821777344,0.4960053861141205,0.050000000745058,0.0488447062671184,291.09405517578125,297.1499938964844,293.1499938964844,0.0009032586240209,-53.342960357666016,292.1049194335937,0.4960053861141205,0.050000000745058,0.0360765345394611,290.8670654296875,297.1499938964844,293.1499938964844,0.0011322536738589,-90.5318603515625,292.3996887207031,0.4960053861141205,0.050000000745058,0.0488447062671184,291.6497802734375,297.1499938964844,293.1499938964844,0.0005183634348213,-190.3408966064453,291.5982666015625,0.4960053861141205,0.050000000745058,0.2316982597112655,289.0543518066406,291.1499938964844,271.2327575683594,270.12506103515625,283.0418395996094,291.64581298828125,291.3113708496094,1.0,0.1795104295015335,0.9963070750236512,0.9963070750236512,1.0,1.0,-0.49423348903656,0.2085279077291488,0.2857055962085724,0.0836852565407753,0.0,0.0,1.0,39.07751083374024,60.0,1808.9737548828125,-6424.4697265625,39.7119026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0869445800781,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,16152.7578125,19080.0,0.0,0.0,0.0755539014935493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926665544509888,1.2926803827285769,-1.3799990483676083e-05,0.0,7.667760655749589e-05,0.0,0.0,240.16783142089844,0.0,0.0,0.0,0.7237966656684875,4.0,0.0,1.0
799860,291.14923095703125,297.1499938964844,293.1499938964844,0.0017002983950078,-124.870361328125,294.0551147460937,0.486264169216156,0.050000000745058,0.0465529412031173,291.42315673828125,297.1499938964844,293.1499938964844,0.0013123120879754,-101.48957824707033,293.5583190917969,0.486264169216156,0.050000000745058,0.0490224882960319,291.1297302246094,297.1499938964844,293.1499938964844,0.0014309493126347,-81.73644256591797,293.6958923339844,0.486264169216156,0.050000000745058,0.0362078435719013,290.90478515625,297.1499938964844,293.1499938964844,0.0017338740872219,-134.0909423828125,294.0777587890625,0.486264169216156,0.050000000745058,0.0490224882960319,291.6801147460937,297.1499938964844,293.1499938964844,0.0008437936194241,-309.5464782714844,292.9635925292969,0.486264169216156,0.050000000745058,0.2325415760278701,289.9677124023437,291.1499938964844,271.1906433105469,270.0968322753906,283.0349426269531,291.6752624511719,292.1638488769531,1.0,0.1874769777059555,0.9966591596603394,0.9966591596603394,1.0,1.0,-0.4960325062274933,0.2093446552753448,0.286687821149826,0.0840024203062057,0.0,0.0,1.0,43.59170913696289,48.0,1324.42822265625,-6247.17041015625,43.71505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1607666015625,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18365.146484375,19080.0,0.0,0.0,0.1071410179138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783527612686155,1.3783684968948364,-1.5690129657741636e-05,0.0,0.0001087345081032,0.0,0.0,291.1635131835937,0.0,0.0,0.0,0.7536314129829407,4.0,0.0,1.0
799920,291.14923095703125,297.1499938964844,293.1499938964844,0.0017002983950078,-124.870361328125,294.0551147460937,0.486264169216156,0.050000000745058,0.0465529412031173,291.42315673828125,297.1499938964844,293.1499938964844,0.0013123120879754,-101.48957824707033,293.5583190917969,0.486264169216156,0.050000000745058,0.0490224882960319,291.1297302246094,297.1499938964844,293.1499938964844,0.0014309493126347,-81.73644256591797,293.6958923339844,0.486264169216156,0.050000000745058,0.0362078435719013,290.90478515625,297.1499938964844,293.1499938964844,0.0017338740872219,-134.0909423828125,294.0777587890625,0.486264169216156,0.050000000745058,0.0490224882960319,291.6801147460937,297.1499938964844,293.1499938964844,0.0008437936194241,-309.5464782714844,292.9635925292969,0.486264169216156,0.050000000745058,0.2325415760278701,289.9677124023437,291.1499938964844,271.1906433105469,270.0968322753906,283.0349426269531,291.6752624511719,292.1638488769531,1.0,0.1874769777059555,0.9966591596603394,0.9966591596603394,1.0,1.0,-0.4960325062274933,0.2093446552753448,0.286687821149826,0.0840024203062057,0.0,0.0,1.0,43.59170913696289,48.0,1324.42822265625,-6247.17041015625,43.71505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1607666015625,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18365.146484375,19080.0,0.0,0.0,0.1071410179138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783527612686155,1.3783684968948364,-1.5690129657741636e-05,0.0,0.0001087345081032,0.0,0.0,291.1635131835937,0.0,0.0,0.0,0.7536314129829407,4.0,0.0,1.0
799980,291.1916809082031,297.1499938964844,293.1499938964844,0.0021395585499703,-152.9165496826172,295.2880859375,0.4839688837528229,0.050000000745058,0.0465951412916183,291.4505310058594,297.1499938964844,293.1499938964844,0.0017022049287334,-128.12017822265625,294.7412109375,0.4839688837528229,0.050000000745058,0.0490669272840023,291.16802978515625,297.1499938964844,293.1499938964844,0.001896109431982,-105.40733337402344,294.97332763671875,0.4839688837528229,0.050000000745058,0.036240667104721,290.94403076171875,297.1499938964844,293.1499938964844,0.0022667392622679,-170.5912628173828,295.43145751953125,0.4839688837528229,0.050000000745058,0.0490669272840023,291.7134704589844,297.1499938964844,293.1499938964844,0.0011461646063253,-409.2228698730469,294.0511169433594,0.4839688837528229,0.050000000745058,0.2327523827552795,290.6840515136719,291.1499938964844,271.1490173339844,270.07061767578125,283.0361633300781,291.7083740234375,292.8408203125,1.0,0.1889263242483139,0.9970111846923828,0.9970111846923828,1.0,1.0,-0.4964824914932251,0.2095398902893066,0.2869426012039184,0.0840908512473106,0.0,0.0,1.0,44.72034454345703,36.0,980.5552978515624,-6177.4560546875,44.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8378601074219,305.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18881.251953125,19080.0,0.0,0.0,0.1351533383131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397586226463318,1.3976023197174072,-1.613106178410817e-05,0.0,0.0001371634571114,0.0,0.0,303.5230712890625,0.0,0.0,0.0,0.7632813453674316,4.0,0.0,1.0
800040,291.1916809082031,297.1499938964844,293.1499938964844,0.0021395585499703,-152.9165496826172,295.2880859375,0.4839688837528229,0.050000000745058,0.0465951412916183,291.4505310058594,297.1499938964844,293.1499938964844,0.0017022049287334,-128.12017822265625,294.7412109375,0.4839688837528229,0.050000000745058,0.0490669272840023,291.16802978515625,297.1499938964844,293.1499938964844,0.001896109431982,-105.40733337402344,294.97332763671875,0.4839688837528229,0.050000000745058,0.036240667104721,290.94403076171875,297.1499938964844,293.1499938964844,0.0022667392622679,-170.5912628173828,295.43145751953125,0.4839688837528229,0.050000000745058,0.0490669272840023,291.7134704589844,297.1499938964844,293.1499938964844,0.0011461646063253,-409.2228698730469,294.0511169433594,0.4839688837528229,0.050000000745058,0.2327523827552795,290.6840515136719,291.1499938964844,271.1490173339844,270.07061767578125,283.0361633300781,291.7083740234375,292.8408203125,1.0,0.1889263242483139,0.9970111846923828,0.9970111846923828,1.0,1.0,-0.4964824914932251,0.2095398902893066,0.2869426012039184,0.0840908512473106,0.0,0.0,1.0,44.72034454345703,36.0,980.5552978515624,-6177.4560546875,44.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8378601074219,305.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18881.251953125,19080.0,0.0,0.0,0.1351533383131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397586226463318,1.3976023197174072,-1.613106178410817e-05,0.0,0.0001371634571114,0.0,0.0,303.5230712890625,0.0,0.0,0.0,0.7632813453674316,4.0,0.0,1.0
800100,291.2124328613281,297.1499938964844,293.1499938964844,0.0023424366954714,-165.43251037597656,295.8242492675781,0.4851838648319244,0.050000000745058,0.0465727336704731,291.46435546875,297.1499938964844,293.1499938964844,0.0018827819731086,-140.044677734375,295.25543212890625,0.4851838648319244,0.050000000745058,0.0490433312952518,291.1871032714844,297.1499938964844,293.1499938964844,0.0021103743929415,-115.9351577758789,295.5280456542969,0.4851838648319244,0.050000000745058,0.0362232364714145,290.96337890625,297.1499938964844,293.1499938964844,0.0025131690781563,-186.8773956298828,296.0210876464844,0.4851838648319244,0.050000000745058,0.0490433312952518,291.7303771972656,297.1499938964844,293.1499938964844,0.0012849949998781,-453.3985900878906,294.5204162597656,0.4851838648319244,0.050000000745058,0.2326404452323913,290.9890441894531,291.1499938964844,271.1283874511719,270.0581970214844,283.0374450683594,291.72528076171875,293.1318359375,1.0,0.1877349764108657,0.9971872568130492,0.9971872568130492,1.0,1.0,-0.4962438344955444,0.2094328850507736,0.2868109345436096,0.0840633809566497,0.0,0.0,1.0,44.12133407592773,36.0,860.1060791015625,-6183.8486328125,44.186561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8643798828125,305.8095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18975.474609375,20160.0,0.0,0.0,0.1475037485361099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4010690450668335,1.4010852575302124,-1.6211559341172688e-05,0.0,0.0001496975601185,0.0,0.0,305.7978820800781,0.0,0.0,0.0,0.7800285816192627,4.0,0.0,1.0
800160,291.2325439453125,297.1499938964844,293.1499938964844,0.0025355771649628,-177.08058166503906,296.32012939453125,0.4876922965049743,0.050000000745058,0.0465270057320594,291.4780578613281,297.1499938964844,293.1499938964844,0.0020547632593661,-151.15945434570312,295.7308654785156,0.4876922965049743,0.050000000745058,0.0489951781928539,291.20574951171875,297.1499938964844,293.1499938964844,0.0023141396231949,-125.7259292602539,296.0408020019531,0.4876922965049743,0.050000000745058,0.0361876711249351,290.98211669921875,297.1499938964844,293.1499938964844,0.0027482281439006,-202.045150756836,296.56707763671875,0.4876922965049743,0.050000000745058,0.0489951781928539,291.7471008300781,297.1499938964844,293.1499938964844,0.0014165739994496,-494.3526306152344,294.95269775390625,0.4876922965049743,0.050000000745058,0.2324120253324508,291.2685546875,291.1499938964844,271.10791015625,270.04620361328125,283.03887939453125,291.7420654296875,293.4014587402344,1.0,0.1854575872421264,0.9973937273025512,0.9973937273025512,1.0,1.0,-0.4957566559314728,0.2092161476612091,0.2865405082702636,0.0839985832571983,0.0,0.0,0.9725441932678224,42.8988037109375,25.0,773.00244140625,-6223.0400390625,43.09874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9932556152344,305.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,19912.5,20160.0,0.0,0.0,0.158672884106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425487399101257,1.425504207611084,-1.684259041212499e-05,0.0,0.0001610328035894,0.0,0.0,322.85552978515625,0.0,0.0,0.0,0.7785429358482361,4.0,0.0,1.0
