time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800220,291.2706298828125,297.1499938964844,293.1499938964844,0.0028950488194823,-197.972396850586,297.21990966796875,0.4958738088607788,0.050000000745058,0.046386245638132,291.5046691894531,297.1499938964844,293.1499938964844,0.002374411560595,-171.12782287597656,296.5937194824219,0.4958738088607788,0.050000000745058,0.0488469488918781,291.2412109375,297.1499938964844,293.1499938964844,0.0026929590385407,-143.2952117919922,296.970703125,0.4958738088607788,0.050000000745058,0.0360781885683536,291.0172119140625,297.1499938964844,293.1499938964844,0.0031886596698313,-229.37335205078125,297.5592346191406,0.4958738088607788,0.050000000745058,0.0488469488918781,291.77947998046875,297.1499938964844,293.1499938964844,0.0016592284664511,-567.3587646484375,295.73468017578125,0.4958738088607788,0.050000000745058,0.2317088991403579,291.77593994140625,291.1499938964844,271.0672607421875,270.0234069824219,283.0419006347656,291.7746887207031,293.8934936523437,1.0,0.1784967482089996,0.9978067278862,0.9978067278862,1.0,1.0,-0.494256854057312,0.2085488140583038,0.2857080399990082,0.0837922245264053,0.0,0.0,0.8545304536819458,39.13544845581055,25.0,651.9747924804688,-6304.14892578125,39.763065338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.503662109375,306.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21427.197265625,20160.0,0.0,0.0,0.1772747337818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3429373502731323,1.3429532051086426,-1.5797369997017086e-05,0.0,0.0001799113233573,0.0,0.0,280.2860107421875,0.0,0.0,0.0,0.7382373213768005,4.0,0.0,1.0
800280,291.2706298828125,297.1499938964844,293.1499938964844,0.0028950488194823,-197.972396850586,297.21990966796875,0.4958738088607788,0.050000000745058,0.046386245638132,291.5046691894531,297.1499938964844,293.1499938964844,0.002374411560595,-171.12782287597656,296.5937194824219,0.4958738088607788,0.050000000745058,0.0488469488918781,291.2412109375,297.1499938964844,293.1499938964844,0.0026929590385407,-143.2952117919922,296.970703125,0.4958738088607788,0.050000000745058,0.0360781885683536,291.0172119140625,297.1499938964844,293.1499938964844,0.0031886596698313,-229.37335205078125,297.5592346191406,0.4958738088607788,0.050000000745058,0.0488469488918781,291.77947998046875,297.1499938964844,293.1499938964844,0.0016592284664511,-567.3587646484375,295.73468017578125,0.4958738088607788,0.050000000745058,0.2317088991403579,291.77593994140625,291.1499938964844,271.0672607421875,270.0234069824219,283.0419006347656,291.7746887207031,293.8934936523437,1.0,0.1784967482089996,0.9978067278862,0.9978067278862,1.0,1.0,-0.494256854057312,0.2085488140583038,0.2857080399990082,0.0837922245264053,0.0,0.0,0.8545304536819458,39.13544845581055,25.0,651.9747924804688,-6304.14892578125,39.763065338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.503662109375,306.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21427.197265625,20160.0,0.0,0.0,0.1772747337818145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3429373502731323,1.3429532051086426,-1.5797369997017086e-05,0.0,0.0001799113233573,0.0,0.0,280.2860107421875,0.0,0.0,0.0,0.7382373213768005,4.0,0.0,1.0
800340,291.3056030273437,297.1499938964844,293.1499938964844,0.0032337994780391,-216.89508056640625,298.0173034667969,0.503255307674408,0.050000000745058,0.0462738387286663,291.5298156738281,297.1499938964844,293.1499938964844,0.0026739870663732,-189.1973114013672,297.3577575683594,0.503255307674408,0.050000000745058,0.0487285777926445,291.2740173339844,297.1499938964844,293.1499938964844,0.0030485109891742,-159.1563720703125,297.7943115234375,0.503255307674408,0.050000000745058,0.0359907634556293,291.0489807128906,297.1499938964844,293.1499938964844,0.0036072938237339,-254.1731414794922,298.441162109375,0.503255307674408,0.050000000745058,0.0487285777926445,291.8099670410156,297.1499938964844,293.1499938964844,0.0018843326251953,-632.7779541015625,296.42340087890625,0.503255307674408,0.050000000745058,0.2311473935842514,292.21942138671875,291.1499938964844,271.02716064453125,270.0020446777344,283.0442810058594,291.8054504394531,294.3194580078125,1.0,0.1731144785881042,0.9982197284698486,0.9982197284698486,1.0,1.0,-0.4930589497089386,0.2080061584711074,0.2850527763366699,0.0836510732769966,0.0,0.0,0.6816059350967407,36.13050079345703,25.0,546.6306762695312,-6321.525390625,37.11364364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27392578125,306.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23802.33203125,19080.0,0.0,0.0,0.1906902194023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549973249435425,1.0550094842910769,-1.214168605656596e-05,0.0,0.0001935263280756,0.0,0.0,158.76756286621094,0.0,0.0,0.0,0.5903343558311462,4.0,0.0,1.0
800400,291.3056030273437,297.1499938964844,293.1499938964844,0.0032337994780391,-216.89508056640625,298.0173034667969,0.503255307674408,0.050000000745058,0.0462738387286663,291.5298156738281,297.1499938964844,293.1499938964844,0.0026739870663732,-189.1973114013672,297.3577575683594,0.503255307674408,0.050000000745058,0.0487285777926445,291.2740173339844,297.1499938964844,293.1499938964844,0.0030485109891742,-159.1563720703125,297.7943115234375,0.503255307674408,0.050000000745058,0.0359907634556293,291.0489807128906,297.1499938964844,293.1499938964844,0.0036072938237339,-254.1731414794922,298.441162109375,0.503255307674408,0.050000000745058,0.0487285777926445,291.8099670410156,297.1499938964844,293.1499938964844,0.0018843326251953,-632.7779541015625,296.42340087890625,0.503255307674408,0.050000000745058,0.2311473935842514,292.21942138671875,291.1499938964844,271.02716064453125,270.0020446777344,283.0442810058594,291.8054504394531,294.3194580078125,1.0,0.1731144785881042,0.9982197284698486,0.9982197284698486,1.0,1.0,-0.4930589497089386,0.2080061584711074,0.2850527763366699,0.0836510732769966,0.0,0.0,0.6816059350967407,36.13050079345703,25.0,546.6306762695312,-6321.525390625,37.11364364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27392578125,306.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23802.33203125,19080.0,0.0,0.0,0.1906902194023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549973249435425,1.0550094842910769,-1.214168605656596e-05,0.0,0.0001935263280756,0.0,0.0,158.76756286621094,0.0,0.0,0.0,0.5903343558311462,4.0,0.0,1.0
800460,291.3373107910156,297.1499938964844,293.1499938964844,0.0035796742886304,-236.4058532714844,298.7089233398437,0.5095719695091248,0.050000000745058,0.0461889617145061,291.55322265625,297.1499938964844,293.1499938964844,0.0029771355912089,-207.71109008789065,298.0146789550781,0.5095719695091248,0.050000000745058,0.0486392006278038,291.3038635253906,297.1499938964844,293.1499938964844,0.0034083272330462,-175.28016662597656,298.50811767578125,0.5095719695091248,0.050000000745058,0.0359247475862503,291.07763671875,297.1499938964844,293.1499938964844,0.0040357885882258,-279.40728759765625,299.21319580078125,0.5095719695091248,0.050000000745058,0.0486392006278038,291.8381652832031,297.1499938964844,293.1499938964844,0.0021112631075084,-699.59228515625,297.0046081542969,0.5095719695091248,0.050000000745058,0.230723425745964,292.5543518066406,291.1499938964844,270.9875793457031,269.98193359375,283.0456848144531,291.8340148925781,294.60858154296875,1.0,0.1688147932291031,0.9986603856086732,0.9986603856086732,1.0,1.0,-0.4921545088291168,0.2075845450162887,0.2845699489116668,0.083574391901493,0.0,0.0,0.4701199829578399,33.861968994140625,25.0,313.5794677734375,-5955.91748046875,35.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2658996582031,306.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23340.923828125,19080.0,0.0,0.0,0.1983681172132492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623657703399658,0.5623729825019836,-7.199019819381647e-06,0.0,0.0002013184130191,0.0,0.0,43.15792465209961,0.0,0.0,0.0,0.4081768989562988,4.0,0.0,1.0
800520,291.3373107910156,297.1499938964844,293.1499938964844,0.0035796742886304,-236.4058532714844,298.7089233398437,0.5095719695091248,0.050000000745058,0.0461889617145061,291.55322265625,297.1499938964844,293.1499938964844,0.0029771355912089,-207.71109008789065,298.0146789550781,0.5095719695091248,0.050000000745058,0.0486392006278038,291.3038635253906,297.1499938964844,293.1499938964844,0.0034083272330462,-175.28016662597656,298.50811767578125,0.5095719695091248,0.050000000745058,0.0359247475862503,291.07763671875,297.1499938964844,293.1499938964844,0.0040357885882258,-279.40728759765625,299.21319580078125,0.5095719695091248,0.050000000745058,0.0486392006278038,291.8381652832031,297.1499938964844,293.1499938964844,0.0021112631075084,-699.59228515625,297.0046081542969,0.5095719695091248,0.050000000745058,0.230723425745964,292.5543518066406,291.1499938964844,270.9875793457031,269.98193359375,283.0456848144531,291.8340148925781,294.60858154296875,1.0,0.1688147932291031,0.9986603856086732,0.9986603856086732,1.0,1.0,-0.4921545088291168,0.2075845450162887,0.2845699489116668,0.083574391901493,0.0,0.0,0.4701199829578399,33.861968994140625,25.0,313.5794677734375,-5955.91748046875,35.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2658996582031,306.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,23340.923828125,19080.0,0.0,0.0,0.1983681172132492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623657703399658,0.5623729825019836,-7.199019819381647e-06,0.0,0.0002013184130191,0.0,0.0,43.15792465209961,0.0,0.0,0.0,0.4081768989562988,4.0,0.0,1.0
800580,291.3651123046875,297.1499938964844,293.1499938964844,0.0040096039883792,-263.535400390625,299.2449645996094,0.5150688290596008,0.050000000745058,0.0461226850748062,291.57421875,297.1499938964844,293.1499938964844,0.0033502064179629,-233.2142028808593,298.5014038085937,0.5150688290596008,0.050000000745058,0.0485694073140621,291.3302001953125,297.1499938964844,293.1499938964844,0.0038475494366139,-197.039794921875,299.0602722167969,0.5150688290596008,0.050000000745058,0.0358732007443904,291.1029052734375,297.1499938964844,293.1499938964844,0.0045622265897691,-313.21905517578125,299.8367614746094,0.5150688290596008,0.050000000745058,0.0485694073140621,291.8633117675781,297.1499938964844,293.1499938964844,0.0023946764413267,-792.9288940429688,297.3960266113281,0.5150688290596008,0.050000000745058,0.2303923666477203,292.61199951171875,291.1499938964844,270.9485168457031,269.9629211425781,283.0457458496094,291.85968017578125,294.5660095214844,1.0,0.1653733849525451,0.9991009831428528,0.9991009831428528,1.0,1.0,-0.4914482533931732,0.2072439044713974,0.284204363822937,0.0835422649979591,0.0,0.0,0.2670047879219055,32.09096908569336,25.0,-188.8640899658203,-5027.474609375,33.57167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5099182128906,305.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,20967.490234375,19080.0,0.0,0.0,0.1990643292665481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448346614837646,0.2448398470878601,-5.176581453270046e-06,0.0,0.000202024981263,0.0,0.0,12.02146339416504,0.0,0.0,0.0,0.3116102218627929,4.0,0.0,1.0
800640,291.3651123046875,297.1499938964844,293.1499938964844,0.0040096039883792,-263.535400390625,299.2449645996094,0.5150688290596008,0.050000000745058,0.0461226850748062,291.57421875,297.1499938964844,293.1499938964844,0.0033502064179629,-233.2142028808593,298.5014038085937,0.5150688290596008,0.050000000745058,0.0485694073140621,291.3302001953125,297.1499938964844,293.1499938964844,0.0038475494366139,-197.039794921875,299.0602722167969,0.5150688290596008,0.050000000745058,0.0358732007443904,291.1029052734375,297.1499938964844,293.1499938964844,0.0045622265897691,-313.21905517578125,299.8367614746094,0.5150688290596008,0.050000000745058,0.0485694073140621,291.8633117675781,297.1499938964844,293.1499938964844,0.0023946764413267,-792.9288940429688,297.3960266113281,0.5150688290596008,0.050000000745058,0.2303923666477203,292.61199951171875,291.1499938964844,270.9485168457031,269.9629211425781,283.0457458496094,291.85968017578125,294.5660095214844,1.0,0.1653733849525451,0.9991009831428528,0.9991009831428528,1.0,1.0,-0.4914482533931732,0.2072439044713974,0.284204363822937,0.0835422649979591,0.0,0.0,0.2670047879219055,32.09096908569336,25.0,-188.8640899658203,-5027.474609375,33.57167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5099182128906,305.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,20967.490234375,19080.0,0.0,0.0,0.1990643292665481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448346614837646,0.2448398470878601,-5.176581453270046e-06,0.0,0.000202024981263,0.0,0.0,12.02146339416504,0.0,0.0,0.0,0.3116102218627929,4.0,0.0,1.0
800700,291.37725830078125,297.1499938964844,293.1499938964844,0.0042885798029601,-282.7614440917969,299.44354248046875,0.5175281167030334,0.050000000745058,0.0460950583219528,291.5834655761719,297.1499938964844,293.1499938964844,0.0035903186071664,-251.23580932617188,298.6643981933594,0.5175281167030334,0.050000000745058,0.0485403165221214,291.3417358398437,297.1499938964844,293.1499938964844,0.0041286977939307,-212.1962280273437,299.2640075683594,0.5175281167030334,0.050000000745058,0.0358517095446586,291.1141052246094,297.1499938964844,293.1499938964844,0.0049011833034455,-336.6019592285156,300.0869445800781,0.5175281167030334,0.050000000745058,0.0485403165221214,291.8742980957031,297.1499938964844,293.1499938964844,0.0025795965921133,-859.866943359375,297.49578857421875,0.5175281167030334,0.050000000745058,0.2302543520927429,292.47613525390625,291.1499938964844,270.92919921875,269.9537658691406,283.0450439453125,291.8710327148437,294.3731384277344,1.0,0.1639157831668853,0.9993213415145874,0.9993213415145874,1.0,1.0,-0.4911538660526275,0.2070975750684738,0.2840563058853149,0.0835394114255905,0.0,0.0,0.1915520876646042,31.35286521911621,25.0,-487.4303588867188,-4530.0927734375,32.926910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2278137207031,305.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.2890625,18000.0,0.0,0.0,0.1964561343193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719080358743667,0.1719128489494323,-4.813494797417661e-06,0.0,0.0001993780024349,0.0,0.0,7.685329914093018,0.0,0.0,0.0,0.2789182960987091,4.0,0.0,1.0
800760,291.3881225585937,297.1499938964844,293.1499938964844,0.0046131997369229,-305.875244140625,299.60821533203125,0.5198051929473877,0.050000000745058,0.0460704937577247,291.5917663574219,297.1499938964844,293.1499938964844,0.0038674434181302,-272.90789794921875,298.7855529785156,0.5198051929473877,0.050000000745058,0.0485144481062889,291.35211181640625,297.1499938964844,293.1499938964844,0.0044538248330354,-230.314697265625,299.4322509765625,0.5198051929473877,0.050000000745058,0.0358326062560081,291.124267578125,297.1499938964844,293.1499938964844,0.0052967742085456,-364.4517822265625,300.3096923828125,0.5198051929473877,0.050000000745058,0.0485144481062889,291.8841247558594,297.1499938964844,293.1499938964844,0.0027934787794947,-941.029541015625,297.5421447753906,0.5198051929473877,0.050000000745058,0.2301316410303115,292.2360534667969,291.1499938964844,270.9100036621094,269.94482421875,283.043701171875,291.8812255859375,294.0902099609375,1.0,0.1626079380512237,0.999457061290741,0.999457061290741,0.9999164938926696,1.0,-0.4908921122550964,0.2069648951292038,0.2839272022247314,0.0835441052913665,0.0,0.0,0.1426573693752288,30.69667625427246,25.0,-736.2750854492188,-4157.86865234375,32.354331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99298095703125,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18659.26953125,18000.0,0.0,0.0,0.1918936371803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298609524965286,0.129865363240242,-4.408072072692448e-06,0.0,0.0001947476412169,0.0,0.0,5.270144462585449,0.0,0.0,0.0,0.2779950797557831,4.0,0.0,1.0
800820,291.4066467285156,297.1499938964844,293.1499938964844,0.0053414646536111,-357.34619140625,299.9275817871094,0.5238463878631592,0.050000000745058,0.0460291057825088,291.60577392578125,297.1499938964844,293.1499938964844,0.0044789090752601,-321.3028259277344,299.0058898925781,0.5238463878631592,0.050000000745058,0.0484708659350872,291.3697814941406,297.1499938964844,293.1499938964844,0.0051805255934596,-270.6228332519531,299.757568359375,0.5238463878631592,0.050000000745058,0.0358004160225391,291.1418762207031,297.1499938964844,293.1499938964844,0.0062010013498365,-426.17767333984375,300.75689697265625,0.5238463878631592,0.050000000745058,0.0484708659350872,291.9005126953125,297.1499938964844,293.1499938964844,0.0032599691767245,-1123.7996826171875,297.59442138671875,0.5238463878631592,0.050000000745058,0.2299249172210693,291.634521484375,291.1499938964844,270.8720397949219,269.92742919921875,283.0393371582031,291.8982238769531,293.4971008300781,1.0,0.1603785902261734,0.999728500843048,0.999728500843048,0.9997494220733644,1.0,-0.4904510974884033,0.2067336440086364,0.2837174534797668,0.0835713446140289,0.0,0.0,0.1183541491627693,29.59142303466797,25.0,-821.9205322265625,-4064.89013671875,31.39124870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185913085937,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12890625,18000.0,0.0,0.0,0.1770250052213668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064431294798851,0.1064473763108253,-4.249206540407613e-06,0.0,0.0001796578726498,0.0,0.0,4.146597862243652,0.0,0.0,0.0,0.2714564204216003,4.0,0.0,1.0
800880,291.4066467285156,297.1499938964844,293.1499938964844,0.0053414646536111,-357.34619140625,299.9275817871094,0.5238463878631592,0.050000000745058,0.0460291057825088,291.60577392578125,297.1499938964844,293.1499938964844,0.0044789090752601,-321.3028259277344,299.0058898925781,0.5238463878631592,0.050000000745058,0.0484708659350872,291.3697814941406,297.1499938964844,293.1499938964844,0.0051805255934596,-270.6228332519531,299.757568359375,0.5238463878631592,0.050000000745058,0.0358004160225391,291.1418762207031,297.1499938964844,293.1499938964844,0.0062010013498365,-426.17767333984375,300.75689697265625,0.5238463878631592,0.050000000745058,0.0484708659350872,291.9005126953125,297.1499938964844,293.1499938964844,0.0032599691767245,-1123.7996826171875,297.59442138671875,0.5238463878631592,0.050000000745058,0.2299249172210693,291.634521484375,291.1499938964844,270.8720397949219,269.92742919921875,283.0393371582031,291.8982238769531,293.4971008300781,1.0,0.1603785902261734,0.999728500843048,0.999728500843048,0.9997494220733644,1.0,-0.4904510974884033,0.2067336440086364,0.2837174534797668,0.0835713446140289,0.0,0.0,0.1183541491627693,29.59142303466797,25.0,-821.9205322265625,-4064.89013671875,31.39124870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185913085937,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18127.12890625,18000.0,0.0,0.0,0.1770250052213668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064431294798851,0.1064473763108253,-4.249206540407613e-06,0.0,0.0001796578726498,0.0,0.0,4.146597862243652,0.0,0.0,0.0,0.2714564204216003,4.0,0.0,1.0
800940,291.4227294921875,297.1499938964844,293.1499938964844,0.0060696401633322,-404.6220703125,300.3406982421875,0.5272653102874756,0.050000000745058,0.0459961034357547,291.6177062988281,297.1499938964844,293.1499938964844,0.0050734742544591,-365.9098815917969,299.3276062011719,0.5272653102874756,0.050000000745058,0.0484361127018928,291.3849792480469,297.1499938964844,293.1499938964844,0.0059079974889755,-307.8438415527344,300.18023681640625,0.5272653102874756,0.050000000745058,0.0357747450470924,291.1571655273437,297.1499938964844,293.1499938964844,0.0071438606828451,-483.1514892578125,301.2947998046875,0.5272653102874756,0.050000000745058,0.0484361127018928,291.9142761230469,297.1499938964844,293.1499938964844,0.0036971040535718,-1292.5205078125,297.7576904296875,0.5272653102874756,0.050000000745058,0.2297600656747818,291.18511962890625,291.1499938964844,270.83465576171875,269.9106140136719,283.0335998535156,291.9122619628906,293.1051025390625,1.0,0.1585768610239029,1.0,1.0,0.9995824098587036,1.0,-0.4900994300842285,0.2065398246049881,0.2835595905780792,0.0836165398359298,0.0,0.0,0.1461922377347946,28.710412979125977,25.0,-565.2926635742188,-4362.8515625,30.62475776672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10113525390625,305.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.1572471559047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137908473610878,0.1137950718402862,-4.22764424001798e-06,0.0,0.0001595858775544,0.0,0.0,4.416740894317627,0.0,0.0,0.0,0.2718452513217926,4.0,0.0,1.0
801000,291.4227294921875,297.1499938964844,293.1499938964844,0.0060696401633322,-404.6220703125,300.3406982421875,0.5272653102874756,0.050000000745058,0.0459961034357547,291.6177062988281,297.1499938964844,293.1499938964844,0.0050734742544591,-365.9098815917969,299.3276062011719,0.5272653102874756,0.050000000745058,0.0484361127018928,291.3849792480469,297.1499938964844,293.1499938964844,0.0059079974889755,-307.8438415527344,300.18023681640625,0.5272653102874756,0.050000000745058,0.0357747450470924,291.1571655273437,297.1499938964844,293.1499938964844,0.0071438606828451,-483.1514892578125,301.2947998046875,0.5272653102874756,0.050000000745058,0.0484361127018928,291.9142761230469,297.1499938964844,293.1499938964844,0.0036971040535718,-1292.5205078125,297.7576904296875,0.5272653102874756,0.050000000745058,0.2297600656747818,291.18511962890625,291.1499938964844,270.83465576171875,269.9106140136719,283.0335998535156,291.9122619628906,293.1051025390625,1.0,0.1585768610239029,1.0,1.0,0.9995824098587036,1.0,-0.4900994300842285,0.2065398246049881,0.2835595905780792,0.0836165398359298,0.0,0.0,0.1461922377347946,28.710412979125977,25.0,-565.2926635742188,-4362.8515625,30.62475776672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10113525390625,305.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7421875,18000.0,0.0,0.0,0.1572471559047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137908473610878,0.1137950718402862,-4.22764424001798e-06,0.0,0.0001595858775544,0.0,0.0,4.416740894317627,0.0,0.0,0.0,0.2718452513217926,4.0,0.0,1.0
801060,291.4382629394531,297.1499938964844,293.1499938964844,0.0067623569630086,-443.8058776855469,300.8443908691406,0.530138373374939,0.050000000745058,0.0459696613252162,291.6291198730469,297.1499938964844,293.1499938964844,0.0056228106841444,-403.01568603515625,299.7567138671875,0.530138373374939,0.050000000745058,0.0484082661569118,291.3993835449219,297.1499938964844,293.1499938964844,0.0066032968461513,-338.9598083496094,300.69793701171875,0.530138373374939,0.050000000745058,0.0357541814446449,291.1714782714844,297.1499938964844,293.1499938964844,0.0080876341089606,-530.9004516601562,301.9120178222656,0.530138373374939,0.050000000745058,0.0484082661569118,291.9273376464844,297.1499938964844,293.1499938964844,0.0040821731090545,-1432.1875,298.0510559082031,0.530138373374939,0.050000000745058,0.2296279668807983,290.9671630859375,291.1499938964844,270.7978515625,269.8941955566406,283.0274963378906,291.9253234863281,292.9429016113281,1.0,0.1571174263954162,1.0,1.0,0.999145805835724,1.0,-0.4898176491260528,0.2063773870468139,0.2834402918815613,0.0836747884750366,0.0,0.0,0.1875969618558883,28.004812240600582,25.0,-228.10714721679688,-4772.9150390625,30.01164436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11590576171875,307.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.1370768696069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328909993171692,0.1328952461481094,-4.248048298904905e-06,0.0,0.0001391155965393,0.0,0.0,5.203982830047607,0.0,0.0,0.0,0.274658203125,4.0,0.0,1.0
801120,291.4382629394531,297.1499938964844,293.1499938964844,0.0067623569630086,-443.8058776855469,300.8443908691406,0.530138373374939,0.050000000745058,0.0459696613252162,291.6291198730469,297.1499938964844,293.1499938964844,0.0056228106841444,-403.01568603515625,299.7567138671875,0.530138373374939,0.050000000745058,0.0484082661569118,291.3993835449219,297.1499938964844,293.1499938964844,0.0066032968461513,-338.9598083496094,300.69793701171875,0.530138373374939,0.050000000745058,0.0357541814446449,291.1714782714844,297.1499938964844,293.1499938964844,0.0080876341089606,-530.9004516601562,301.9120178222656,0.530138373374939,0.050000000745058,0.0484082661569118,291.9273376464844,297.1499938964844,293.1499938964844,0.0040821731090545,-1432.1875,298.0510559082031,0.530138373374939,0.050000000745058,0.2296279668807983,290.9671630859375,291.1499938964844,270.7978515625,269.8941955566406,283.0274963378906,291.9253234863281,292.9429016113281,1.0,0.1571174263954162,1.0,1.0,0.999145805835724,1.0,-0.4898176491260528,0.2063773870468139,0.2834402918815613,0.0836747884750366,0.0,0.0,0.1875969618558883,28.004812240600582,25.0,-228.10714721679688,-4772.9150390625,30.01164436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11590576171875,307.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17928.623046875,18000.0,0.0,0.0,0.1370768696069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328909993171692,0.1328952461481094,-4.248048298904905e-06,0.0,0.0001391155965393,0.0,0.0,5.203982830047607,0.0,0.0,0.0,0.274658203125,4.0,0.0,1.0
801180,291.45416259765625,297.1499938964844,293.1499938964844,0.0074133952148258,-474.8326721191406,301.3999328613281,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6408996582031,297.1499938964844,293.1499938964844,0.0061240540817379,-432.4722900390625,300.25457763671875,0.5325393080711365,0.050000000745058,0.0483858734369277,291.4139709472656,297.1499938964844,293.1499938964844,0.0072611034847795,-363.8615417480469,301.27081298828125,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1856689453125,297.1499938964844,293.1499938964844,0.0090258782729506,-569.343505859375,302.5682678222656,0.5325393080711365,0.050000000745058,0.0483858734369277,291.9407958984375,297.1499938964844,293.1499938964844,0.004415261093527,-1541.764892578125,298.4363098144531,0.5325393080711365,0.050000000745058,0.2295217514038086,290.9468078613281,291.1499938964844,270.7616577148437,269.8779602050781,283.0217590332031,291.9386901855469,292.9621276855469,1.0,0.1559334099292755,1.0,1.0,0.998709201812744,1.0,-0.4895910918712616,0.2062401324510574,0.2833509445190429,0.0837398245930671,0.0,0.0,0.2178749442100525,27.43765449523925,25.0,41.94309616088867,-5098.6865234375,29.51931571960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5685119628906,308.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.373046875,18000.0,0.0,0.0,0.1196059435606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519126743078231,0.151916965842247,-4.2820311136893e-06,0.0,0.0001213848299812,0.0,0.0,6.024418830871582,0.0,0.0,0.0,0.277810275554657,4.0,0.0,1.0
801240,291.45416259765625,297.1499938964844,293.1499938964844,0.0074133952148258,-474.8326721191406,301.3999328613281,0.5325393080711365,0.050000000745058,0.0459483973681926,291.6408996582031,297.1499938964844,293.1499938964844,0.0061240540817379,-432.4722900390625,300.25457763671875,0.5325393080711365,0.050000000745058,0.0483858734369277,291.4139709472656,297.1499938964844,293.1499938964844,0.0072611034847795,-363.8615417480469,301.27081298828125,0.5325393080711365,0.050000000745058,0.0357376411557197,291.1856689453125,297.1499938964844,293.1499938964844,0.0090258782729506,-569.343505859375,302.5682678222656,0.5325393080711365,0.050000000745058,0.0483858734369277,291.9407958984375,297.1499938964844,293.1499938964844,0.004415261093527,-1541.764892578125,298.4363098144531,0.5325393080711365,0.050000000745058,0.2295217514038086,290.9468078613281,291.1499938964844,270.7616577148437,269.8779602050781,283.0217590332031,291.9386901855469,292.9621276855469,1.0,0.1559334099292755,1.0,1.0,0.998709201812744,1.0,-0.4895910918712616,0.2062401324510574,0.2833509445190429,0.0837398245930671,0.0,0.0,0.2178749442100525,27.43765449523925,25.0,41.94309616088867,-5098.6865234375,29.51931571960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5685119628906,308.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.373046875,18000.0,0.0,0.0,0.1196059435606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519126743078231,0.151916965842247,-4.2820311136893e-06,0.0,0.0001213848299812,0.0,0.0,6.024418830871582,0.0,0.0,0.0,0.277810275554657,4.0,0.0,1.0
801300,291.4623413085937,297.1499938964844,293.1499938964844,0.007731637917459,-488.16156005859375,301.6843566894531,0.533584475517273,0.050000000745058,0.0459393635392189,291.6470642089844,297.1499938964844,293.1499938964844,0.0063641681335866,-445.1611328125,300.51495361328125,0.533584475517273,0.050000000745058,0.0483763627707958,291.42144775390625,297.1499938964844,293.1499938964844,0.0075842724181711,-374.6421508789063,301.5646667480469,0.533584475517273,0.050000000745058,0.0357306152582168,291.19287109375,297.1499938964844,293.1499938964844,0.0095035769045352,-586.0491943359375,302.89923095703125,0.533584475517273,0.050000000745058,0.0483763627707958,291.9477844238281,297.1499938964844,293.1499938964844,0.0045688436366617,-1588.5206298828125,298.6469421386719,0.533584475517273,0.050000000745058,0.2294766306877136,290.9854431152344,291.1499938964844,270.7437744140625,269.8699035644531,283.01910400390625,291.9456481933594,293.0104064941406,1.0,0.1554275751113891,1.0,1.0,0.9984909296035768,1.0,-0.4894948303699493,0.2061797529458999,0.2833150625228882,0.0837734043598175,0.0,0.0,0.2250866293907165,27.19679832458496,25.0,122.05078125,-5185.357421875,29.31036949157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61822509765625,308.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.8359375,18000.0,0.0,0.0,0.1122063919901847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579900383949279,0.1579943299293518,-4.297141913411906e-06,0.0,0.0001138752268161,0.0,0.0,6.297627925872803,0.0,0.0,0.0,0.2789152860641479,4.0,0.0,1.0
801360,291.4706726074219,297.1499938964844,293.1499938964844,0.0080532813444733,-500.7632141113281,301.9674987792969,0.5345368981361389,0.050000000745058,0.0459312461316585,291.65338134765625,297.1499938964844,293.1499938964844,0.0066034374758601,-457.156982421875,300.7757263183594,0.5345368981361389,0.050000000745058,0.0483678132295608,291.42901611328125,297.1499938964844,293.1499938964844,0.0079116551205515,-384.8631286621094,301.8574523925781,0.5345368981361389,0.050000000745058,0.0357243008911609,291.2001342773437,297.1499938964844,293.1499938964844,0.0099994577467441,-601.9361572265625,303.2275390625,0.5345368981361389,0.050000000745058,0.0483678132295608,291.9550170898437,297.1499938964844,293.1499938964844,0.0047181621193885,-1632.4195556640625,298.860107421875,0.5345368981361389,0.050000000745058,0.2294360846281051,291.0378112792969,291.1499938964844,270.7260437011719,269.86181640625,283.0165710449219,291.9527893066406,293.0653381347656,1.0,0.1549715101718902,1.0,1.0,0.9982731342315674,1.0,-0.4894083142280578,0.2061243802309036,0.2832839488983154,0.0838069543242454,0.0,0.0,0.2273525893688202,26.980382919311523,25.0,160.6297149658203,-5217.31689453125,29.122692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.580810546875,308.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9375,18000.0,0.0,0.0,0.1056700870394706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610125303268432,0.1610168367624282,-4.30790123573388e-06,0.0,0.0001072417071554,0.0,0.0,6.439346790313721,0.0,0.0,0.0,0.279530256986618,4.0,0.0,1.0
801420,291.487548828125,297.1499938964844,293.1499938964844,0.0087396213784813,-525.963623046875,302.5207214355469,0.5361934900283813,0.050000000745058,0.045917373150587,291.6664428710937,297.1499938964844,293.1499938964844,0.0071030752733349,-481.11627197265625,301.2848815917969,0.5361934900283813,0.050000000745058,0.0483532063663005,291.4444274902344,297.1499938964844,293.1499938964844,0.0086114723235368,-405.301513671875,302.4300842285156,0.5361934900283813,0.050000000745058,0.0357135124504566,291.2148132324219,297.1499938964844,293.1499938964844,0.0110992435365915,-633.7854614257812,303.8713684082031,0.5361934900283813,0.050000000745058,0.0483532063663005,291.9698181152344,297.1499938964844,293.1499938964844,0.0050197751261293,-1719.5543212890625,299.2738037109375,0.5361934900283813,0.050000000745058,0.2293667942285537,291.13482666015625,291.1499938964844,270.6910705566406,269.8455505371094,283.0118713378906,291.967529296875,293.1527404785156,1.0,0.1541890352964401,1.0,1.0,0.9978375434875488,1.0,-0.4892605245113373,0.2060275673866272,0.2832329571247101,0.0838719382882118,0.0,0.0,0.222513347864151,26.610715866088867,25.0,138.21429443359375,-5160.10205078125,28.80225944519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3267822265625,308.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.0949323996901512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598919779062271,0.1598962992429733,-4.314424131734995e-06,0.0,9.63443162618205e-05,0.0,0.0,6.401934623718262,0.0,0.0,0.0,0.2795072793960571,4.0,0.0,1.0
801480,291.487548828125,297.1499938964844,293.1499938964844,0.0087396213784813,-525.963623046875,302.5207214355469,0.5361934900283813,0.050000000745058,0.045917373150587,291.6664428710937,297.1499938964844,293.1499938964844,0.0071030752733349,-481.11627197265625,301.2848815917969,0.5361934900283813,0.050000000745058,0.0483532063663005,291.4444274902344,297.1499938964844,293.1499938964844,0.0086114723235368,-405.301513671875,302.4300842285156,0.5361934900283813,0.050000000745058,0.0357135124504566,291.2148132324219,297.1499938964844,293.1499938964844,0.0110992435365915,-633.7854614257812,303.8713684082031,0.5361934900283813,0.050000000745058,0.0483532063663005,291.9698181152344,297.1499938964844,293.1499938964844,0.0050197751261293,-1719.5543212890625,299.2738037109375,0.5361934900283813,0.050000000745058,0.2293667942285537,291.13482666015625,291.1499938964844,270.6910705566406,269.8455505371094,283.0118713378906,291.967529296875,293.1527404785156,1.0,0.1541890352964401,1.0,1.0,0.9978375434875488,1.0,-0.4892605245113373,0.2060275673866272,0.2832329571247101,0.0838719382882118,0.0,0.0,0.222513347864151,26.610715866088867,25.0,138.21429443359375,-5160.10205078125,28.80225944519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3267822265625,308.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.0949323996901512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598919779062271,0.1598962992429733,-4.314424131734995e-06,0.0,9.63443162618205e-05,0.0,0.0,6.401934623718262,0.0,0.0,0.0,0.2795072793960571,4.0,0.0,1.0
801540,291.5046081542969,297.1499938964844,293.1499938964844,0.0095248725265264,-553.0888061523438,303.0545349121094,0.5408603549003601,0.050000000745058,0.0458798594772815,291.6799011230469,297.1499938964844,293.1499938964844,0.0076581514440476,-506.8957824707031,301.7709350585937,0.5408603549003601,0.050000000745058,0.0483137033879756,291.4600830078125,297.1499938964844,293.1499938964844,0.0094130728393793,-427.22845458984375,302.9831237792969,0.5408603549003601,0.050000000745058,0.035684335976839,291.236083984375,297.1499938964844,293.1499938964844,0.0170083977282047,-815.9820556640625,304.13409423828125,0.5984726548194885,0.075011022388935,0.0621040761470794,291.9850158691406,297.1499938964844,293.1499938964844,0.0053412299603223,-1813.151611328125,299.6567077636719,0.5408603549003601,0.050000000745058,0.2291794121265411,291.1778564453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9998474121094,291.9826965332031,293.1777648925781,1.0,0.1537521630525589,1.0,1.0,0.9974019527435304,1.0,-0.5054023861885071,0.2130365967750549,0.2923657894134521,0.0866485610604286,0.0,0.0,0.2151951342821121,25.72961807250977,28.0,33.258445739746094,-5110.87060546875,29.456085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92584228515625,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.0869992822408676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553236246109008,0.1553279310464859,-4.308418283471838e-06,0.0,8.829321450321004e-05,0.0,0.0,6.202606201171875,0.0,0.0,0.0,0.2787842452526092,4.0,0.0,1.0
801600,291.5046081542969,297.1499938964844,293.1499938964844,0.0095248725265264,-553.0888061523438,303.0545349121094,0.5408603549003601,0.050000000745058,0.0458798594772815,291.6799011230469,297.1499938964844,293.1499938964844,0.0076581514440476,-506.8957824707031,301.7709350585937,0.5408603549003601,0.050000000745058,0.0483137033879756,291.4600830078125,297.1499938964844,293.1499938964844,0.0094130728393793,-427.22845458984375,302.9831237792969,0.5408603549003601,0.050000000745058,0.035684335976839,291.236083984375,297.1499938964844,293.1499938964844,0.0170083977282047,-815.9820556640625,304.13409423828125,0.5984726548194885,0.075011022388935,0.0621040761470794,291.9850158691406,297.1499938964844,293.1499938964844,0.0053412299603223,-1813.151611328125,299.6567077636719,0.5408603549003601,0.050000000745058,0.2291794121265411,291.1778564453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9998474121094,291.9826965332031,293.1777648925781,1.0,0.1537521630525589,1.0,1.0,0.9974019527435304,1.0,-0.5054023861885071,0.2130365967750549,0.2923657894134521,0.0866485610604286,0.0,0.0,0.2151951342821121,25.72961807250977,28.0,33.258445739746094,-5110.87060546875,29.456085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92584228515625,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.0869992822408676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553236246109008,0.1553279310464859,-4.308418283471838e-06,0.0,8.829321450321004e-05,0.0,0.0,6.202606201171875,0.0,0.0,0.0,0.2787842452526092,4.0,0.0,1.0
801660,291.5220947265625,297.1499938964844,293.1499938964844,0.0105173597112298,-586.5577392578125,303.5718994140625,0.5472357273101807,0.050000000745058,0.0458319373428821,291.6937561035156,297.1499938964844,293.1499938964844,0.0083357226103544,-538.6309204101562,302.2294311523437,0.5472357273101807,0.050000000745058,0.0482632368803024,291.4763488769531,297.1499938964844,293.1499938964844,0.0104240821674466,-454.0520629882813,303.51885986328125,0.5472357273101807,0.050000000745058,0.0356470644474029,291.3135986328125,297.1499938964844,293.1499938964844,0.0400410816073417,-1274.1329345703125,304.1014404296875,0.7003965377807617,0.10788444429636,0.0957972034811973,292.0028381347656,297.1499938964844,293.1499938964844,0.0057089766487479,-1926.3653564453125,299.98504638671875,0.5472357273101807,0.050000000745058,0.2289400249719619,291.09698486328125,291.1499938964844,270.6229553222656,269.81201171875,282.9732971191406,292.0001525878906,293.0589599609375,1.0,0.1553897112607956,1.0,1.0,0.9970417022705078,1.0,-0.5453886389732361,0.2304488271474838,0.314939796924591,0.0935538709163665,0.0,0.0,0.2256212830543518,24.753707885742188,25.0,-165.80320739746094,-5223.212890625,32.181541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3922119140625,307.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.640625,18000.0,0.0,0.0,0.082252450287342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571569293737411,0.1571612358093261,-4.304115009290399e-06,0.0,8.347578113898635e-05,0.0,0.0,6.272885322570801,0.0,0.0,0.0,0.2790106236934662,4.0,0.0,1.0
801720,291.5220947265625,297.1499938964844,293.1499938964844,0.0105173597112298,-586.5577392578125,303.5718994140625,0.5472357273101807,0.050000000745058,0.0458319373428821,291.6937561035156,297.1499938964844,293.1499938964844,0.0083357226103544,-538.6309204101562,302.2294311523437,0.5472357273101807,0.050000000745058,0.0482632368803024,291.4763488769531,297.1499938964844,293.1499938964844,0.0104240821674466,-454.0520629882813,303.51885986328125,0.5472357273101807,0.050000000745058,0.0356470644474029,291.3135986328125,297.1499938964844,293.1499938964844,0.0400410816073417,-1274.1329345703125,304.1014404296875,0.7003965377807617,0.10788444429636,0.0957972034811973,292.0028381347656,297.1499938964844,293.1499938964844,0.0057089766487479,-1926.3653564453125,299.98504638671875,0.5472357273101807,0.050000000745058,0.2289400249719619,291.09698486328125,291.1499938964844,270.6229553222656,269.81201171875,282.9732971191406,292.0001525878906,293.0589599609375,1.0,0.1553897112607956,1.0,1.0,0.9970417022705078,1.0,-0.5453886389732361,0.2304488271474838,0.314939796924591,0.0935538709163665,0.0,0.0,0.2256212830543518,24.753707885742188,25.0,-165.80320739746094,-5223.212890625,32.181541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3922119140625,307.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.640625,18000.0,0.0,0.0,0.082252450287342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571569293737411,0.1571612358093261,-4.304115009290399e-06,0.0,8.347578113898635e-05,0.0,0.0,6.272885322570801,0.0,0.0,0.0,0.2790106236934662,4.0,0.0,1.0
801780,291.5410461425781,297.1499938964844,293.1499938964844,0.0117262061685323,-623.6372680664062,304.08477783203125,0.5538894534111023,0.050000000745058,0.0457855910062789,291.7085876464844,297.1499938964844,293.1499938964844,0.0091318655759096,-573.9410400390625,302.6761474609375,0.5538894534111023,0.050000000745058,0.0482144318521022,291.4942321777344,297.1499938964844,293.1499938964844,0.0116581404581666,-483.69635009765625,304.0502014160156,0.5538894534111023,0.050000000745058,0.0356110148131847,291.41363525390625,297.1499938964844,293.1499938964844,0.0610641427338123,-1645.01123046875,304.0830993652344,0.7641182541847229,0.1341456025838852,0.1217087730765342,292.0248718261719,297.1499938964844,293.1499938964844,0.0061100176535546,-2050.364013671875,300.2735290527344,0.5538894534111023,0.050000000745058,0.2287085205316543,290.92706298828125,291.1499938964844,270.58990478515625,269.79443359375,282.9534606933594,292.0218200683594,292.8983154296875,1.0,0.1559804528951645,1.0,1.0,0.99668151140213,1.0,-0.576050341129303,0.2438870221376419,0.3321633338928222,0.0988298952579498,0.0,0.0,0.2669693529605865,23.754148483276367,25.0,-191.84176635742188,-5544.15966796875,34.13526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7051086425781,307.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.748046875,18000.0,0.0,0.0,0.0814738199114799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794254332780838,0.17942975461483,-4.328827799326973e-06,0.0,8.268556848634034e-05,0.0,0.0,7.250241279602051,0.0,0.0,0.0,0.282648354768753,4.0,0.0,1.0
801840,291.5410461425781,297.1499938964844,293.1499938964844,0.0117262061685323,-623.6372680664062,304.08477783203125,0.5538894534111023,0.050000000745058,0.0457855910062789,291.7085876464844,297.1499938964844,293.1499938964844,0.0091318655759096,-573.9410400390625,302.6761474609375,0.5538894534111023,0.050000000745058,0.0482144318521022,291.4942321777344,297.1499938964844,293.1499938964844,0.0116581404581666,-483.69635009765625,304.0502014160156,0.5538894534111023,0.050000000745058,0.0356110148131847,291.41363525390625,297.1499938964844,293.1499938964844,0.0610641427338123,-1645.01123046875,304.0830993652344,0.7641182541847229,0.1341456025838852,0.1217087730765342,292.0248718261719,297.1499938964844,293.1499938964844,0.0061100176535546,-2050.364013671875,300.2735290527344,0.5538894534111023,0.050000000745058,0.2287085205316543,290.92706298828125,291.1499938964844,270.58990478515625,269.79443359375,282.9534606933594,292.0218200683594,292.8983154296875,1.0,0.1559804528951645,1.0,1.0,0.99668151140213,1.0,-0.576050341129303,0.2438870221376419,0.3321633338928222,0.0988298952579498,0.0,0.0,0.2669693529605865,23.754148483276367,25.0,-191.84176635742188,-5544.15966796875,34.13526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7051086425781,307.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.748046875,18000.0,0.0,0.0,0.0814738199114799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794254332780838,0.17942975461483,-4.328827799326973e-06,0.0,8.268556848634034e-05,0.0,0.0,7.250241279602051,0.0,0.0,0.0,0.282648354768753,4.0,0.0,1.0
801900,291.5527648925781,297.1499938964844,293.1499938964844,0.0139986351132392,-695.6751708984375,304.1412353515625,0.5847955346107483,0.0637898668646812,0.0509800538420677,291.71661376953125,297.1499938964844,293.1499938964844,0.0095309121534228,-589.7335205078125,302.9029846191406,0.5597034692764282,0.050000000745058,0.0481745824217796,291.5045166015625,297.1499938964844,293.1499938964844,0.013377396389842,-526.7576904296875,304.14215087890625,0.5785929560661316,0.0621861144900321,0.0385985560715198,291.4645690917969,297.1499938964844,293.1499938964844,0.069907546043396,-1809.8466796875,304.0792236328125,0.7951430082321167,0.1461380720138549,0.1333285719156265,292.03717041015625,297.1499938964844,293.1499938964844,0.0062967482954263,-2104.484619140625,300.42236328125,0.5597034692764282,0.050000000745058,0.2285194844007492,290.8699951171875,291.1499938964844,270.5736083984375,269.7853698730469,282.9403381347656,292.03399658203125,292.8528137207031,1.0,0.1565640270709991,1.0,1.0,0.9965013861656188,1.0,-0.5995289087295532,0.2542683184146881,0.3452606201171875,0.1027613207697868,0.0,0.0,0.2914936244487762,22.92681121826172,25.0,-152.64752197265625,-5795.07666015625,35.622371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3007507324219,307.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.427734375,18000.0,0.0,0.0,0.0828063711524009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965343058109283,0.1965386718511581,-4.356802037364105e-06,0.0,8.403793617617339e-05,0.0,0.0,8.037285804748535,0.0,0.0,0.0,0.2857007682323456,4.0,0.0,1.0
