time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801960,291.58056640625,297.1499938964844,293.1499938964844,0.0217828415334224,-886.4348754882812,304.1286315917969,0.6461745500564575,0.0785831436514854,0.0647733658552169,291.72515869140625,297.1499938964844,293.1499938964844,0.0099321203306317,-604.6195068359375,303.1299133300781,0.5714240074157715,0.050000000745058,0.04810082167387,291.5269775390625,297.1499938964844,293.1499938964844,0.021319642663002,-681.8715209960938,304.1290588378906,0.6438524127006531,0.0786369889974594,0.0498254373669624,291.51318359375,297.1499938964844,293.1499938964844,0.0781817436218261,-1968.65478515625,304.0770568847656,0.8301638960838318,0.1579350382089615,0.1444755941629409,292.0506286621094,297.1499938964844,293.1499938964844,0.0064721810631453,-2153.95556640625,300.5707397460937,0.5714240074157715,0.050000000745058,0.2281695902347564,290.8258972167969,291.1499938964844,270.5574645996094,269.7760925292969,282.9148864746094,292.0473327636719,292.8050231933594,1.0,0.1576290875673294,1.0,1.0,0.9965472221374512,1.0,-0.6424223184585571,0.2732544243335724,0.3691678643226623,0.1101016849279403,0.0,0.0,0.3174656331539154,21.4011459350586,25.0,-162.74407958984375,-6136.93994140625,38.445533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8526611328125,307.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.509765625,18000.0,0.0,0.0,0.0854263603687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160498648881912,0.2160542607307434,-4.3937802729487885e-06,0.0,8.669689850648865e-05,0.0,0.0,8.970974922180176,0.0,0.0,0.0,0.2894214987754822,4.0,0.0,1.0
802020,291.6658020019531,297.1499938964844,293.1499938964844,0.0394482724368572,-1201.732177734375,304.1064758300781,0.7366538047790527,0.1011044830083847,0.0866644978523254,291.7438659667969,297.1499938964844,293.1499938964844,0.0108547704294323,-637.3135375976562,303.576904296875,0.5928761959075928,0.050000000745058,0.0479835458099842,291.6007995605469,297.1499938964844,293.1499938964844,0.0416550152003765,-962.3956909179688,304.1022644042969,0.743265688419342,0.1048322990536689,0.069363959133625,291.6043701171875,297.1499938964844,293.1499938964844,0.0947015434503555,-2294.0791015625,304.07391357421875,0.8973798155784607,0.1809091120958328,0.1663083732128143,292.0825500488281,297.1499938964844,293.1499938964844,0.0068428586237132,-2259.74072265625,300.83624267578125,0.5928761959075928,0.050000000745058,0.2276132851839065,290.68487548828125,291.1499938964844,270.5257263183594,269.7568359375,282.8735656738281,292.0788879394531,292.66436767578125,1.0,0.1605657041072845,1.0,1.0,0.996638834476471,1.0,-0.7175389528274536,0.3066810965538025,0.4108578562736511,0.123272605240345,0.0,0.0,0.3886118233203888,19.06037139892578,25.0,-166.60931396484375,-6897.12744140625,44.24185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,306.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17658.052734375,18000.0,0.0,0.0,0.0949167758226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752791047096252,0.2752836346626282,-4.514195552474121e-06,0.0,9.632845467422158e-05,0.0,0.0,12.02178192138672,0.0,0.0,0.0,0.3018976747989654,4.0,0.0,1.0
802080,291.6658020019531,297.1499938964844,293.1499938964844,0.0394482724368572,-1201.732177734375,304.1064758300781,0.7366538047790527,0.1011044830083847,0.0866644978523254,291.7438659667969,297.1499938964844,293.1499938964844,0.0108547704294323,-637.3135375976562,303.576904296875,0.5928761959075928,0.050000000745058,0.0479835458099842,291.6007995605469,297.1499938964844,293.1499938964844,0.0416550152003765,-962.3956909179688,304.1022644042969,0.743265688419342,0.1048322990536689,0.069363959133625,291.6043701171875,297.1499938964844,293.1499938964844,0.0947015434503555,-2294.0791015625,304.07391357421875,0.8973798155784607,0.1809091120958328,0.1663083732128143,292.0825500488281,297.1499938964844,293.1499938964844,0.0068428586237132,-2259.74072265625,300.83624267578125,0.5928761959075928,0.050000000745058,0.2276132851839065,290.68487548828125,291.1499938964844,270.5257263183594,269.7568359375,282.8735656738281,292.0788879394531,292.66436767578125,1.0,0.1605657041072845,1.0,1.0,0.996638834476471,1.0,-0.7175389528274536,0.3066810965538025,0.4108578562736511,0.123272605240345,0.0,0.0,0.3886118233203888,19.06037139892578,25.0,-166.60931396484375,-6897.12744140625,44.24185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232727050781,306.7777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17658.052734375,18000.0,0.0,0.0,0.0949167758226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752791047096252,0.2752836346626282,-4.514195552474121e-06,0.0,9.632845467422158e-05,0.0,0.0,12.02178192138672,0.0,0.0,0.0,0.3018976747989654,4.0,0.0,1.0
802140,291.7578125,297.1499938964844,293.1499938964844,0.0541368499398231,-1446.8995361328125,304.0966796875,0.8060714602470398,0.1200574040412902,0.1042135804891586,291.765380859375,297.1499938964844,293.1499938964844,0.0117802107706666,-664.6897583007812,304.01934814453125,0.611661970615387,0.050000000745058,0.0478948466479778,291.6840515136719,297.1499938964844,293.1499938964844,0.0586761385202407,-1185.6385498046875,304.0899963378906,0.8199682831764221,0.1272097676992416,0.085446648299694,291.6911926269531,297.1499938964844,293.1499938964844,0.1099712699651718,-2590.498291015625,304.07391357421875,0.9673970341682434,0.2024641931056976,0.1869452893733978,292.12017822265625,297.1499938964844,293.1499938964844,0.0071639739908277,-2341.895751953125,301.09796142578125,0.611661970615387,0.050000000745058,0.227192535996437,290.6238098144531,291.1499938964844,270.4946594238281,269.7364807128906,282.846435546875,292.1163635253906,292.6231994628906,1.0,0.1642973124980926,1.0,1.0,0.9967305064201356,1.0,-0.7820579409599304,0.3354998528957367,0.4465580582618713,0.1350995451211929,0.0,0.0,0.4642206132411957,17.389631271362305,25.0,-56.52499771118164,-7685.044921875,50.289283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6773986816406,306.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.16015625,18000.0,0.0,0.0,0.109957069158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640036880970001,0.3640084564685821,-4.77295770906494e-06,0.0,0.0001115924460464,0.0,0.0,17.500274658203125,0.0,0.0,0.0,0.3246317207813263,4.0,0.0,1.0
802200,291.7578125,297.1499938964844,293.1499938964844,0.0541368499398231,-1446.8995361328125,304.0966796875,0.8060714602470398,0.1200574040412902,0.1042135804891586,291.765380859375,297.1499938964844,293.1499938964844,0.0117802107706666,-664.6897583007812,304.01934814453125,0.611661970615387,0.050000000745058,0.0478948466479778,291.6840515136719,297.1499938964844,293.1499938964844,0.0586761385202407,-1185.6385498046875,304.0899963378906,0.8199682831764221,0.1272097676992416,0.085446648299694,291.6911926269531,297.1499938964844,293.1499938964844,0.1099712699651718,-2590.498291015625,304.07391357421875,0.9673970341682434,0.2024641931056976,0.1869452893733978,292.12017822265625,297.1499938964844,293.1499938964844,0.0071639739908277,-2341.895751953125,301.09796142578125,0.611661970615387,0.050000000745058,0.227192535996437,290.6238098144531,291.1499938964844,270.4946594238281,269.7364807128906,282.846435546875,292.1163635253906,292.6231994628906,1.0,0.1642973124980926,1.0,1.0,0.9967305064201356,1.0,-0.7820579409599304,0.3354998528957367,0.4465580582618713,0.1350995451211929,0.0,0.0,0.4642206132411957,17.389631271362305,25.0,-56.52499771118164,-7685.044921875,50.289283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6773986816406,306.5926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.16015625,18000.0,0.0,0.0,0.109957069158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640036880970001,0.3640084564685821,-4.77295770906494e-06,0.0,0.0001115924460464,0.0,0.0,17.500274658203125,0.0,0.0,0.0,0.3246317207813263,4.0,0.0,1.0
802260,291.84765625,297.1499938964844,293.1499938964844,0.0666327998042106,-1662.1834716796875,304.0937805175781,0.8545759916305542,0.1371068954467773,0.1198859736323356,291.79595947265625,297.1499938964844,293.1499938964844,0.0177589207887649,-841.0640258789062,304.1363220214844,0.6697742342948914,0.0700669065117836,0.0604522749781608,291.76678466796875,297.1499938964844,293.1499938964844,0.0732171013951301,-1384.98046875,304.0859375,0.8745513558387756,0.1475751399993896,0.0999614000320434,291.7610778808594,297.1499938964844,293.1499938964844,0.1067639738321304,-2522.3671875,304.107177734375,0.9719775915145874,0.2251347750425338,0.1815469712018966,292.1610412597656,297.1499938964844,293.1499938964844,0.0074452827684581,-2405.9306640625,301.3538513183594,0.6204596757888794,0.050000000745058,0.2270060330629348,290.63433837890625,291.1499938964844,270.4642944335937,269.71490478515625,282.835693359375,292.1572570800781,292.6402893066406,1.0,0.1683880537748336,1.0,1.0,0.9974409341812134,1.0,-0.8271527290344238,0.3557681739330292,0.471384584903717,0.1434506326913833,0.0,0.0,0.5326250195503235,16.814287185668945,28.0,22.702220916748047,-8264.373046875,55.75059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55743408203125,306.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17220.482421875,18000.0,0.0,0.0,0.1293269991874694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657245278358459,0.4657297432422638,-5.217346824792912e-06,0.0,0.0001312504609813,0.0,0.0,25.69465446472168,0.0,0.0,0.0,0.3558757305145263,4.0,0.0,1.0
802320,291.84765625,297.1499938964844,293.1499938964844,0.0666327998042106,-1662.1834716796875,304.0937805175781,0.8545759916305542,0.1371068954467773,0.1198859736323356,291.79595947265625,297.1499938964844,293.1499938964844,0.0177589207887649,-841.0640258789062,304.1363220214844,0.6697742342948914,0.0700669065117836,0.0604522749781608,291.76678466796875,297.1499938964844,293.1499938964844,0.0732171013951301,-1384.98046875,304.0859375,0.8745513558387756,0.1475751399993896,0.0999614000320434,291.7610778808594,297.1499938964844,293.1499938964844,0.1067639738321304,-2522.3671875,304.107177734375,0.9719775915145874,0.2251347750425338,0.1815469712018966,292.1610412597656,297.1499938964844,293.1499938964844,0.0074452827684581,-2405.9306640625,301.3538513183594,0.6204596757888794,0.050000000745058,0.2270060330629348,290.63433837890625,291.1499938964844,270.4642944335937,269.71490478515625,282.835693359375,292.1572570800781,292.6402893066406,1.0,0.1683880537748336,1.0,1.0,0.9974409341812134,1.0,-0.8271527290344238,0.3557681739330292,0.471384584903717,0.1434506326913833,0.0,0.0,0.5326250195503235,16.814287185668945,28.0,22.702220916748047,-8264.373046875,55.75059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55743408203125,306.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17220.482421875,18000.0,0.0,0.0,0.1293269991874694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657245278358459,0.4657297432422638,-5.217346824792912e-06,0.0,0.0001312504609813,0.0,0.0,25.69465446472168,0.0,0.0,0.0,0.3558757305145263,4.0,0.0,1.0
802380,291.9339904785156,297.1499938964844,293.1499938964844,0.0772217959165573,-1851.8980712890625,304.0949401855469,0.8966740965843201,0.1525969207286834,0.1341115683317184,291.86346435546875,297.1499938964844,293.1499938964844,0.0318372063338756,-1132.873291015625,304.1176452636719,0.7489810585975647,0.0907507315278053,0.0818879455327987,291.8469543457031,297.1499938964844,293.1499938964844,0.085769273340702,-1563.733642578125,304.08642578125,0.9243348836898804,0.1663629412651062,0.1133279129862785,291.7797546386719,297.1499938964844,293.1499938964844,0.1001525893807411,-2392.172119140625,304.1318054199219,0.9657610058784484,0.2564931213855743,0.1726714521646499,292.20281982421875,297.1499938964844,293.1499938964844,0.0076997899450361,-2458.25048828125,301.5990905761719,0.6263719201087952,0.050000000745058,0.2268849313259124,290.6821594238281,291.1499938964844,270.43463134765625,269.69195556640625,282.8276672363281,292.1991882324219,292.6868896484375,1.0,0.1739531606435775,1.0,1.0,0.9981513619422911,1.0,-0.874701976776123,0.3768130838871002,0.4978888630867004,0.1534587889909744,0.0,0.0,0.5916985869407654,16.647550582885742,31.0,50.40996551513672,-8764.220703125,62.75730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094055175781,305.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17096.2421875,18000.0,0.0,0.0,0.1511405706405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572188138961792,0.57219398021698,-5.85443831369048e-06,0.0,0.0001533884787932,0.0,0.0,37.16958236694336,0.0,0.0,0.0,0.3928585648536682,4.0,0.0,1.0
802440,291.9339904785156,297.1499938964844,293.1499938964844,0.0772217959165573,-1851.8980712890625,304.0949401855469,0.8966740965843201,0.1525969207286834,0.1341115683317184,291.86346435546875,297.1499938964844,293.1499938964844,0.0318372063338756,-1132.873291015625,304.1176452636719,0.7489810585975647,0.0907507315278053,0.0818879455327987,291.8469543457031,297.1499938964844,293.1499938964844,0.085769273340702,-1563.733642578125,304.08642578125,0.9243348836898804,0.1663629412651062,0.1133279129862785,291.7797546386719,297.1499938964844,293.1499938964844,0.1001525893807411,-2392.172119140625,304.1318054199219,0.9657610058784484,0.2564931213855743,0.1726714521646499,292.20281982421875,297.1499938964844,293.1499938964844,0.0076997899450361,-2458.25048828125,301.5990905761719,0.6263719201087952,0.050000000745058,0.2268849313259124,290.6821594238281,291.1499938964844,270.43463134765625,269.69195556640625,282.8276672363281,292.1991882324219,292.6868896484375,1.0,0.1739531606435775,1.0,1.0,0.9981513619422911,1.0,-0.874701976776123,0.3768130838871002,0.4978888630867004,0.1534587889909744,0.0,0.0,0.5916985869407654,16.647550582885742,31.0,50.40996551513672,-8764.220703125,62.75730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094055175781,305.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17096.2421875,18000.0,0.0,0.0,0.1511405706405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572188138961792,0.57219398021698,-5.85443831369048e-06,0.0,0.0001533884787932,0.0,0.0,37.16958236694336,0.0,0.0,0.0,0.3928585648536682,4.0,0.0,1.0
802500,291.9755554199219,297.1499938964844,293.1499938964844,0.0821231380105018,-1941.681396484375,304.0960388183594,0.9138127565383912,0.1598317474126815,0.1407549530267715,291.9045715332031,297.1499938964844,293.1499938964844,0.0382915921509265,-1246.49609375,304.1117858886719,0.7745312452316284,0.0989758595824241,0.0902192592620849,291.8857727050781,297.1499938964844,293.1499938964844,0.09168691188097,-1649.1654052734375,304.0872497558594,0.9456226825714112,0.1752440780401229,0.1196428686380386,291.7855529785156,297.1499938964844,293.1499938964844,0.0991242453455925,-2371.35498046875,304.1369323730469,0.9647151827812196,0.2727102935314178,0.1712852716445922,292.22381591796875,297.1499938964844,293.1499938964844,0.0078303907066583,-2485.4453125,301.71319580078125,0.6273064017295837,0.050000000745058,0.2268660217523574,290.695556640625,291.1499938964844,270.4200744628906,269.6799011230469,282.8251953125,292.22027587890625,292.6986694335937,1.0,0.1772201210260391,1.0,1.0,0.9985066056251526,1.0,-0.898566722869873,0.3874244391918182,0.5111422538757324,0.1585260927677154,0.0,0.0,0.6206201314926147,16.79494857788086,31.0,42.92061996459961,-9001.904296875,66.8516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21612548828125,305.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17019.306640625,18000.0,0.0,0.0,0.1625584065914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271701455116272,0.6271763443946838,-6.2374765548156574e-06,0.0,0.0001649761252338,0.0,0.0,44.42121505737305,0.0,0.0,0.0,0.4135306477546692,4.0,0.0,1.0
802560,292.0161437988281,297.1499938964844,293.1499938964844,0.0867887511849403,-2027.8406982421875,304.09735107421875,0.929262101650238,0.166742593050003,0.1471064537763595,291.94677734375,297.1499938964844,293.1499938964844,0.0441207028925418,-1347.2879638671875,304.108154296875,0.7955626249313354,0.1064664721488952,0.0976495593786239,291.9237670898437,297.1499938964844,293.1499938964844,0.0974142551422119,-1731.77099609375,304.0882263183594,0.9624314308166504,0.1838002949953079,0.125729814171791,291.7924194335937,297.1499938964844,293.1499938964844,0.0992197021842002,-2372.77978515625,304.1390991210937,0.9648804664611816,0.2886470258235931,0.1715020388364792,292.2449645996094,297.1499938964844,293.1499938964844,0.007960632443428,-2512.352294921875,301.822265625,0.6271596550941467,0.050000000745058,0.2268683165311813,290.70538330078125,291.1499938964844,270.4057006835937,269.6674194335937,282.8235778808594,292.2414855957031,292.7079467773437,1.0,0.180770993232727,1.0,1.0,0.9987911581993104,1.0,-0.9226754307746888,0.3981299698352813,0.524545431137085,0.1638007014989853,0.0,0.0,0.6492710113525391,17.06584930419922,51.0,35.89371490478516,-9243.599609375,71.36839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8798828125,305.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,16936.958984375,18000.0,0.0,0.0,0.174134150147438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843657493591309,0.6843724250793457,-6.67437598167453e-06,0.0,0.0001767240173649,0.0,0.0,53.047489166259766,0.0,0.0,0.0,0.4359723329544067,4.0,0.0,1.0
802620,292.0945739746094,297.1499938964844,293.1499938964844,0.0956592336297035,-2192.49609375,304.10009765625,0.9254839420318604,0.1795633286237716,0.1589897871017456,292.030517578125,297.1499938964844,293.1499938964844,0.0546335019171237,-1530.6278076171875,304.1047058105469,0.8064192533493042,0.1199716478586196,0.1109518930315971,291.9975891113281,297.1499938964844,293.1499938964844,0.108600839972496,-1891.1668701171875,304.09014892578125,0.9622985124588012,0.1998982429504394,0.137259230017662,291.8305969238281,297.1499938964844,293.1499938964844,0.1175299510359764,-2726.459228515625,304.1112976074219,0.9812639951705932,0.3154097497463226,0.1975471675395965,292.28887939453125,297.1499938964844,293.1499938964844,0.0082340007647871,-2569.897705078125,302.0211181640625,0.6096091866493225,0.050000000745058,0.2272310703992843,290.70654296875,291.1499938964844,270.3774719238281,269.6412048339844,282.8163146972656,292.28546142578125,292.70294189453125,1.0,0.1960784345865249,1.0,1.0,0.9993602633476256,1.0,-0.9984209537506104,0.4317400157451629,0.5666809678077698,0.1812331080436706,0.0,0.0,0.7077495455741882,19.8635311126709,71.0,-9.107219696044922,-9905.224609375,90.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3532409667969,305.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16779.00390625,18000.0,0.0,0.0,0.1975878328084945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037202954292297,0.8037280440330505,-7.71718805481214e-06,0.0,0.0002005265414481,0.0,0.0,75.08200073242188,0.0,0.0,0.0,0.485576182603836,4.0,0.0,1.0
802680,292.0945739746094,297.1499938964844,293.1499938964844,0.0956592336297035,-2192.49609375,304.10009765625,0.9254839420318604,0.1795633286237716,0.1589897871017456,292.030517578125,297.1499938964844,293.1499938964844,0.0546335019171237,-1530.6278076171875,304.1047058105469,0.8064192533493042,0.1199716478586196,0.1109518930315971,291.9975891113281,297.1499938964844,293.1499938964844,0.108600839972496,-1891.1668701171875,304.09014892578125,0.9622985124588012,0.1998982429504394,0.137259230017662,291.8305969238281,297.1499938964844,293.1499938964844,0.1175299510359764,-2726.459228515625,304.1112976074219,0.9812639951705932,0.3154097497463226,0.1975471675395965,292.28887939453125,297.1499938964844,293.1499938964844,0.0082340007647871,-2569.897705078125,302.0211181640625,0.6096091866493225,0.050000000745058,0.2272310703992843,290.70654296875,291.1499938964844,270.3774719238281,269.6412048339844,282.8163146972656,292.28546142578125,292.70294189453125,1.0,0.1960784345865249,1.0,1.0,0.9993602633476256,1.0,-0.9984209537506104,0.4317400157451629,0.5666809678077698,0.1812331080436706,0.0,0.0,0.7077495455741882,19.8635311126709,71.0,-9.107219696044922,-9905.224609375,90.22120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3532409667969,305.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16779.00390625,18000.0,0.0,0.0,0.1975878328084945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037202954292297,0.8037280440330505,-7.71718805481214e-06,0.0,0.0002005265414481,0.0,0.0,75.08200073242188,0.0,0.0,0.0,0.485576182603836,4.0,0.0,1.0
802740,292.1697082519531,297.1499938964844,293.1499938964844,0.1043841391801834,-2353.986083984375,304.1021728515625,0.8944967985153198,0.1910672783851623,0.1697764694690704,292.1115417480469,297.1499938964844,293.1499938964844,0.064118355512619,-1702.725830078125,304.1040344238281,0.7906857132911682,0.1319046765565872,0.1227863505482673,292.0689392089844,297.1499938964844,293.1499938964844,0.1198447048664093,-2048.771728515625,304.0913391113281,0.9327921271324158,0.2146240174770355,0.1479038298130035,291.92559814453125,297.1499938964844,293.1499938964844,0.1538812965154647,-3399.7265625,304.0633544921875,0.9973645210266112,0.3297034502029419,0.2460666745901107,292.3365783691406,297.1499938964844,293.1499938964844,0.0085447896271944,-2639.606689453125,302.1846923828125,0.574571967124939,0.050000000745058,0.2280717194080352,290.6490478515625,291.1499938964844,270.3500061035156,269.6131286621094,282.8076171875,292.3332214355469,292.640380859375,1.0,0.218360036611557,1.0,1.0,0.9999293684959412,1.0,-1.0975890159606934,0.4758266806602478,0.6217623949050903,0.2056612819433212,0.0,0.0,0.7778348922729492,25.59597396850586,89.0,-75.10880279541016,-10745.015625,122.82894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9513244628906,305.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16513.6328125,18000.0,0.0,0.0,0.2216289788484573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939738392829895,0.9397475123405457,-9.097217116504908e-06,0.0,0.0002249252429464,0.0,0.0,107.63967895507812,0.0,0.0,0.0,0.5454452633857727,4.0,0.0,1.0
802800,292.1697082519531,297.1499938964844,293.1499938964844,0.1043841391801834,-2353.986083984375,304.1021728515625,0.8944967985153198,0.1910672783851623,0.1697764694690704,292.1115417480469,297.1499938964844,293.1499938964844,0.064118355512619,-1702.725830078125,304.1040344238281,0.7906857132911682,0.1319046765565872,0.1227863505482673,292.0689392089844,297.1499938964844,293.1499938964844,0.1198447048664093,-2048.771728515625,304.0913391113281,0.9327921271324158,0.2146240174770355,0.1479038298130035,291.92559814453125,297.1499938964844,293.1499938964844,0.1538812965154647,-3399.7265625,304.0633544921875,0.9973645210266112,0.3297034502029419,0.2460666745901107,292.3365783691406,297.1499938964844,293.1499938964844,0.0085447896271944,-2639.606689453125,302.1846923828125,0.574571967124939,0.050000000745058,0.2280717194080352,290.6490478515625,291.1499938964844,270.3500061035156,269.6131286621094,282.8076171875,292.3332214355469,292.640380859375,1.0,0.218360036611557,1.0,1.0,0.9999293684959412,1.0,-1.0975890159606934,0.4758266806602478,0.6217623949050903,0.2056612819433212,0.0,0.0,0.7778348922729492,25.59597396850586,89.0,-75.10880279541016,-10745.015625,122.82894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9513244628906,305.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,16513.6328125,18000.0,0.0,0.0,0.2216289788484573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939738392829895,0.9397475123405457,-9.097217116504908e-06,0.0,0.0002249252429464,0.0,0.0,107.63967895507812,0.0,0.0,0.0,0.5454452633857727,4.0,0.0,1.0
802860,292.2416381835937,297.1499938964844,293.1499938964844,0.1129036620259285,-2509.638671875,304.1039123535156,0.8545308113098145,0.2013120353221893,0.1795361042022705,292.1893005371094,297.1499938964844,293.1499938964844,0.0726886093616485,-1864.3026123046875,304.1051025390625,0.7620231509208679,0.1424393206834793,0.1333556920289993,292.1380615234375,297.1499938964844,293.1499938964844,0.1309626102447509,-2202.047119140625,304.0923767089844,0.8901437520980835,0.2279973328113556,0.1576894670724868,292.06707763671875,297.1499938964844,293.1499938964844,0.1983182579278946,-4181.3359375,304.01837158203125,0.9990000128746032,0.332118809223175,0.3013875484466553,292.388427734375,297.1499938964844,293.1499938964844,0.0088836504146456,-2717.0234375,302.31597900390625,0.5323032140731812,0.050000000745058,0.2295161634683609,290.5577697753906,291.1499938964844,270.323486328125,269.5845031738281,282.7945861816406,292.3851623535156,292.5481262207031,1.0,0.2449655830860138,0.998913586139679,0.998913586139679,0.9999576210975648,1.0,-1.2018698453903198,0.5227259993553162,0.6791438460350037,0.2320550829172134,0.0,0.0,0.8627009987831116,34.7449836730957,92.0,-116.55621337890624,-11638.1650390625,169.55911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6318664550781,305.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,16314.6123046875,18000.0,0.0,0.0,0.2462836503982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091281175613403,1.091292142868042,-1.0921238754235674e-05,0.0,0.0002499466063454,0.0,0.0,155.24267578125,0.0,0.0,0.0,0.6149928569793701,4.0,0.0,1.0
802920,292.2416381835937,297.1499938964844,293.1499938964844,0.1129036620259285,-2509.638671875,304.1039123535156,0.8545308113098145,0.2013120353221893,0.1795361042022705,292.1893005371094,297.1499938964844,293.1499938964844,0.0726886093616485,-1864.3026123046875,304.1051025390625,0.7620231509208679,0.1424393206834793,0.1333556920289993,292.1380615234375,297.1499938964844,293.1499938964844,0.1309626102447509,-2202.047119140625,304.0923767089844,0.8901437520980835,0.2279973328113556,0.1576894670724868,292.06707763671875,297.1499938964844,293.1499938964844,0.1983182579278946,-4181.3359375,304.01837158203125,0.9990000128746032,0.332118809223175,0.3013875484466553,292.388427734375,297.1499938964844,293.1499938964844,0.0088836504146456,-2717.0234375,302.31597900390625,0.5323032140731812,0.050000000745058,0.2295161634683609,290.5577697753906,291.1499938964844,270.323486328125,269.5845031738281,282.7945861816406,292.3851623535156,292.5481262207031,1.0,0.2449655830860138,0.998913586139679,0.998913586139679,0.9999576210975648,1.0,-1.2018698453903198,0.5227259993553162,0.6791438460350037,0.2320550829172134,0.0,0.0,0.8627009987831116,34.7449836730957,92.0,-116.55621337890624,-11638.1650390625,169.55911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6318664550781,305.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,16314.6123046875,18000.0,0.0,0.0,0.2462836503982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091281175613403,1.091292142868042,-1.0921238754235674e-05,0.0,0.0002499466063454,0.0,0.0,155.24267578125,0.0,0.0,0.0,0.6149928569793701,4.0,0.0,1.0
802980,292.309814453125,297.1499938964844,293.1499938964844,0.120694875717163,-2649.420166015625,304.1063537597656,0.8164228200912476,0.2105014026165008,0.1884319931268692,292.26153564453125,297.1499938964844,293.1499938964844,0.0803843811154365,-2012.8248291015625,304.1072998046875,0.7329480648040771,0.1521254330873489,0.1431441903114318,292.2042236328125,297.1499938964844,293.1499938964844,0.1413150280714035,-2341.9072265625,304.09442138671875,0.8501858115196228,0.2402203530073166,0.1667328774929046,292.2011108398437,297.1499938964844,293.1499938964844,0.211480975151062,-4396.943359375,304.04254150390625,0.956439733505249,0.3322399854660034,0.3145129680633545,292.44122314453125,297.1499938964844,293.1499938964844,0.0092314137145876,-2792.49853515625,302.4301452636719,0.4962977468967438,0.050000000745058,0.2316566109657287,290.488525390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7969970703125,292.4381408691406,292.4879455566406,1.0,0.2670495808124542,0.9978272318840028,0.9978272318840028,0.9999858736991882,1.0,-1.2533221244812012,0.5459907650947571,0.7073314189910889,0.2454798817634582,0.0,0.0,0.9566531777381896,46.93845748901367,95.0,-70.4896469116211,-12193.5185546875,211.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4427795410156,305.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,16433.24609375,18000.0,0.0,0.0,0.270699679851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349274158477783,1.2349402904510498,-1.2977196092833763e-05,0.0,0.0002747257822193,0.0,0.0,213.68263244628903,0.0,0.0,0.0,0.6826620101928711,4.0,0.0,1.0
803040,292.309814453125,297.1499938964844,293.1499938964844,0.120694875717163,-2649.420166015625,304.1063537597656,0.8164228200912476,0.2105014026165008,0.1884319931268692,292.26153564453125,297.1499938964844,293.1499938964844,0.0803843811154365,-2012.8248291015625,304.1072998046875,0.7329480648040771,0.1521254330873489,0.1431441903114318,292.2042236328125,297.1499938964844,293.1499938964844,0.1413150280714035,-2341.9072265625,304.09442138671875,0.8501858115196228,0.2402203530073166,0.1667328774929046,292.2011108398437,297.1499938964844,293.1499938964844,0.211480975151062,-4396.943359375,304.04254150390625,0.956439733505249,0.3322399854660034,0.3145129680633545,292.44122314453125,297.1499938964844,293.1499938964844,0.0092314137145876,-2792.49853515625,302.4301452636719,0.4962977468967438,0.050000000745058,0.2316566109657287,290.488525390625,291.1499938964844,270.2982177734375,269.5567932128906,282.7969970703125,292.4381408691406,292.4879455566406,1.0,0.2670495808124542,0.9978272318840028,0.9978272318840028,0.9999858736991882,1.0,-1.2533221244812012,0.5459907650947571,0.7073314189910889,0.2454798817634582,0.0,0.0,0.9566531777381896,46.93845748901367,95.0,-70.4896469116211,-12193.5185546875,211.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4427795410156,305.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,16433.24609375,18000.0,0.0,0.0,0.270699679851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2349274158477783,1.2349402904510498,-1.2977196092833763e-05,0.0,0.0002747257822193,0.0,0.0,213.68263244628903,0.0,0.0,0.0,0.6826620101928711,4.0,0.0,1.0
803100,292.342529296875,297.1499938964844,293.1499938964844,0.1239646971225738,-2706.865478515625,304.1083374023437,0.8033232092857361,0.2147185504436493,0.1925263851881027,292.295654296875,297.1499938964844,293.1499938964844,0.0837231054902076,-2077.50048828125,304.1089782714844,0.7242200970649719,0.1566795855760574,0.1477541625499725,292.23614501953125,297.1499938964844,293.1499938964844,0.1457952260971069,-2401.186767578125,304.09637451171875,0.8379896879196167,0.2459316551685333,0.1709614694118499,292.2452392578125,297.1499938964844,293.1499938964844,0.2142313867807388,-4437.67578125,304.0570068359375,0.9342932105064392,0.3355837166309356,0.3170188665390014,292.466552734375,297.1499938964844,293.1499938964844,0.0093753188848495,-2820.1591796875,302.4878845214844,0.484670490026474,0.050000000745058,0.2326688915491104,290.4901428222656,291.1499938964844,270.2860717773437,269.54327392578125,282.7991943359375,292.46368408203125,292.491455078125,1.0,0.2764900326728821,0.9972839951515198,0.9972839951515198,1.0,1.0,-1.2732428312301636,0.5550561547279358,0.718186616897583,0.2506356239318847,0.0,0.0,1.0,52.646026611328125,95.0,-30.85526657104492,-12434.55078125,231.17263793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43487548828125,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,16650.681640625,19080.0,0.0,0.0,0.2822093665599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924108505249023,1.2924247980117798,-1.3908582332078367e-05,0.0,0.0002864066336769,0.0,0.0,241.3614654541016,0.0,0.0,0.0,0.7250975370407104,4.0,0.0,1.0
803160,292.3741455078125,297.1499938964844,293.1499938964844,0.1268862783908844,-2757.56103515625,304.1106262207031,0.793411374092102,0.2187354266643524,0.1964001506567001,292.328369140625,297.1499938964844,293.1499938964844,0.0867804661393165,-2136.693603515625,304.11090087890625,0.7181877493858337,0.1610753685235977,0.1521765440702438,292.26708984375,297.1499938964844,293.1499938964844,0.1498873680830001,-2454.685302734375,304.09869384765625,0.8294796943664551,0.251430332660675,0.1750087738037109,292.2818603515625,297.1499938964844,293.1499938964844,0.2174823731184005,-4488.01123046875,304.0679931640625,0.9183818101882936,0.3398503065109253,0.3208177983760834,292.49072265625,297.1499938964844,293.1499938964844,0.0095030898228287,-2842.66748046875,302.546142578125,0.4747513830661773,0.050000000745058,0.2335830181837082,290.5066223144531,291.1499938964844,270.27423095703125,269.530029296875,282.80059814453125,292.4880065917969,292.5114440917969,1.0,0.2850921154022217,0.9966142773628236,0.9966142773628236,1.0,1.0,-1.293716311454773,0.5643978118896484,0.7293184995651245,0.2559316456317901,0.0,0.0,1.0,57.843143463134766,83.0,13.68014430999756,-12712.9208984375,250.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47174072265625,305.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17842.638671875,19080.0,0.0,0.0,0.2932413816452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574498891830444,1.357465147972107,-1.5224702110572252e-05,0.0,0.0002976027317345,0.0,0.0,278.20098876953125,0.0,0.0,0.0,0.7432664632797241,4.0,0.0,1.0
803220,292.4337463378906,297.1499938964844,293.1499938964844,0.132281944155693,-2850.568603515625,304.1147155761719,0.7907695174217224,0.2263052016496658,0.2034816741943359,292.3894348144531,297.1499938964844,293.1499938964844,0.092476911842823,-2247.31640625,304.1144104003906,0.7199304699897766,0.169505164027214,0.1604238450527191,292.3255310058594,297.1499938964844,293.1499938964844,0.1576167792081833,-2554.928466796875,304.1028747558594,0.8287408947944641,0.2619407176971435,0.1825650781393051,292.3434753417969,297.1499938964844,293.1499938964844,0.2249320596456527,-4605.6171875,304.08270263671875,0.912141978740692,0.3493309915065765,0.3296702802181244,292.534912109375,297.1499938964844,293.1499938964844,0.0097069051116704,-2876.34716796875,302.6607971191406,0.4652545154094696,0.050000000745058,0.2343957275152206,290.53778076171875,291.1499938964844,270.2516174316406,269.5043029785156,282.8018493652344,292.5326232910156,292.54052734375,1.0,0.2946930527687073,0.9952747225761414,0.9952747225761414,1.0,1.0,-1.332790493965149,0.5822747349739075,0.7505157589912415,0.2661005854606628,0.0,0.0,1.0,62.80387878417969,71.0,32.71714401245117,-13145.5322265625,276.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6881103515625,305.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18728.837890625,19080.0,0.0,0.0,0.3134194016456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391931653022766,1.391947627067566,-1.6000807590899058e-05,0.0,0.0003180808562319,0.0,0.0,299.8539733886719,0.0,0.0,0.0,0.7604447603225708,4.0,0.0,1.0
803280,292.4337463378906,297.1499938964844,293.1499938964844,0.132281944155693,-2850.568603515625,304.1147155761719,0.7907695174217224,0.2263052016496658,0.2034816741943359,292.3894348144531,297.1499938964844,293.1499938964844,0.092476911842823,-2247.31640625,304.1144104003906,0.7199304699897766,0.169505164027214,0.1604238450527191,292.3255310058594,297.1499938964844,293.1499938964844,0.1576167792081833,-2554.928466796875,304.1028747558594,0.8287408947944641,0.2619407176971435,0.1825650781393051,292.3434753417969,297.1499938964844,293.1499938964844,0.2249320596456527,-4605.6171875,304.08270263671875,0.912141978740692,0.3493309915065765,0.3296702802181244,292.534912109375,297.1499938964844,293.1499938964844,0.0097069051116704,-2876.34716796875,302.6607971191406,0.4652545154094696,0.050000000745058,0.2343957275152206,290.53778076171875,291.1499938964844,270.2516174316406,269.5043029785156,282.8018493652344,292.5326232910156,292.54052734375,1.0,0.2946930527687073,0.9952747225761414,0.9952747225761414,1.0,1.0,-1.332790493965149,0.5822747349739075,0.7505157589912415,0.2661005854606628,0.0,0.0,1.0,62.80387878417969,71.0,32.71714401245117,-13145.5322265625,276.7615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6881103515625,305.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18728.837890625,19080.0,0.0,0.0,0.3134194016456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391931653022766,1.391947627067566,-1.6000807590899058e-05,0.0,0.0003180808562319,0.0,0.0,299.8539733886719,0.0,0.0,0.0,0.7604447603225708,4.0,0.0,1.0
803340,292.48846435546875,297.1499938964844,293.1499938964844,0.1370267122983932,-2931.372802734375,304.1185913085937,0.800573468208313,0.2333455234766006,0.2098909616470337,292.4447937011719,297.1499938964844,293.1499938964844,0.0976507887244224,-2347.361083984375,304.1176452636719,0.7315402030944824,0.1775404512882232,0.1680881530046463,292.3792724609375,297.1499938964844,293.1499938964844,0.1646667420864105,-2645.19384765625,304.1068420410156,0.8398562073707581,0.2719258069992065,0.1895931214094162,292.3968200683594,297.1499938964844,293.1499938964844,0.2321875244379043,-4720.07666015625,304.09295654296875,0.923388123512268,0.3589390516281128,0.3387143611907959,292.57354736328125,297.1499938964844,293.1499938964844,0.009855194017291,-2896.7763671875,302.7757263183594,0.4663861393928528,0.050000000745058,0.2343025952577591,290.5761108398437,291.1499938964844,270.2304382324219,269.47967529296875,282.8013000488281,292.5716247558594,292.58087158203125,1.0,0.2984808981418609,0.993935227394104,0.993935227394104,1.0,1.0,-1.3688669204711914,0.5988405346870422,0.7700263857841492,0.2755376398563385,0.0,0.0,1.0,62.9000244140625,59.0,55.30609893798828,-13597.013671875,292.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0594787597656,305.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18983.185546875,20160.0,0.0,0.0,0.3308495283126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013535976409912,1.40136981010437,-1.621814772079233e-05,0.0,0.0003357702225912,0.0,0.0,305.9843139648437,0.0,0.0,0.0,0.7801713347434998,4.0,0.0,1.0
803400,292.48846435546875,297.1499938964844,293.1499938964844,0.1370267122983932,-2931.372802734375,304.1185913085937,0.800573468208313,0.2333455234766006,0.2098909616470337,292.4447937011719,297.1499938964844,293.1499938964844,0.0976507887244224,-2347.361083984375,304.1176452636719,0.7315402030944824,0.1775404512882232,0.1680881530046463,292.3792724609375,297.1499938964844,293.1499938964844,0.1646667420864105,-2645.19384765625,304.1068420410156,0.8398562073707581,0.2719258069992065,0.1895931214094162,292.3968200683594,297.1499938964844,293.1499938964844,0.2321875244379043,-4720.07666015625,304.09295654296875,0.923388123512268,0.3589390516281128,0.3387143611907959,292.57354736328125,297.1499938964844,293.1499938964844,0.009855194017291,-2896.7763671875,302.7757263183594,0.4663861393928528,0.050000000745058,0.2343025952577591,290.5761108398437,291.1499938964844,270.2304382324219,269.47967529296875,282.8013000488281,292.5716247558594,292.58087158203125,1.0,0.2984808981418609,0.993935227394104,0.993935227394104,1.0,1.0,-1.3688669204711914,0.5988405346870422,0.7700263857841492,0.2755376398563385,0.0,0.0,1.0,62.9000244140625,59.0,55.30609893798828,-13597.013671875,292.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0594787597656,305.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18983.185546875,20160.0,0.0,0.0,0.3308495283126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013535976409912,1.40136981010437,-1.621814772079233e-05,0.0,0.0003357702225912,0.0,0.0,305.9843139648437,0.0,0.0,0.0,0.7801713347434998,4.0,0.0,1.0
803460,292.5390319824219,297.1499938964844,293.1499938964844,0.1406261622905731,-2990.97802734375,304.123046875,0.8187372088432312,0.2398536056280136,0.2156984061002731,292.4951477050781,297.1499938964844,293.1499938964844,0.1019967496395111,-2429.759033203125,304.1211853027344,0.7506784200668335,0.1851895451545715,0.1752538979053497,292.4287414550781,297.1499938964844,293.1499938964844,0.1704461276531219,-2717.524169921875,304.1116027832031,0.8603419065475464,0.2814171314239502,0.1961742490530014,292.4451599121094,297.1499938964844,293.1499938964844,0.2379125505685806,-4808.2744140625,304.1024169921875,0.9471266269683838,0.3682113885879516,0.3473798632621765,292.607177734375,297.1499938964844,293.1499938964844,0.009926619939506,-2897.0947265625,302.8950500488281,0.4748328924179077,0.050000000745058,0.2335715740919113,290.6612854003906,291.1499938964844,270.2107238769531,269.45623779296875,282.79937744140625,292.60552978515625,292.6697082519531,1.0,0.2980927526950836,0.9928646087646484,0.9928646087646484,1.0,1.0,-1.401866436004639,0.6140471696853638,0.7878192663192749,0.2842161953449249,0.0,0.0,1.0,59.55636596679688,47.0,109.16910552978516,-14130.712890625,298.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5086669921875,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,19957.359375,20160.0,0.0,0.0,0.3458394110202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368609189987185,1.436877965927124,-1.7050424503395334e-05,0.0,0.0003509830276016,0.0,0.0,329.83770751953125,0.0,0.0,0.0,0.7847229242324829,4.0,0.0,1.0
803520,292.5390319824219,297.1499938964844,293.1499938964844,0.1406261622905731,-2990.97802734375,304.123046875,0.8187372088432312,0.2398536056280136,0.2156984061002731,292.4951477050781,297.1499938964844,293.1499938964844,0.1019967496395111,-2429.759033203125,304.1211853027344,0.7506784200668335,0.1851895451545715,0.1752538979053497,292.4287414550781,297.1499938964844,293.1499938964844,0.1704461276531219,-2717.524169921875,304.1116027832031,0.8603419065475464,0.2814171314239502,0.1961742490530014,292.4451599121094,297.1499938964844,293.1499938964844,0.2379125505685806,-4808.2744140625,304.1024169921875,0.9471266269683838,0.3682113885879516,0.3473798632621765,292.607177734375,297.1499938964844,293.1499938964844,0.009926619939506,-2897.0947265625,302.8950500488281,0.4748328924179077,0.050000000745058,0.2335715740919113,290.6612854003906,291.1499938964844,270.2107238769531,269.45623779296875,282.79937744140625,292.60552978515625,292.6697082519531,1.0,0.2980927526950836,0.9928646087646484,0.9928646087646484,1.0,1.0,-1.401866436004639,0.6140471696853638,0.7878192663192749,0.2842161953449249,0.0,0.0,1.0,59.55636596679688,47.0,109.16910552978516,-14130.712890625,298.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5086669921875,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,19957.359375,20160.0,0.0,0.0,0.3458394110202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368609189987185,1.436877965927124,-1.7050424503395334e-05,0.0,0.0003509830276016,0.0,0.0,329.83770751953125,0.0,0.0,0.0,0.7847229242324829,4.0,0.0,1.0
803580,292.5859680175781,297.1499938964844,293.1499938964844,0.1434951573610305,-3037.55126953125,304.12725830078125,0.8440356254577637,0.2458088248968124,0.2209247648715973,292.5412292480469,297.1499938964844,293.1499938964844,0.1058109328150749,-2500.9716796875,304.1244201660156,0.7787958979606628,0.1924292594194412,0.1819438636302948,292.47442626953125,297.1499938964844,293.1499938964844,0.1754542589187622,-2779.314453125,304.1160583496094,0.8912003040313721,0.290418416261673,0.2023426294326782,292.48974609375,297.1499938964844,293.1499938964844,0.2426977008581161,-4881.03515625,304.1102600097656,0.9787152409553528,0.3770239651203155,0.3555344641208648,292.6364440917969,297.1499938964844,293.1499938964844,0.0099566048011183,-2887.78125,303.0147705078125,0.4876023828983307,0.050000000745058,0.2323954254388809,290.7619323730469,291.1499938964844,270.19256591796875,269.4340209960937,282.79656982421875,292.6350402832031,292.771240234375,1.0,0.294693112373352,0.9917939901351928,0.9917939901351928,1.0,1.0,-1.4319546222686768,0.6279498338699341,0.8040047287940979,0.292161613702774,0.0,0.0,1.0,53.80079650878906,35.0,135.2869110107422,-14613.90234375,297.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9991455078125,306.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,20105.30078125,20160.0,0.0,0.0,0.3585250377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421766996383667,1.442193865776062,-1.7176816982100718e-05,0.0,0.0003638573107309,0.0,0.0,333.5121154785156,0.0,0.0,0.0,0.7873852252960205,4.0,0.0,1.0
803640,292.5859680175781,297.1499938964844,293.1499938964844,0.1434951573610305,-3037.55126953125,304.12725830078125,0.8440356254577637,0.2458088248968124,0.2209247648715973,292.5412292480469,297.1499938964844,293.1499938964844,0.1058109328150749,-2500.9716796875,304.1244201660156,0.7787958979606628,0.1924292594194412,0.1819438636302948,292.47442626953125,297.1499938964844,293.1499938964844,0.1754542589187622,-2779.314453125,304.1160583496094,0.8912003040313721,0.290418416261673,0.2023426294326782,292.48974609375,297.1499938964844,293.1499938964844,0.2426977008581161,-4881.03515625,304.1102600097656,0.9787152409553528,0.3770239651203155,0.3555344641208648,292.6364440917969,297.1499938964844,293.1499938964844,0.0099566048011183,-2887.78125,303.0147705078125,0.4876023828983307,0.050000000745058,0.2323954254388809,290.7619323730469,291.1499938964844,270.19256591796875,269.4340209960937,282.79656982421875,292.6350402832031,292.771240234375,1.0,0.294693112373352,0.9917939901351928,0.9917939901351928,1.0,1.0,-1.4319546222686768,0.6279498338699341,0.8040047287940979,0.292161613702774,0.0,0.0,1.0,53.80079650878906,35.0,135.2869110107422,-14613.90234375,297.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9991455078125,306.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,20105.30078125,20160.0,0.0,0.0,0.3585250377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421766996383667,1.442193865776062,-1.7176816982100718e-05,0.0,0.0003638573107309,0.0,0.0,333.5121154785156,0.0,0.0,0.0,0.7873852252960205,4.0,0.0,1.0
