time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803700,292.6082763671875,297.1499938964844,293.1499938964844,0.1446649134159088,-3056.17236328125,304.1292419433594,0.8608498573303223,0.2485718131065368,0.223323568701744,292.5628967285156,297.1499938964844,293.1499938964844,0.1075210273265838,-2532.517578125,304.1259765625,0.7969735860824585,0.1958873718976974,0.1851124763488769,292.4960327148437,297.1499938964844,293.1499938964844,0.1776816099882125,-2806.488525390625,304.1181640625,0.9115806221961976,0.2947362661361694,0.205279991030693,292.51080322265625,297.1499938964844,293.1499938964844,0.2447496205568313,-4911.85791015625,304.1137390136719,0.9952705502510072,0.3812484443187713,0.3594163954257965,292.64959716796875,297.1499938964844,293.1499938964844,0.0099591137841343,-2880.258056640625,303.07452392578125,0.4958443939685821,0.050000000745058,0.2316860556602478,290.81689453125,291.1499938964844,270.1841125488281,269.42340087890625,282.7949523925781,292.6483154296875,292.8265686035156,1.0,0.2921252846717834,0.9912586808204652,0.9912586808204652,1.0,1.0,-1.4459733963012695,0.6344388723373413,0.8115344643592834,0.2958739399909973,0.0,0.0,1.0,50.26210784912109,35.0,145.03919982910156,-14850.087890625,295.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,306.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,20131.6328125,21240.0,0.0,0.0,0.3640713691711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431208372116089,1.4431381225585938,-1.7199314243043773e-05,0.0,0.0003694861661642,0.0,0.0,334.1675720214844,0.0,0.0,0.0,0.8028581738471985,4.0,0.0,1.0
803760,292.6298522949219,297.1499938964844,293.1499938964844,0.145495057106018,-3068.61767578125,304.13153076171875,0.8756791949272156,0.2511971592903137,0.225634217262268,292.5835876464844,297.1499938964844,293.1499938964844,0.1089894697070121,-2559.013916015625,304.127685546875,0.8125857710838318,0.1992619335651397,0.1882280260324478,292.51666259765625,297.1499938964844,293.1499938964844,0.1795238405466079,-2828.39794921875,304.1206359863281,0.9310269951820374,0.2989694774150848,0.2081733047962188,292.52642822265625,297.1499938964844,293.1499938964844,0.2375008165836334,-4787.5029296875,304.1338806152344,0.9990000128746032,0.3862631320953369,0.3519209027290344,292.6617431640625,297.1499938964844,293.1499938964844,0.0099587747827172,-2870.723876953125,303.135498046875,0.5027320384979248,0.050000000745058,0.2311593741178512,290.8870544433594,291.1499938964844,270.176025390625,269.4131164550781,282.7987365722656,292.6605529785156,292.9018859863281,1.0,0.2887148857116699,0.9907118678092957,0.9907118678092957,1.0,1.0,-1.44635009765625,0.634532630443573,0.8118175268173218,0.2961669862270355,0.0,0.0,1.0,47.46456527709961,25.0,184.74229431152344,-15047.9453125,288.4954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4965515136719,307.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.1875,21240.0,0.0,0.0,0.3691555857658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702335596084597,1.470251441001892,-1.7851652955869213e-05,0.0,0.0003746459842659,0.0,0.0,353.3583374023437,0.0,0.0,0.0,0.8031629920005798,4.0,0.0,1.0
803820,292.6715087890625,297.1499938964844,293.1499938964844,0.1460060328245163,-3072.920166015625,304.1368408203125,0.9064391851425172,0.255923330783844,0.2298377454280853,292.6228942871094,297.1499938964844,293.1499938964844,0.1110854893922805,-2594.858642578125,304.1316223144531,0.8419600129127502,0.2056347429752349,0.194173127412796,292.5559997558594,297.1499938964844,293.1499938964844,0.1819227337837219,-2854.9814453125,304.1264343261719,0.9686298370361328,0.3070347309112549,0.2137389034032821,292.5175476074219,297.1499938964844,293.1499938964844,0.2118385136127472,-4352.14697265625,304.1817321777344,0.9990000128746032,0.4037641286849975,0.3241739273071289,292.6828918457031,297.1499938964844,293.1499938964844,0.0099189961329102,-2839.96044921875,303.2616271972656,0.5176836848258972,0.050000000745058,0.2302209883928299,291.0807189941406,291.1499938964844,270.16119384765625,269.3935852050781,282.8113708496094,292.6819152832031,293.0990905761719,1.0,0.2803042531013489,0.9896183609962464,0.9896183609962464,1.0,1.0,-1.430782675743103,0.6272366642951965,0.8035460114479065,0.2921404242515564,0.0,0.0,1.0,42.18472290039063,43.0,257.8002624511719,-15254.671875,268.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0330810546875,307.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.67578125,21240.0,0.0,0.0,0.3773484826087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479124665260315,1.4791427850723269,-1.806821819627657e-05,0.0,0.0003829607449006,0.0,0.0,359.8079528808594,0.0,0.0,0.0,0.8076109886169434,4.0,0.0,1.0
803880,292.6715087890625,297.1499938964844,293.1499938964844,0.1460060328245163,-3072.920166015625,304.1368408203125,0.9064391851425172,0.255923330783844,0.2298377454280853,292.6228942871094,297.1499938964844,293.1499938964844,0.1110854893922805,-2594.858642578125,304.1316223144531,0.8419600129127502,0.2056347429752349,0.194173127412796,292.5559997558594,297.1499938964844,293.1499938964844,0.1819227337837219,-2854.9814453125,304.1264343261719,0.9686298370361328,0.3070347309112549,0.2137389034032821,292.5175476074219,297.1499938964844,293.1499938964844,0.2118385136127472,-4352.14697265625,304.1817321777344,0.9990000128746032,0.4037641286849975,0.3241739273071289,292.6828918457031,297.1499938964844,293.1499938964844,0.0099189961329102,-2839.96044921875,303.2616271972656,0.5176836848258972,0.050000000745058,0.2302209883928299,291.0807189941406,291.1499938964844,270.16119384765625,269.3935852050781,282.8113708496094,292.6819152832031,293.0990905761719,1.0,0.2803042531013489,0.9896183609962464,0.9896183609962464,1.0,1.0,-1.430782675743103,0.6272366642951965,0.8035460114479065,0.2921404242515564,0.0,0.0,1.0,42.18472290039063,43.0,257.8002624511719,-15254.671875,268.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0330810546875,307.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.67578125,21240.0,0.0,0.0,0.3773484826087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479124665260315,1.4791427850723269,-1.806821819627657e-05,0.0,0.0003829607449006,0.0,0.0,359.8079528808594,0.0,0.0,0.0,0.8076109886169434,4.0,0.0,1.0
803940,292.71148681640625,297.1499938964844,293.1499938964844,0.1458376944065094,-3065.611083984375,304.1414489746094,0.9184197783470154,0.259938895702362,0.2335575819015503,292.6604309082031,297.1499938964844,293.1499938964844,0.1126264110207557,-2619.8857421875,304.1351318359375,0.8548070788383484,0.2113810926675796,0.1997155994176864,292.5936889648437,297.1499938964844,293.1499938964844,0.1835455000400543,-2871.660400390625,304.1315002441406,0.981744647026062,0.314442902803421,0.2189821004867553,292.4906311035156,297.1499938964844,293.1499938964844,0.2024060785770416,-4191.599609375,304.1856994628906,0.9990000128746032,0.4252764284610748,0.3180579245090484,292.7000732421875,297.1499938964844,293.1499938964844,0.0099140740931034,-2815.340576171875,303.3887634277344,0.5213844180107117,0.050000000745058,0.2300242930650711,291.2883605957031,291.1499938964844,270.1480712890625,269.37548828125,282.8118896484375,292.69927978515625,293.30377197265625,1.0,0.2813378572463989,0.9885247945785522,0.9885247945785522,1.0,1.0,-1.4405964612960815,0.6318035125732422,0.8087929487228394,0.2945789098739624,0.0,0.0,0.9726802706718444,41.30250930786133,61.0,268.1922607421875,-15613.2744140625,270.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5812072753906,308.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,21421.201171875,22320.0,0.0,0.0,0.3832221627235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709854125976562,1.4710034132003784,-1.7984037185669877e-05,0.0,0.0003889217914547,0.0,0.0,355.42242431640625,0.0,0.0,0.0,0.8183767795562744,4.0,0.0,1.0
804000,292.71148681640625,297.1499938964844,293.1499938964844,0.1458376944065094,-3065.611083984375,304.1414489746094,0.9184197783470154,0.259938895702362,0.2335575819015503,292.6604309082031,297.1499938964844,293.1499938964844,0.1126264110207557,-2619.8857421875,304.1351318359375,0.8548070788383484,0.2113810926675796,0.1997155994176864,292.5936889648437,297.1499938964844,293.1499938964844,0.1835455000400543,-2871.660400390625,304.1315002441406,0.981744647026062,0.314442902803421,0.2189821004867553,292.4906311035156,297.1499938964844,293.1499938964844,0.2024060785770416,-4191.599609375,304.1856994628906,0.9990000128746032,0.4252764284610748,0.3180579245090484,292.7000732421875,297.1499938964844,293.1499938964844,0.0099140740931034,-2815.340576171875,303.3887634277344,0.5213844180107117,0.050000000745058,0.2300242930650711,291.2883605957031,291.1499938964844,270.1480712890625,269.37548828125,282.8118896484375,292.69927978515625,293.30377197265625,1.0,0.2813378572463989,0.9885247945785522,0.9885247945785522,1.0,1.0,-1.4405964612960815,0.6318035125732422,0.8087929487228394,0.2945789098739624,0.0,0.0,0.9726802706718444,41.30250930786133,61.0,268.1922607421875,-15613.2744140625,270.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5812072753906,308.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,21421.201171875,22320.0,0.0,0.0,0.3832221627235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709854125976562,1.4710034132003784,-1.7984037185669877e-05,0.0,0.0003889217914547,0.0,0.0,355.42242431640625,0.0,0.0,0.0,0.8183767795562744,4.0,0.0,1.0
804060,292.7491149902344,297.1499938964844,293.1499938964844,0.1460002809762954,-3065.194091796875,304.1439514160156,0.908300757408142,0.2634167075157165,0.236864298582077,292.6964111328125,297.1499938964844,293.1499938964844,0.1143030077219009,-2648.44091796875,304.1372375488281,0.8497263789176941,0.2164855748414993,0.2047875821590423,292.62969970703125,297.1499938964844,293.1499938964844,0.1855790615081787,-2894.577880859375,304.1341857910156,0.9754453301429749,0.3212345838546753,0.2238842397928238,292.4940795898437,297.1499938964844,293.1499938964844,0.2090824693441391,-4305.8369140625,304.1621398925781,0.9990000128746032,0.4413655698299408,0.3321952521800995,292.7148132324219,297.1499938964844,293.1499938964844,0.0099926711991429,-2811.193115234375,303.510498046875,0.5130626559257507,0.050000000745058,0.2304832339286804,291.44677734375,291.1499938964844,270.1367492675781,269.35888671875,282.8019714355469,292.7140808105469,293.4552917480469,1.0,0.2896007299423218,0.9878145456314088,0.9878145456314088,1.0,1.0,-1.4740517139434814,0.6473620533943176,0.8266896605491638,0.3033641278743744,0.0,0.0,0.9216367602348328,44.34907150268555,79.0,207.92393493652344,-16080.494140625,292.9807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03875732421875,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22758.462890625,22320.0,0.0,0.0,0.3879726529121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4565556049346924,1.456573724746704,-1.8029933926300146e-05,0.0,0.0003937429282814,0.0,0.0,350.3065490722656,0.0,0.0,0.0,0.7986347675323486,4.0,0.0,1.0
804120,292.7491149902344,297.1499938964844,293.1499938964844,0.1460002809762954,-3065.194091796875,304.1439514160156,0.908300757408142,0.2634167075157165,0.236864298582077,292.6964111328125,297.1499938964844,293.1499938964844,0.1143030077219009,-2648.44091796875,304.1372375488281,0.8497263789176941,0.2164855748414993,0.2047875821590423,292.62969970703125,297.1499938964844,293.1499938964844,0.1855790615081787,-2894.577880859375,304.1341857910156,0.9754453301429749,0.3212345838546753,0.2238842397928238,292.4940795898437,297.1499938964844,293.1499938964844,0.2090824693441391,-4305.8369140625,304.1621398925781,0.9990000128746032,0.4413655698299408,0.3321952521800995,292.7148132324219,297.1499938964844,293.1499938964844,0.0099926711991429,-2811.193115234375,303.510498046875,0.5130626559257507,0.050000000745058,0.2304832339286804,291.44677734375,291.1499938964844,270.1367492675781,269.35888671875,282.8019714355469,292.7140808105469,293.4552917480469,1.0,0.2896007299423218,0.9878145456314088,0.9878145456314088,1.0,1.0,-1.4740517139434814,0.6473620533943176,0.8266896605491638,0.3033641278743744,0.0,0.0,0.9216367602348328,44.34907150268555,79.0,207.92393493652344,-16080.494140625,292.9807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03875732421875,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22758.462890625,22320.0,0.0,0.0,0.3879726529121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4565556049346924,1.456573724746704,-1.8029933926300146e-05,0.0,0.0003937429282814,0.0,0.0,350.3065490722656,0.0,0.0,0.0,0.7986347675323486,4.0,0.0,1.0
804180,292.7836303710937,297.1499938964844,293.1499938964844,0.1477614045143127,-3094.621337890625,304.1429443359375,0.8862694501876831,0.2665727436542511,0.2399591654539108,292.7310485839844,297.1499938964844,293.1499938964844,0.1170028522610664,-2698.53466796875,304.1369323730469,0.8332745432853699,0.2209544479846954,0.2093638181686401,292.6641540527344,297.1499938964844,293.1499938964844,0.189497023820877,-2943.41796875,304.1328430175781,0.9547667503356934,0.3274291455745697,0.2284515500068664,292.5381774902344,297.1499938964844,293.1499938964844,0.2294824868440628,-4650.51513671875,304.12384033203125,0.9990000128746032,0.44913050532341,0.361281156539917,292.7293701171875,297.1499938964844,293.1499938964844,0.0102126616984605,-2843.530029296875,303.619873046875,0.4982632398605346,0.050000000745058,0.231490820646286,291.4869384765625,291.1499938964844,270.1273193359375,269.3438415527344,282.7873840332031,292.7322998046875,293.4853515625,1.0,0.3035502731800079,0.9871042966842652,0.9871042966842652,1.0,1.0,-1.5248628854751587,0.6710866689682007,0.8537761569023132,0.3167792856693268,0.0,0.0,0.8726806044578552,50.66535568237305,97.0,66.85395050048828,-16472.26953125,332.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4009704589844,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23143.162109375,22320.0,0.0,0.0,0.3920400738716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386500597000122,1.3865175247192385,-1.690747194516007e-05,0.0,0.0003978708409704,0.0,0.0,309.3189392089844,0.0,0.0,0.0,0.7655149102210999,4.0,0.0,1.0
804240,292.7836303710937,297.1499938964844,293.1499938964844,0.1477614045143127,-3094.621337890625,304.1429443359375,0.8862694501876831,0.2665727436542511,0.2399591654539108,292.7310485839844,297.1499938964844,293.1499938964844,0.1170028522610664,-2698.53466796875,304.1369323730469,0.8332745432853699,0.2209544479846954,0.2093638181686401,292.6641540527344,297.1499938964844,293.1499938964844,0.189497023820877,-2943.41796875,304.1328430175781,0.9547667503356934,0.3274291455745697,0.2284515500068664,292.5381774902344,297.1499938964844,293.1499938964844,0.2294824868440628,-4650.51513671875,304.12384033203125,0.9990000128746032,0.44913050532341,0.361281156539917,292.7293701171875,297.1499938964844,293.1499938964844,0.0102126616984605,-2843.530029296875,303.619873046875,0.4982632398605346,0.050000000745058,0.231490820646286,291.4869384765625,291.1499938964844,270.1273193359375,269.3438415527344,282.7873840332031,292.7322998046875,293.4853515625,1.0,0.3035502731800079,0.9871042966842652,0.9871042966842652,1.0,1.0,-1.5248628854751587,0.6710866689682007,0.8537761569023132,0.3167792856693268,0.0,0.0,0.8726806044578552,50.66535568237305,97.0,66.85395050048828,-16472.26953125,332.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4009704589844,308.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23143.162109375,22320.0,0.0,0.0,0.3920400738716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386500597000122,1.3865175247192385,-1.690747194516007e-05,0.0,0.0003978708409704,0.0,0.0,309.3189392089844,0.0,0.0,0.0,0.7655149102210999,4.0,0.0,1.0
804300,292.7998046875,297.1499938964844,293.1499938964844,0.1492646634578704,-3120.77734375,304.1414794921875,0.8729572296142578,0.2680331468582153,0.2414419054985046,292.7477722167969,297.1499938964844,293.1499938964844,0.1187718138098716,-2732.19384765625,304.1360778808594,0.8228227496147156,0.222979336977005,0.2114850729703903,292.6806640625,297.1499938964844,293.1499938964844,0.1922125071287155,-2978.013916015625,304.1310119628906,0.940237820148468,0.3303369283676147,0.230623185634613,292.5746765136719,297.1499938964844,293.1499938964844,0.2441092133522033,-4893.97607421875,304.1019897460937,0.9990000128746032,0.4497204422950744,0.3800617158412933,292.737060546875,297.1499938964844,293.1499938964844,0.0103763882070779,-2872.927001953125,303.66961669921875,0.4898892939090729,0.050000000745058,0.2321864664554596,291.4632568359375,291.1499938964844,270.1233215332031,269.3369445800781,282.7819519042969,292.7481384277344,293.45758056640625,1.0,0.31220144033432,0.9867491722106934,0.9867491722106934,1.0,1.0,-1.5551750659942627,0.6852914094924927,0.86988365650177,0.3248061835765838,0.0,0.0,0.8540284633636475,54.95580673217773,97.0,-7.629498481750488,-16658.625,358.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5484924316406,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23170.47265625,21240.0,0.0,0.0,0.3939112424850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3480621576309204,1.348078370094299,-1.6275354937533848e-05,0.0,0.0003997698077,0.0,0.0,287.8717346191406,0.0,0.0,0.0,0.7325177788734436,4.0,0.0,1.0
804360,292.8153991699219,297.1499938964844,293.1499938964844,0.1513305753469467,-3157.18505859375,304.1392517089844,0.8591941595077515,0.2694074809551239,0.2428743988275528,292.76397705078125,297.1499938964844,293.1499938964844,0.1209597662091255,-2774.327392578125,304.1346435546875,0.8114046454429626,0.2248900085687637,0.2135136574506759,292.6967468261719,297.1499938964844,293.1499938964844,0.1956492960453033,-3022.19580078125,304.1282043457031,0.9241548776626588,0.3331224620342254,0.2327299565076828,292.6197509765625,297.1499938964844,293.1499938964844,0.2616699337959289,-5182.8134765625,304.0787658691406,0.9990000128746032,0.4481681287288666,0.4009883105754852,292.7452087402344,297.1499938964844,293.1499938964844,0.0105870505794882,-2913.555908203125,303.7158508300781,0.4809291958808899,0.050000000745058,0.2330031841993332,291.40289306640625,291.1499938964844,270.11981201171875,269.3304443359375,282.7774353027344,292.7669982910156,293.39129638671875,1.0,0.3217388987541199,0.9860589504241944,0.9860589504241944,1.0,1.0,-1.5879603624343872,0.7006869316101074,0.887273371219635,0.333493709564209,0.0,0.0,0.8429297804832458,59.95466232299805,100.0,-98.3886489868164,-16784.638671875,389.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6831359863281,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,22266.189453125,21240.0,0.0,0.0,0.3956308662891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914769649505615,1.2914921045303345,-1.5163872376433574e-05,0.0,0.0004015150479972,0.0,0.0,255.76905822753903,0.0,0.0,0.0,0.718745768070221,4.0,0.0,1.0
804420,292.8446044921875,297.1499938964844,293.1499938964844,0.1554913520812988,-3230.030517578125,304.135986328125,0.8355593085289001,0.2719607055187225,0.2455649971961975,292.7943420410156,297.1499938964844,293.1499938964844,0.125333160161972,-2858.0478515625,304.1325378417969,0.7895328998565674,0.2285110205411911,0.2173538655042648,292.72784423828125,297.1499938964844,293.1499938964844,0.2025318294763565,-3109.950927734375,304.1241149902344,0.8970414996147156,0.3382996916770935,0.2366945445537567,292.7181091308594,297.1499938964844,293.1499938964844,0.2815708518028259,-5497.9208984375,304.0718688964844,0.9870556592941284,0.4416283369064331,0.4202300906181335,292.76190185546875,297.1499938964844,293.1499938964844,0.0110326157882809,-2997.440673828125,303.8040771484375,0.4606568217277527,0.050000000745058,0.2347461730241775,291.26971435546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7724914550781,292.7899475097656,293.2637939453125,1.0,0.3364883959293365,0.9846784472465516,0.9846784472465516,1.0,1.0,-1.6261943578720093,0.7185654640197754,0.907628893852234,0.3439799547195434,0.0,0.0,0.8364859819412231,70.03817749023438,103.0,-140.07325744628906,-17027.302734375,437.7683715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8998413085937,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,21619.447265625,21240.0,0.0,0.0,0.3988812863826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251564383506775,1.251578688621521,-1.4401257431018166e-05,0.0,0.0004048137925565,0.0,0.0,234.5979919433593,0.0,0.0,0.0,0.6998149752616882,4.0,0.0,1.0
804480,292.8446044921875,297.1499938964844,293.1499938964844,0.1554913520812988,-3230.030517578125,304.135986328125,0.8355593085289001,0.2719607055187225,0.2455649971961975,292.7943420410156,297.1499938964844,293.1499938964844,0.125333160161972,-2858.0478515625,304.1325378417969,0.7895328998565674,0.2285110205411911,0.2173538655042648,292.72784423828125,297.1499938964844,293.1499938964844,0.2025318294763565,-3109.950927734375,304.1241149902344,0.8970414996147156,0.3382996916770935,0.2366945445537567,292.7181091308594,297.1499938964844,293.1499938964844,0.2815708518028259,-5497.9208984375,304.0718688964844,0.9870556592941284,0.4416283369064331,0.4202300906181335,292.76190185546875,297.1499938964844,293.1499938964844,0.0110326157882809,-2997.440673828125,303.8040771484375,0.4606568217277527,0.050000000745058,0.2347461730241775,291.26971435546875,291.1499938964844,270.11431884765625,269.3187255859375,282.7724914550781,292.7899475097656,293.2637939453125,1.0,0.3364883959293365,0.9846784472465516,0.9846784472465516,1.0,1.0,-1.6261943578720093,0.7185654640197754,0.907628893852234,0.3439799547195434,0.0,0.0,0.8364859819412231,70.03817749023438,103.0,-140.07325744628906,-17027.302734375,437.7683715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8998413085937,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,21619.447265625,21240.0,0.0,0.0,0.3988812863826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251564383506775,1.251578688621521,-1.4401257431018166e-05,0.0,0.0004048137925565,0.0,0.0,234.5979919433593,0.0,0.0,0.0,0.6998149752616882,4.0,0.0,1.0
804540,292.87213134765625,297.1499938964844,293.1499938964844,0.1580686867237091,-3273.764404296875,304.13641357421875,0.8160948157310486,0.274113655090332,0.2479606568813324,292.8226013183594,297.1499938964844,293.1499938964844,0.1284462809562683,-2915.9892578125,304.1332092285156,0.7712211608886719,0.2317860126495361,0.2209271341562271,292.7581787109375,297.1499938964844,293.1499938964844,0.2072743922472,-3168.66796875,304.1249084472656,0.8757491111755371,0.342844158411026,0.2402539402246475,292.7773132324219,297.1499938964844,293.1499938964844,0.2820829749107361,-5499.77685546875,304.0965270996094,0.9594362378120422,0.440500408411026,0.4180799126625061,292.7777404785156,297.1499938964844,293.1499938964844,0.0113984020426869,-3057.5498046875,303.892822265625,0.4410102665424347,0.050000000745058,0.2365650832653045,291.22735595703125,291.1499938964844,270.1108703613281,269.30877685546875,282.78582763671875,292.8228759765625,293.2255249023437,1.0,0.3475943505764007,0.9832980036735536,0.9832980036735536,1.0,1.0,-1.6368271112442017,0.7235299348831177,0.913297176361084,0.3468234539031982,0.0,0.0,0.8295431733131409,79.96662902832031,106.0,-74.20016479492188,-17145.28125,471.6300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1047668457031,308.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21444.908203125,20160.0,0.0,0.0,0.4014202952384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340073585510254,1.234021544456482,-1.4096788618189748e-05,0.0,0.0004073905874975,0.0,0.0,225.945053100586,0.0,0.0,0.0,0.6763098239898682,4.0,0.0,1.0
804600,292.87213134765625,297.1499938964844,293.1499938964844,0.1580686867237091,-3273.764404296875,304.13641357421875,0.8160948157310486,0.274113655090332,0.2479606568813324,292.8226013183594,297.1499938964844,293.1499938964844,0.1284462809562683,-2915.9892578125,304.1332092285156,0.7712211608886719,0.2317860126495361,0.2209271341562271,292.7581787109375,297.1499938964844,293.1499938964844,0.2072743922472,-3168.66796875,304.1249084472656,0.8757491111755371,0.342844158411026,0.2402539402246475,292.7773132324219,297.1499938964844,293.1499938964844,0.2820829749107361,-5499.77685546875,304.0965270996094,0.9594362378120422,0.440500408411026,0.4180799126625061,292.7777404785156,297.1499938964844,293.1499938964844,0.0113984020426869,-3057.5498046875,303.892822265625,0.4410102665424347,0.050000000745058,0.2365650832653045,291.22735595703125,291.1499938964844,270.1108703613281,269.30877685546875,282.78582763671875,292.8228759765625,293.2255249023437,1.0,0.3475943505764007,0.9832980036735536,0.9832980036735536,1.0,1.0,-1.6368271112442017,0.7235299348831177,0.913297176361084,0.3468234539031982,0.0,0.0,0.8295431733131409,79.96662902832031,106.0,-74.20016479492188,-17145.28125,471.6300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1047668457031,308.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21444.908203125,20160.0,0.0,0.0,0.4014202952384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2340073585510254,1.234021544456482,-1.4096788618189748e-05,0.0,0.0004073905874975,0.0,0.0,225.945053100586,0.0,0.0,0.0,0.6763098239898682,4.0,0.0,1.0
804660,292.8978576660156,297.1499938964844,293.1499938964844,0.1604243665933609,-3313.71923828125,304.1370544433594,0.8032172918319702,0.275934636592865,0.2499294281005859,292.8490600585937,297.1499938964844,293.1499938964844,0.1313463747501373,-2969.82958984375,304.1340026855469,0.7605063915252686,0.234715849161148,0.2240547835826873,292.78729248046875,297.1499938964844,293.1499938964844,0.211695909500122,-3223.200927734375,304.1259460449219,0.8631449937820435,0.3468714654445648,0.2433489263057708,292.814453125,297.1499938964844,293.1499938964844,0.2855236530303955,-5549.75341796875,304.10845947265625,0.9412068128585817,0.4423867166042328,0.4196662604808807,292.7922668457031,297.1499938964844,293.1499938964844,0.0117501113563776,-3113.610595703125,303.9803771972656,0.4295887053012848,0.050000000745058,0.237941712141037,291.181640625,291.1499938964844,270.10955810546875,269.3006896972656,282.79541015625,292.8498840332031,293.1801147460937,1.0,0.3565025627613067,0.9819055199623108,0.9819055199623108,1.0,1.0,-1.650218844413757,0.7297987341880798,0.9204200506210328,0.350413829088211,0.0,0.0,0.8285557627677917,87.59302520751953,109.0,-59.78366470336914,-17214.07421875,501.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3184814453125,308.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,20371.607421875,20160.0,0.0,0.0,0.4030317962169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197330355644226,1.1973437070846558,-1.3312552255229091e-05,0.0,0.0004090260481461,0.0,0.0,206.83924865722656,0.0,0.0,0.0,0.6714390516281128,4.0,0.0,1.0
804720,292.8978576660156,297.1499938964844,293.1499938964844,0.1604243665933609,-3313.71923828125,304.1370544433594,0.8032172918319702,0.275934636592865,0.2499294281005859,292.8490600585937,297.1499938964844,293.1499938964844,0.1313463747501373,-2969.82958984375,304.1340026855469,0.7605063915252686,0.234715849161148,0.2240547835826873,292.78729248046875,297.1499938964844,293.1499938964844,0.211695909500122,-3223.200927734375,304.1259460449219,0.8631449937820435,0.3468714654445648,0.2433489263057708,292.814453125,297.1499938964844,293.1499938964844,0.2855236530303955,-5549.75341796875,304.10845947265625,0.9412068128585817,0.4423867166042328,0.4196662604808807,292.7922668457031,297.1499938964844,293.1499938964844,0.0117501113563776,-3113.610595703125,303.9803771972656,0.4295887053012848,0.050000000745058,0.237941712141037,291.181640625,291.1499938964844,270.10955810546875,269.3006896972656,282.79541015625,292.8498840332031,293.1801147460937,1.0,0.3565025627613067,0.9819055199623108,0.9819055199623108,1.0,1.0,-1.650218844413757,0.7297987341880798,0.9204200506210328,0.350413829088211,0.0,0.0,0.8285557627677917,87.59302520751953,109.0,-59.78366470336914,-17214.07421875,501.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3184814453125,308.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,20371.607421875,20160.0,0.0,0.0,0.4030317962169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197330355644226,1.1973437070846558,-1.3312552255229091e-05,0.0,0.0004090260481461,0.0,0.0,206.83924865722656,0.0,0.0,0.0,0.6714390516281128,4.0,0.0,1.0
804780,292.921630859375,297.1499938964844,293.1499938964844,0.1619752496480941,-3339.310546875,304.1387939453125,0.793802797794342,0.2775033116340637,0.2516132593154907,292.87353515625,297.1499938964844,293.1499938964844,0.1335524022579193,-3009.962158203125,304.1356506347656,0.7534300684928894,0.2373762875795364,0.2268619239330291,292.8147277832031,297.1499938964844,293.1499938964844,0.2150080502033233,-3263.17529296875,304.1284484863281,0.8547279834747314,0.3504920899868011,0.2461084276437759,292.843017578125,297.1499938964844,293.1499938964844,0.2885629534721374,-5593.8037109375,304.1171569824219,0.9286325573921204,0.4450860321521759,0.4223162233829498,292.8056640625,297.1499938964844,293.1499938964844,0.0120450537651777,-3155.711181640625,304.0669250488281,0.4220126271247864,0.050000000745058,0.2390537410974502,291.1719970703125,291.1499938964844,270.11041259765625,269.2944641113281,282.8041076660156,292.8734436035156,293.1718444824219,1.0,0.3638684451580047,0.9805130958557128,0.9805130958557128,1.0,1.0,-1.6634409427642822,0.7359916567802429,0.927449345588684,0.3539631068706512,0.0,0.0,0.8264579176902771,93.8061752319336,112.0,-23.06317901611328,-17367.552734375,526.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4959411621094,309.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20242.248046875,20160.0,0.0,0.0,0.4042134881019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190246820449829,1.1902599334716797,-1.3180596397432964e-05,0.0,0.0004102253005839,0.0,0.0,203.46060180664065,0.0,0.0,0.0,0.6679087281227112,4.0,0.0,1.0
804840,292.921630859375,297.1499938964844,293.1499938964844,0.1619752496480941,-3339.310546875,304.1387939453125,0.793802797794342,0.2775033116340637,0.2516132593154907,292.87353515625,297.1499938964844,293.1499938964844,0.1335524022579193,-3009.962158203125,304.1356506347656,0.7534300684928894,0.2373762875795364,0.2268619239330291,292.8147277832031,297.1499938964844,293.1499938964844,0.2150080502033233,-3263.17529296875,304.1284484863281,0.8547279834747314,0.3504920899868011,0.2461084276437759,292.843017578125,297.1499938964844,293.1499938964844,0.2885629534721374,-5593.8037109375,304.1171569824219,0.9286325573921204,0.4450860321521759,0.4223162233829498,292.8056640625,297.1499938964844,293.1499938964844,0.0120450537651777,-3155.711181640625,304.0669250488281,0.4220126271247864,0.050000000745058,0.2390537410974502,291.1719970703125,291.1499938964844,270.11041259765625,269.2944641113281,282.8041076660156,292.8734436035156,293.1718444824219,1.0,0.3638684451580047,0.9805130958557128,0.9805130958557128,1.0,1.0,-1.6634409427642822,0.7359916567802429,0.927449345588684,0.3539631068706512,0.0,0.0,0.8264579176902771,93.8061752319336,112.0,-23.06317901611328,-17367.552734375,526.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4959411621094,309.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,20242.248046875,20160.0,0.0,0.0,0.4042134881019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190246820449829,1.1902599334716797,-1.3180596397432964e-05,0.0,0.0004102253005839,0.0,0.0,203.46060180664065,0.0,0.0,0.0,0.6679087281227112,4.0,0.0,1.0
804900,292.9328308105469,297.1499938964844,293.1499938964844,0.1626074314117431,-3349.635986328125,304.1396789550781,0.7899854183197021,0.278192937374115,0.2523567378520965,292.88507080078125,297.1499938964844,293.1499938964844,0.134527325630188,-3027.5732421875,304.1365051269531,0.7506939768791199,0.2386101335287094,0.2281592041254043,292.8278503417969,297.1499938964844,293.1499938964844,0.2164597809314727,-3280.5673828125,304.1297302246094,0.8514475226402283,0.3521625101566314,0.2473774999380111,292.8556213378906,297.1499938964844,293.1499938964844,0.289991170167923,-5614.6484375,304.1205139160156,0.9237117767333984,0.446498155593872,0.4237368106842041,292.8120422363281,297.1499938964844,293.1499938964844,0.0121839502826333,-3174.600830078125,304.1094970703125,0.4190665781497955,0.050000000745058,0.2395410686731338,291.1712646484375,291.1499938964844,270.1116943359375,269.29205322265625,282.8086242675781,292.8845520019531,293.1712951660156,1.0,0.3671173751354217,0.9798168540000916,0.9798168540000916,1.0,1.0,-1.669705867767334,0.7389262318611145,0.9307796359062196,0.355645090341568,0.0,0.0,0.8251166343688965,96.53977966308594,112.0,-12.676992416381836,-17435.015625,538.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5690002441406,309.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,20230.01171875,19080.0,0.0,0.0,0.4047157168388366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873067617416382,1.1873199939727783,-1.3135381777829023e-05,0.0,0.0004107349959667,0.0,0.0,202.169921875,0.0,0.0,0.0,0.651513934135437,4.0,0.0,1.0
804960,292.9436340332031,297.1499938964844,293.1499938964844,0.1634871959686279,-3364.516357421875,304.13995361328125,0.7865837216377258,0.2788208723068237,0.2530373930931091,292.8962097167969,297.1499938964844,293.1499938964844,0.1357017308473587,-3049.212646484375,304.1368103027344,0.7483203411102295,0.2397812902927398,0.2293895930051803,292.84051513671875,297.1499938964844,293.1499938964844,0.2182376831769943,-3302.32373046875,304.1301574707031,0.8485928773880005,0.3537555336952209,0.2485812157392501,292.8674621582031,297.1499938964844,293.1499938964844,0.2919183671474457,-5644.046875,304.1223449707031,0.9194450378417968,0.4479004740715027,0.4251543879508972,292.81817626953125,297.1499938964844,293.1499938964844,0.012442254461348,-3209.978759765625,304.14825439453125,0.416517049074173,0.0502219684422016,0.2400104105472564,291.1539306640625,291.1499938964844,270.1135559082031,269.2901916503906,282.813232421875,292.895263671875,293.1507263183594,1.0,0.3701371550559997,0.979226052761078,0.979226052761078,1.0,1.0,-1.6757107973098757,0.741743266582489,0.9339674711227416,0.3572564423084259,0.0,0.0,0.8263885378837585,99.082275390625,100.0,-35.814308166503906,-17413.140625,549.6234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64556884765625,309.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19406.751953125,19080.0,0.0,0.0,0.4050361216068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1619234085083008,1.1619360446929932,-1.2587091077875812e-05,0.0,0.0004110601730644,0.0,0.0,189.5559234619141,0.0,0.0,0.0,0.6521111726760864,4.0,0.0,1.0
805020,292.9643249511719,297.1499938964844,293.1499938964844,0.1648038178682327,-3386.652099609375,304.1410827636719,0.7922216057777405,0.279855340719223,0.253927081823349,292.9174499511719,297.1499938964844,293.1499938964844,0.137636125087738,-3084.655517578125,304.1379699707031,0.7545591592788696,0.241902619600296,0.2313492149114608,292.8643493652344,297.1499938964844,293.1499938964844,0.2213194519281387,-3339.766845703125,304.1316223144531,0.8556289076805115,0.3567621111869812,0.250627189874649,292.8894958496094,297.1499938964844,293.1499938964844,0.2952885329723358,-5695.1455078125,304.1259155273437,0.9277207851409912,0.4505871534347534,0.427603542804718,292.83319091796875,297.1499938964844,293.1499938964844,0.0140147693455219,-3456.81201171875,304.1461181640625,0.4360570907592773,0.0555996522307395,0.2590792775154114,291.12139892578125,291.1499938964844,270.1189880371094,269.2879333496094,282.8142395019531,292.91607666015625,293.1185302734375,1.0,0.3713293969631195,0.9780444502830504,0.9780444502830504,1.0,1.0,-1.707411289215088,0.7567650079727173,0.9506462216377258,0.3655987977981567,0.0,0.0,0.8322667479515076,97.01383209228516,88.0,-44.82366561889648,-17667.51953125,564.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7546081542969,309.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19068.94921875,19080.0,0.0,0.0,0.4057130515575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614320278167725,1.1614444255828855,-1.2503764082794078e-05,0.0,0.0004117471689824,0.0,0.0,188.55032348632807,0.0,0.0,0.0,0.6515359878540039,4.0,0.0,1.0
805080,292.9643249511719,297.1499938964844,293.1499938964844,0.1648038178682327,-3386.652099609375,304.1410827636719,0.7922216057777405,0.279855340719223,0.253927081823349,292.9174499511719,297.1499938964844,293.1499938964844,0.137636125087738,-3084.655517578125,304.1379699707031,0.7545591592788696,0.241902619600296,0.2313492149114608,292.8643493652344,297.1499938964844,293.1499938964844,0.2213194519281387,-3339.766845703125,304.1316223144531,0.8556289076805115,0.3567621111869812,0.250627189874649,292.8894958496094,297.1499938964844,293.1499938964844,0.2952885329723358,-5695.1455078125,304.1259155273437,0.9277207851409912,0.4505871534347534,0.427603542804718,292.83319091796875,297.1499938964844,293.1499938964844,0.0140147693455219,-3456.81201171875,304.1461181640625,0.4360570907592773,0.0555996522307395,0.2590792775154114,291.12139892578125,291.1499938964844,270.1189880371094,269.2879333496094,282.8142395019531,292.91607666015625,293.1185302734375,1.0,0.3713293969631195,0.9780444502830504,0.9780444502830504,1.0,1.0,-1.707411289215088,0.7567650079727173,0.9506462216377258,0.3655987977981567,0.0,0.0,0.8322667479515076,97.01383209228516,88.0,-44.82366561889648,-17667.51953125,564.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7546081542969,309.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19068.94921875,19080.0,0.0,0.0,0.4057130515575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614320278167725,1.1614444255828855,-1.2503764082794078e-05,0.0,0.0004117471689824,0.0,0.0,188.55032348632807,0.0,0.0,0.0,0.6515359878540039,4.0,0.0,1.0
805140,292.98419189453125,297.1499938964844,293.1499938964844,0.1658446937799453,-3404.22216796875,304.142333984375,0.8035762310028076,0.2805318534374237,0.2544012069702148,292.9373779296875,297.1499938964844,293.1499938964844,0.1393477767705917,-3116.024658203125,304.1391296386719,0.766181230545044,0.2437531799077987,0.2329314053058624,292.885986328125,297.1499938964844,293.1499938964844,0.2242535054683685,-3375.392333984375,304.13287353515625,0.8690184354782104,0.3596068024635315,0.2524632811546325,292.9095764160156,297.1499938964844,293.1499938964844,0.2984977960586548,-5743.98583984375,304.12860107421875,0.9438560605049132,0.4531169235706329,0.4297884702682495,292.85369873046875,297.1499938964844,293.1499938964844,0.0157833043485879,-3704.784912109375,304.1445007324219,0.4625777006149292,0.0594764463603496,0.2768130898475647,291.085693359375,291.1499938964844,270.1268005371094,269.2877502441406,282.81756591796875,292.9363098144531,293.08380126953125,1.0,0.369430273771286,0.9768628478050232,0.9768628478050232,1.0,1.0,-1.7360056638717651,0.770293653011322,0.965712070465088,0.3732728958129883,0.0,0.0,0.8433758616447449,91.72085571289062,76.0,-44.88862991333008,-17908.814453125,567.9412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,309.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18904.701171875,18000.0,0.0,0.0,0.4070510864257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1757375001907349,1.1757502555847168,-1.2669649549934547e-05,0.0,0.0004131050955038,0.0,0.0,194.06871032714844,0.0,0.0,0.0,0.6431096792221069,4.0,0.0,1.0
805200,292.98419189453125,297.1499938964844,293.1499938964844,0.1658446937799453,-3404.22216796875,304.142333984375,0.8035762310028076,0.2805318534374237,0.2544012069702148,292.9373779296875,297.1499938964844,293.1499938964844,0.1393477767705917,-3116.024658203125,304.1391296386719,0.766181230545044,0.2437531799077987,0.2329314053058624,292.885986328125,297.1499938964844,293.1499938964844,0.2242535054683685,-3375.392333984375,304.13287353515625,0.8690184354782104,0.3596068024635315,0.2524632811546325,292.9095764160156,297.1499938964844,293.1499938964844,0.2984977960586548,-5743.98583984375,304.12860107421875,0.9438560605049132,0.4531169235706329,0.4297884702682495,292.85369873046875,297.1499938964844,293.1499938964844,0.0157833043485879,-3704.784912109375,304.1445007324219,0.4625777006149292,0.0594764463603496,0.2768130898475647,291.085693359375,291.1499938964844,270.1268005371094,269.2877502441406,282.81756591796875,292.9363098144531,293.08380126953125,1.0,0.369430273771286,0.9768628478050232,0.9768628478050232,1.0,1.0,-1.7360056638717651,0.770293653011322,0.965712070465088,0.3732728958129883,0.0,0.0,0.8433758616447449,91.72085571289062,76.0,-44.88862991333008,-17908.814453125,567.9412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,309.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18904.701171875,18000.0,0.0,0.0,0.4070510864257812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1757375001907349,1.1757502555847168,-1.2669649549934547e-05,0.0,0.0004131050955038,0.0,0.0,194.06871032714844,0.0,0.0,0.0,0.6431096792221069,4.0,0.0,1.0
805260,293.0035095214844,297.1499938964844,293.1499938964844,0.166873499751091,-3421.9853515625,304.1432189941406,0.8183901309967041,0.2808156907558441,0.2544571459293365,292.9564208984375,297.1499938964844,293.1499938964844,0.1410719752311706,-3147.958740234375,304.1399230957031,0.7820659875869751,0.2452779710292816,0.2341502904891967,292.90606689453125,297.1499938964844,293.1499938964844,0.2274225056171417,-3414.160400390625,304.13336181640625,0.8874794244766235,0.3622204065322876,0.2541013956069946,292.9282531738281,297.1499938964844,293.1499938964844,0.3020443022251129,-5798.6943359375,304.1298828125,0.9644403457641602,0.4554183483123779,0.4317066967487335,292.8755798339844,297.1499938964844,293.1499938964844,0.0172736346721649,-3899.48046875,304.1438903808594,0.4842782914638519,0.0625493675470352,0.2899486422538757,291.03125,291.1499938964844,270.1370849609375,269.28973388671875,282.8246154785156,292.955810546875,293.029541015625,1.0,0.3651400506496429,0.9754459857940674,0.9754459857940674,1.0,1.0,-1.7575814723968506,0.7804996371269226,0.9770818948745728,0.3790486752986908,0.0,0.0,0.8630905151367188,84.6678695678711,64.0,-58.71353149414063,-18016.26171875,561.4242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,309.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.57421875,18000.0,0.0,0.0,0.4086866378784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173110008239746,1.1731224060058594,-1.2387902643240524e-05,0.0,0.0004147649742662,0.0,0.0,190.37600708007807,0.0,0.0,0.0,0.6539821624755859,4.0,0.0,1.0
805320,293.0035095214844,297.1499938964844,293.1499938964844,0.166873499751091,-3421.9853515625,304.1432189941406,0.8183901309967041,0.2808156907558441,0.2544571459293365,292.9564208984375,297.1499938964844,293.1499938964844,0.1410719752311706,-3147.958740234375,304.1399230957031,0.7820659875869751,0.2452779710292816,0.2341502904891967,292.90606689453125,297.1499938964844,293.1499938964844,0.2274225056171417,-3414.160400390625,304.13336181640625,0.8874794244766235,0.3622204065322876,0.2541013956069946,292.9282531738281,297.1499938964844,293.1499938964844,0.3020443022251129,-5798.6943359375,304.1298828125,0.9644403457641602,0.4554183483123779,0.4317066967487335,292.8755798339844,297.1499938964844,293.1499938964844,0.0172736346721649,-3899.48046875,304.1438903808594,0.4842782914638519,0.0625493675470352,0.2899486422538757,291.03125,291.1499938964844,270.1370849609375,269.28973388671875,282.8246154785156,292.955810546875,293.029541015625,1.0,0.3651400506496429,0.9754459857940674,0.9754459857940674,1.0,1.0,-1.7575814723968506,0.7804996371269226,0.9770818948745728,0.3790486752986908,0.0,0.0,0.8630905151367188,84.6678695678711,64.0,-58.71353149414063,-18016.26171875,561.4242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,309.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.57421875,18000.0,0.0,0.0,0.4086866378784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173110008239746,1.1731224060058594,-1.2387902643240524e-05,0.0,0.0004147649742662,0.0,0.0,190.37600708007807,0.0,0.0,0.0,0.6539821624755859,4.0,0.0,1.0
805380,293.02203369140625,297.1499938964844,293.1499938964844,0.1669174283742904,-3422.46337890625,304.1454162597656,0.83697509765625,0.280770868062973,0.2541599869728088,292.974609375,297.1499938964844,293.1499938964844,0.1419552564620971,-3163.716552734375,304.1418151855469,0.8029595613479614,0.2464894354343414,0.2350209504365921,292.9248962402344,297.1499938964844,293.1499938964844,0.2294273376464843,-3437.899658203125,304.13555908203125,0.9122944474220276,0.3645839989185333,0.2555327415466308,292.9458312988281,297.1499938964844,293.1499938964844,0.3040955066680908,-5828.95556640625,304.1331787109375,0.9875308275222778,0.4574715793132782,0.4333486258983612,292.8968811035156,297.1499938964844,293.1499938964844,0.0184874329715967,-4046.45654296875,304.1438903808594,0.5036159753799438,0.0651761442422866,0.3005412518978119,291.0182189941406,291.1499938964844,270.1498413085937,269.2939147949219,282.8341979980469,292.9744873046875,293.0179748535156,1.0,0.359088122844696,0.9740291237831116,0.9740291237831116,1.0,1.0,-1.7746809720993042,0.7885868549346924,0.9860941767692566,0.3836158215999603,0.0,0.0,0.8817418813705444,76.31424713134766,52.0,-26.03380584716797,-18196.576171875,547.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,309.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.666015625,18000.0,0.0,0.0,0.4108675122261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200659990310669,1.2006727457046509,-1.2754970157402568e-05,0.0,0.0004169782914686,0.0,0.0,201.69430541992188,0.0,0.0,0.0,0.6667413711547852,4.0,0.0,1.0
