time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805440,293.02203369140625,297.1499938964844,293.1499938964844,0.1669174283742904,-3422.46337890625,304.1454162597656,0.83697509765625,0.280770868062973,0.2541599869728088,292.974609375,297.1499938964844,293.1499938964844,0.1419552564620971,-3163.716552734375,304.1418151855469,0.8029595613479614,0.2464894354343414,0.2350209504365921,292.9248962402344,297.1499938964844,293.1499938964844,0.2294273376464843,-3437.899658203125,304.13555908203125,0.9122944474220276,0.3645839989185333,0.2555327415466308,292.9458312988281,297.1499938964844,293.1499938964844,0.3040955066680908,-5828.95556640625,304.1331787109375,0.9875308275222778,0.4574715793132782,0.4333486258983612,292.8968811035156,297.1499938964844,293.1499938964844,0.0184874329715967,-4046.45654296875,304.1438903808594,0.5036159753799438,0.0651761442422866,0.3005412518978119,291.0182189941406,291.1499938964844,270.1498413085937,269.2939147949219,282.8341979980469,292.9744873046875,293.0179748535156,1.0,0.359088122844696,0.9740291237831116,0.9740291237831116,1.0,1.0,-1.7746809720993042,0.7885868549346924,0.9860941767692566,0.3836158215999603,0.0,0.0,0.8817418813705444,76.31424713134766,52.0,-26.03380584716797,-18196.576171875,547.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,309.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.666015625,18000.0,0.0,0.0,0.4108675122261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200659990310669,1.2006727457046509,-1.2754970157402568e-05,0.0,0.0004169782914686,0.0,0.0,201.69430541992188,0.0,0.0,0.0,0.6667413711547852,4.0,0.0,1.0
805500,293.0309143066406,297.1499938964844,293.1499938964844,0.1667595654726028,-3419.640380859375,304.14654541015625,0.848371148109436,0.2806445658206939,0.2539025247097015,292.9833984375,297.1499938964844,293.1499938964844,0.1422351747751236,-3168.579833984375,304.1427917480469,0.8150522112846375,0.2469883412122726,0.2353408485651016,292.933837890625,297.1499938964844,293.1499938964844,0.2302267104387283,-3447.234619140625,304.1367492675781,0.928691029548645,0.3656783998012543,0.2561771273612976,292.9541015625,297.1499938964844,293.1499938964844,0.3044813871383667,-5835.70166015625,304.13555908203125,0.9989388585090636,0.4584302902221679,0.4338968992233276,292.9071044921875,297.1499938964844,293.1499938964844,0.0190329551696777,-4109.81201171875,304.1440124511719,0.5148726105690002,0.0663768723607063,0.3052162528038025,291.01708984375,291.1499938964844,270.1571960449219,269.2968444824219,282.8399963378906,292.9834289550781,293.01715087890625,1.0,0.3555273711681366,0.9733206629753112,0.9733206629753112,1.0,1.0,-1.7814239263534546,0.7917634844779968,0.989660382270813,0.3854435980319977,0.0,0.0,0.8907313942909241,71.83070373535156,52.0,-14.413928985595703,-18269.453125,538.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712341308594,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.984375,18000.0,0.0,0.0,0.4121580123901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148020267486572,1.2148150205612185,-1.2960440471943002e-05,0.0,0.0004182879638392,0.0,0.0,207.8400421142578,0.0,0.0,0.0,0.673404335975647,4.0,0.0,1.0
805560,293.0393981933594,297.1499938964844,293.1499938964844,0.1664363592863083,-3413.881103515625,304.14776611328125,0.8571125864982605,0.280485987663269,0.2536568641662597,292.99176025390625,297.1499938964844,293.1499938964844,0.1423743069171905,-3170.704345703125,304.14385986328125,0.8238111734390259,0.2474552243947982,0.2356711626052856,292.9423217773437,297.1499938964844,293.1499938964844,0.2308023869991302,-3453.69287109375,304.1381225585937,0.9413979649543762,0.3667509853839874,0.2568379044532776,292.9560852050781,297.1499938964844,293.1499938964844,0.2949602901935577,-5681.2451171875,304.1557006835937,0.9990000128746032,0.4605072438716888,0.4218975901603699,292.916748046875,297.1499938964844,293.1499938964844,0.0195710472762584,-4170.26416015625,304.1441345214844,0.5246483683586121,0.0675572901964187,0.3099596202373504,291.0250244140625,291.1499938964844,270.1651916503906,269.3003845214844,282.8516540527344,292.9911804199219,293.02783203125,1.0,0.3511992990970611,0.972624659538269,0.972624659538269,1.0,1.0,-1.7738016843795776,0.7880511283874512,0.9857505559921264,0.3835659921169281,0.0,0.0,0.8983767628669739,68.46392822265625,40.0,11.891332626342772,-18251.20703125,523.5000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6385192871094,309.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17695.060546875,18000.0,0.0,0.0,0.4134781658649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283179759979248,1.228331208229065,-1.3163691619411113e-05,0.0,0.0004196277877781,0.0,0.0,213.8889923095703,0.0,0.0,0.0,0.6797696948051453,4.0,0.0,1.0
805620,293.0559997558594,297.1499938964844,293.1499938964844,0.1648625433444976,-3386.033203125,304.151123046875,0.8782712817192078,0.279923141002655,0.2529774904251098,293.00811767578125,297.1499938964844,293.1499938964844,0.1418423950672149,-3159.40087890625,304.14678955078125,0.8440636396408081,0.2481449842453003,0.2361379563808441,292.9587707519531,297.1499938964844,293.1499938964844,0.2307197302579879,-3450.912353515625,304.1422119140625,0.9688006639480592,0.368673712015152,0.2580327689647674,292.92498779296875,297.1499938964844,293.1499938964844,0.2686777412891388,-5257.59912109375,304.19744873046875,0.9990000128746032,0.4716358780860901,0.3911435902118683,292.9349975585937,297.1499938964844,293.1499938964844,0.020471753552556,-4265.19970703125,304.14459228515625,0.5474637746810913,0.0697659775614738,0.3188513815402984,291.0881652832031,291.1499938964844,270.1831970214844,269.3091735839844,282.87896728515625,293.0055847167969,293.0936584472656,1.0,0.3408078849315643,0.9712325930595398,0.9712325930595398,1.0,1.0,-1.7489409446716309,0.7761256694793701,0.9728153347969056,0.3769855201244354,0.0,0.0,0.9027866125106812,61.23842239379883,58.0,73.92943572998047,-18144.109375,485.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,309.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.3046875,18000.0,0.0,0.0,0.4156639277935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453192472457886,1.2453327178955078,-1.3452368875732644e-05,0.0,0.0004218460526317,0.0,0.0,222.0106658935547,0.0,0.0,0.0,0.6877468228340149,4.0,0.0,1.0
805680,293.0559997558594,297.1499938964844,293.1499938964844,0.1648625433444976,-3386.033203125,304.151123046875,0.8782712817192078,0.279923141002655,0.2529774904251098,293.00811767578125,297.1499938964844,293.1499938964844,0.1418423950672149,-3159.40087890625,304.14678955078125,0.8440636396408081,0.2481449842453003,0.2361379563808441,292.9587707519531,297.1499938964844,293.1499938964844,0.2307197302579879,-3450.912353515625,304.1422119140625,0.9688006639480592,0.368673712015152,0.2580327689647674,292.92498779296875,297.1499938964844,293.1499938964844,0.2686777412891388,-5257.59912109375,304.19744873046875,0.9990000128746032,0.4716358780860901,0.3911435902118683,292.9349975585937,297.1499938964844,293.1499938964844,0.020471753552556,-4265.19970703125,304.14459228515625,0.5474637746810913,0.0697659775614738,0.3188513815402984,291.0881652832031,291.1499938964844,270.1831970214844,269.3091735839844,282.87896728515625,293.0055847167969,293.0936584472656,1.0,0.3408078849315643,0.9712325930595398,0.9712325930595398,1.0,1.0,-1.7489409446716309,0.7761256694793701,0.9728153347969056,0.3769855201244354,0.0,0.0,0.9027866125106812,61.23842239379883,58.0,73.92943572998047,-18144.109375,485.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,309.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.3046875,18000.0,0.0,0.0,0.4156639277935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453192472457886,1.2453327178955078,-1.3452368875732644e-05,0.0,0.0004218460526317,0.0,0.0,222.0106658935547,0.0,0.0,0.0,0.6877468228340149,4.0,0.0,1.0
805740,293.0724182128906,297.1499938964844,293.1499938964844,0.1632361114025116,-3357.604248046875,304.1534118652344,0.8835470676422119,0.2789769172668457,0.252159833908081,293.0245056152344,297.1499938964844,293.1499938964844,0.1412319540977478,-3146.9560546875,304.1488342285156,0.8500506281852722,0.2484208196401596,0.2364381551742553,292.9749755859375,297.1499938964844,293.1499938964844,0.2305803447961807,-3447.83935546875,304.1449584960937,0.9765593409538268,0.3702353835105896,0.2591356039047241,292.878662109375,297.1499938964844,293.1499938964844,0.2598860561847687,-5120.0205078125,304.1950988769531,0.9990000128746032,0.4867677688598633,0.3830829560756683,292.9520568847656,297.1499938964844,293.1499938964844,0.0213975142687559,-4360.2158203125,304.14483642578125,0.5585423111915588,0.0717501863837242,0.3277128934860229,291.1492004394531,291.1499938964844,270.203857421875,269.3203430175781,282.9003295898437,293.02801513671875,293.1514587402344,1.0,0.340280145406723,0.9698405265808104,0.9698405265808104,1.0,1.0,-1.7505784034729004,0.7769228219985962,0.9736555814743042,0.3771428763866424,0.0,0.0,0.8982077836990356,59.59853744506836,76.0,69.32990264892578,-18174.10546875,482.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,309.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.4171786606311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461683750152588,1.246181845664978,-1.3502583897206932e-05,0.0,0.0004233833169564,0.0,0.0,222.8250274658203,0.0,0.0,0.0,0.6882144212722778,4.0,0.0,1.0
805800,293.0724182128906,297.1499938964844,293.1499938964844,0.1632361114025116,-3357.604248046875,304.1534118652344,0.8835470676422119,0.2789769172668457,0.252159833908081,293.0245056152344,297.1499938964844,293.1499938964844,0.1412319540977478,-3146.9560546875,304.1488342285156,0.8500506281852722,0.2484208196401596,0.2364381551742553,292.9749755859375,297.1499938964844,293.1499938964844,0.2305803447961807,-3447.83935546875,304.1449584960937,0.9765593409538268,0.3702353835105896,0.2591356039047241,292.878662109375,297.1499938964844,293.1499938964844,0.2598860561847687,-5120.0205078125,304.1950988769531,0.9990000128746032,0.4867677688598633,0.3830829560756683,292.9520568847656,297.1499938964844,293.1499938964844,0.0213975142687559,-4360.2158203125,304.14483642578125,0.5585423111915588,0.0717501863837242,0.3277128934860229,291.1492004394531,291.1499938964844,270.203857421875,269.3203430175781,282.9003295898437,293.02801513671875,293.1514587402344,1.0,0.340280145406723,0.9698405265808104,0.9698405265808104,1.0,1.0,-1.7505784034729004,0.7769228219985962,0.9736555814743042,0.3771428763866424,0.0,0.0,0.8982077836990356,59.59853744506836,76.0,69.32990264892578,-18174.10546875,482.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6768493652344,309.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.4171786606311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461683750152588,1.246181845664978,-1.3502583897206932e-05,0.0,0.0004233833169564,0.0,0.0,222.8250274658203,0.0,0.0,0.0,0.6882144212722778,4.0,0.0,1.0
805860,293.0882873535156,297.1499938964844,293.1499938964844,0.1624101251363754,-3343.820068359375,304.1535949707031,0.8730640411376953,0.2777220904827118,0.2511972486972809,293.0405578613281,297.1499938964844,293.1499938964844,0.14126718044281,-3147.47705078125,304.14910888671875,0.8417155742645264,0.2483417689800262,0.2365435808897018,292.990478515625,297.1499938964844,293.1499938964844,0.2316163033246994,-3460.21728515625,304.14483642578125,0.9680546522140504,0.3715252578258514,0.2601484656333923,292.8657531738281,297.1499938964844,293.1499938964844,0.2685917317867279,-5266.84228515625,304.1650695800781,0.9990000128746032,0.4963475167751312,0.3952745199203491,292.9681091308594,297.1499938964844,293.1499938964844,0.0224952939897775,-4474.060546875,304.14471435546875,0.5573310256004333,0.0735093429684639,0.3363759219646454,291.1543273925781,291.1499938964844,270.227294921875,269.333984375,282.9082946777344,293.0423278808594,293.1529235839844,1.0,0.3469375967979431,0.9688516855239868,0.9688516855239868,1.0,1.0,-1.7757933139801023,0.7889378666877747,0.9868555068969728,0.3837124109268188,0.0,0.0,0.8967001438140869,62.68621063232422,94.0,13.30408763885498,-18331.171875,507.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107849121094,309.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.40234375,18000.0,0.0,0.0,0.4186514914035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2426754236221311,1.2426888942718506,-1.345473629044136e-05,0.0,0.0004248780605848,0.0,0.0,221.26904296875,0.0,0.0,0.0,0.6866639852523804,4.0,0.0,1.0
805920,293.0882873535156,297.1499938964844,293.1499938964844,0.1624101251363754,-3343.820068359375,304.1535949707031,0.8730640411376953,0.2777220904827118,0.2511972486972809,293.0405578613281,297.1499938964844,293.1499938964844,0.14126718044281,-3147.47705078125,304.14910888671875,0.8417155742645264,0.2483417689800262,0.2365435808897018,292.990478515625,297.1499938964844,293.1499938964844,0.2316163033246994,-3460.21728515625,304.14483642578125,0.9680546522140504,0.3715252578258514,0.2601484656333923,292.8657531738281,297.1499938964844,293.1499938964844,0.2685917317867279,-5266.84228515625,304.1650695800781,0.9990000128746032,0.4963475167751312,0.3952745199203491,292.9681091308594,297.1499938964844,293.1499938964844,0.0224952939897775,-4474.060546875,304.14471435546875,0.5573310256004333,0.0735093429684639,0.3363759219646454,291.1543273925781,291.1499938964844,270.227294921875,269.333984375,282.9082946777344,293.0423278808594,293.1529235839844,1.0,0.3469375967979431,0.9688516855239868,0.9688516855239868,1.0,1.0,-1.7757933139801023,0.7889378666877747,0.9868555068969728,0.3837124109268188,0.0,0.0,0.8967001438140869,62.68621063232422,94.0,13.30408763885498,-18331.171875,507.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107849121094,309.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.40234375,18000.0,0.0,0.0,0.4186514914035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2426754236221311,1.2426888942718506,-1.345473629044136e-05,0.0,0.0004248780605848,0.0,0.0,221.26904296875,0.0,0.0,0.0,0.6866639852523804,4.0,0.0,1.0
805980,293.1036376953125,297.1499938964844,293.1499938964844,0.1622704416513443,-3342.509033203125,304.1526184082031,0.8529769778251648,0.2761731743812561,0.2500984966754913,293.05621337890625,297.1499938964844,293.1499938964844,0.1418651640415191,-3159.19677734375,304.1484069824219,0.8244984149932861,0.2479397058486938,0.2364725023508072,293.0051574707031,297.1499938964844,293.1499938964844,0.2337263971567154,-3486.4521484375,304.1430053710937,0.947001814842224,0.3725890815258026,0.2610959410667419,292.8964538574219,297.1499938964844,293.1499938964844,0.2907555103302002,-5627.0224609375,304.1229248046875,0.9990000128746032,0.4974149763584137,0.4221991300582886,292.98406982421875,297.1499938964844,293.1499938964844,0.0236777234822511,-4596.06982421875,304.1445007324219,0.5474496483802795,0.0748824104666709,0.3441463112831116,291.11065673828125,291.1499938964844,270.2535705566406,269.35015869140625,282.9105224609375,293.0560913085937,293.10650634765625,1.0,0.3590322732925415,0.9678627848625184,0.9678627848625184,1.0,1.0,-1.8171772956848145,0.8086935877799988,1.008483648300171,0.3946053683757782,0.0,0.0,0.9044076204299928,69.49674224853516,112.0,-48.40172576904297,-18583.3984375,555.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.690185546875,309.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.744140625,18000.0,0.0,0.0,0.4206338226795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465932369232178,1.246606707572937,-1.3491195204551332e-05,0.0,0.0004268898628652,0.0,0.0,222.82028198242188,0.0,0.0,0.0,0.688602864742279,4.0,0.0,1.0
806040,293.1036376953125,297.1499938964844,293.1499938964844,0.1622704416513443,-3342.509033203125,304.1526184082031,0.8529769778251648,0.2761731743812561,0.2500984966754913,293.05621337890625,297.1499938964844,293.1499938964844,0.1418651640415191,-3159.19677734375,304.1484069824219,0.8244984149932861,0.2479397058486938,0.2364725023508072,293.0051574707031,297.1499938964844,293.1499938964844,0.2337263971567154,-3486.4521484375,304.1430053710937,0.947001814842224,0.3725890815258026,0.2610959410667419,292.8964538574219,297.1499938964844,293.1499938964844,0.2907555103302002,-5627.0224609375,304.1229248046875,0.9990000128746032,0.4974149763584137,0.4221991300582886,292.98406982421875,297.1499938964844,293.1499938964844,0.0236777234822511,-4596.06982421875,304.1445007324219,0.5474496483802795,0.0748824104666709,0.3441463112831116,291.11065673828125,291.1499938964844,270.2535705566406,269.35015869140625,282.9105224609375,293.0560913085937,293.10650634765625,1.0,0.3590322732925415,0.9678627848625184,0.9678627848625184,1.0,1.0,-1.8171772956848145,0.8086935877799988,1.008483648300171,0.3946053683757782,0.0,0.0,0.9044076204299928,69.49674224853516,112.0,-48.40172576904297,-18583.3984375,555.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.690185546875,309.1275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.744140625,18000.0,0.0,0.0,0.4206338226795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2465932369232178,1.246606707572937,-1.3491195204551332e-05,0.0,0.0004268898628652,0.0,0.0,222.82028198242188,0.0,0.0,0.0,0.688602864742279,4.0,0.0,1.0
806100,293.1111755371094,297.1499938964844,293.1499938964844,0.1623837649822235,-3345.178466796875,304.15191650390625,0.8412047028541565,0.2752803862094879,0.2494876086711883,293.0639343261719,297.1499938964844,293.1499938964844,0.1423171311616897,-3168.091796875,304.1478576660156,0.8138099908828735,0.2476166188716888,0.2363668382167816,293.01220703125,297.1499938964844,293.1499938964844,0.2351023852825164,-3503.6416015625,304.14178466796875,0.9329025149345398,0.3730406761169433,0.2615458071231842,292.9276733398437,297.1499938964844,293.1499938964844,0.3059740364551544,-5869.84375,304.1001892089844,0.9990000128746032,0.4945005178451538,0.4398649930953979,292.99224853515625,297.1499938964844,293.1499938964844,0.0242574661970138,-4655.4970703125,304.1444702148437,0.5403581261634827,0.0753837078809738,0.3474463522434234,291.0745849609375,291.1499938964844,270.2677917480469,269.35919189453125,282.90789794921875,293.0585021972656,293.06939697265625,1.0,0.3666227459907532,0.9673683643341064,0.9673683643341064,1.0,1.0,-1.8420286178588867,0.8205780982971191,1.0214505195617676,0.4011646807193756,0.0,0.0,0.9130083918571472,74.13676452636719,112.0,-75.48190307617188,-18738.87890625,587.2015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17848.326171875,19080.0,0.0,0.0,0.4219708740711212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253743290901184,1.2537568807601929,-1.3581570783571806e-05,0.0,0.0004282467998564,0.0,0.0,225.9396514892578,0.0,0.0,0.0,0.7070265412330627,4.0,0.0,1.0
806160,293.11865234375,297.1499938964844,293.1499938964844,0.1622214168310165,-3342.871337890625,304.1518859863281,0.8290280699729919,0.2743048071861267,0.2488298416137695,293.071533203125,297.1499938964844,293.1499938964844,0.1425243765115738,-3172.200927734375,304.1478881835937,0.8017594218254089,0.2472104728221893,0.2362108081579208,293.0190734863281,297.1499938964844,293.1499938964844,0.2361254692077636,-3516.197021484375,304.1414489746094,0.9176827669143676,0.3734366297721863,0.261978417634964,292.9687805175781,297.1499938964844,293.1499938964844,0.3227768540382385,-6134.0322265625,304.0787353515625,0.9990000128746032,0.4892568290233612,0.4596514999866485,293.0004577636719,297.1499938964844,293.1499938964844,0.0247367192059755,-4703.34765625,304.14459228515625,0.5324820876121521,0.0757693946361541,0.3503274619579315,291.05181884765625,291.1499938964844,270.2827453613281,269.368896484375,282.9065856933594,293.0634765625,293.049072265625,1.0,0.3750011324882507,0.9665366411209106,0.9665366411209106,1.0,1.0,-1.8687870502471924,0.8333796858787537,1.0354074239730835,0.4082217812538147,0.0,0.0,0.9220150113105774,79.51751708984375,115.0,-65.62529754638672,-19001.818359375,623.4003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5792236328125,309.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18530.103515625,19080.0,0.0,0.0,0.4237614572048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2905808687210083,1.2905951738357544,-1.4304908290796448e-05,0.0,0.0004300640139263,0.0,0.0,245.4345092773437,0.0,0.0,0.0,0.7119933366775513,4.0,0.0,1.0
806220,293.1326904296875,297.1499938964844,293.1499938964844,0.161574900150299,-3332.444091796875,304.15240478515625,0.8005923628807068,0.2722551226615906,0.2475155889987945,293.0857849121094,297.1499938964844,293.1499938964844,0.1426614373922348,-3174.984130859375,304.1484375,0.7737507820129395,0.2463078498840332,0.2359047383069992,293.0316772460937,297.1499938964844,293.1499938964844,0.2377758026123047,-3536.098876953125,304.14166259765625,0.8859980702400208,0.3741966784000397,0.2628964781761169,293.0390014648437,297.1499938964844,293.1499938964844,0.3206968903541565,-6105.294921875,304.1078796386719,0.9700635075569152,0.4795006811618805,0.4567612409591675,293.0155639648437,297.1499938964844,293.1499938964844,0.0256358068436384,-4790.5107421875,304.1448974609375,0.5145271420478821,0.0764936283230781,0.3560504913330078,291.02642822265625,291.1499938964844,270.3148498535156,269.3902893066406,282.9331359863281,293.0826416015625,293.02716064453125,1.0,0.3860708773136139,0.964873194694519,0.964873194694519,1.0,1.0,-1.868128657341004,0.8326783180236816,1.0354503393173218,0.4091360569000244,0.0,0.0,0.941143035888672,92.41740417480467,118.0,-29.065393447875977,-19007.724609375,665.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18720.763671875,19080.0,0.0,0.0,0.4279076159000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230682611465454,1.3230831623077393,-1.4863644537399525e-05,0.0,0.0004342718457337,0.0,0.0,262.3948669433594,0.0,0.0,0.0,0.7276556491851807,4.0,0.0,1.0
806280,293.1326904296875,297.1499938964844,293.1499938964844,0.161574900150299,-3332.444091796875,304.15240478515625,0.8005923628807068,0.2722551226615906,0.2475155889987945,293.0857849121094,297.1499938964844,293.1499938964844,0.1426614373922348,-3174.984130859375,304.1484375,0.7737507820129395,0.2463078498840332,0.2359047383069992,293.0316772460937,297.1499938964844,293.1499938964844,0.2377758026123047,-3536.098876953125,304.14166259765625,0.8859980702400208,0.3741966784000397,0.2628964781761169,293.0390014648437,297.1499938964844,293.1499938964844,0.3206968903541565,-6105.294921875,304.1078796386719,0.9700635075569152,0.4795006811618805,0.4567612409591675,293.0155639648437,297.1499938964844,293.1499938964844,0.0256358068436384,-4790.5107421875,304.1448974609375,0.5145271420478821,0.0764936283230781,0.3560504913330078,291.02642822265625,291.1499938964844,270.3148498535156,269.3902893066406,282.9331359863281,293.0826416015625,293.02716064453125,1.0,0.3860708773136139,0.964873194694519,0.964873194694519,1.0,1.0,-1.868128657341004,0.8326783180236816,1.0354503393173218,0.4091360569000244,0.0,0.0,0.941143035888672,92.41740417480467,118.0,-29.065393447875977,-19007.724609375,665.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259338378906,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18720.763671875,19080.0,0.0,0.0,0.4279076159000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230682611465454,1.3230831623077393,-1.4863644537399525e-05,0.0,0.0004342718457337,0.0,0.0,262.3948669433594,0.0,0.0,0.0,0.7276556491851807,4.0,0.0,1.0
806340,293.1466064453125,297.1499938964844,293.1499938964844,0.1599712669849395,-3305.136474609375,304.154296875,0.7821636199951172,0.2698689699172973,0.2457915544509887,293.1000671386719,297.1499938964844,293.1499938964844,0.1419139504432678,-3160.930419921875,304.15020751953125,0.7574090957641602,0.2450384944677353,0.2351537048816681,293.044189453125,297.1499938964844,293.1499938964844,0.2381885647773742,-3540.318115234375,304.1437683105469,0.8685956001281738,0.3746581077575683,0.2635311782360077,293.0702209472656,297.1499938964844,293.1499938964844,0.3197916448116302,-6070.4423828125,304.1237487792969,0.9465293884277344,0.4759370386600494,0.4526744186878204,293.02960205078125,297.1499938964844,293.1499938964844,0.0262048617005348,-4842.6240234375,304.1456604003906,0.505203366279602,0.0770461782813072,0.3604082465171814,291.0419006347656,291.1499938964844,270.3500061035156,269.41436767578125,282.9582824707031,293.1002502441406,293.0432434082031,1.0,0.3941465616226196,0.9632098078727722,0.9632098078727722,1.0,1.0,-1.8694974184036253,0.8335127830505371,1.0359846353530884,0.4085657596588135,0.0,0.0,0.9546420574188232,101.40137481689452,121.0,9.080378532409668,-19033.83203125,693.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3456420898437,308.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18839.615234375,20160.0,0.0,0.0,0.4317891597747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452041149139404,1.345219373703003,-1.5249192074406892e-05,0.0,0.0004382111073937,0.0,0.0,274.37255859375,0.0,0.0,0.0,0.7532734870910645,4.0,0.0,1.0
806400,293.1466064453125,297.1499938964844,293.1499938964844,0.1599712669849395,-3305.136474609375,304.154296875,0.7821636199951172,0.2698689699172973,0.2457915544509887,293.1000671386719,297.1499938964844,293.1499938964844,0.1419139504432678,-3160.930419921875,304.15020751953125,0.7574090957641602,0.2450384944677353,0.2351537048816681,293.044189453125,297.1499938964844,293.1499938964844,0.2381885647773742,-3540.318115234375,304.1437683105469,0.8685956001281738,0.3746581077575683,0.2635311782360077,293.0702209472656,297.1499938964844,293.1499938964844,0.3197916448116302,-6070.4423828125,304.1237487792969,0.9465293884277344,0.4759370386600494,0.4526744186878204,293.02960205078125,297.1499938964844,293.1499938964844,0.0262048617005348,-4842.6240234375,304.1456604003906,0.505203366279602,0.0770461782813072,0.3604082465171814,291.0419006347656,291.1499938964844,270.3500061035156,269.41436767578125,282.9582824707031,293.1002502441406,293.0432434082031,1.0,0.3941465616226196,0.9632098078727722,0.9632098078727722,1.0,1.0,-1.8694974184036253,0.8335127830505371,1.0359846353530884,0.4085657596588135,0.0,0.0,0.9546420574188232,101.40137481689452,121.0,9.080378532409668,-19033.83203125,693.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3456420898437,308.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18839.615234375,20160.0,0.0,0.0,0.4317891597747803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452041149139404,1.345219373703003,-1.5249192074406892e-05,0.0,0.0004382111073937,0.0,0.0,274.37255859375,0.0,0.0,0.0,0.7532734870910645,4.0,0.0,1.0
806460,293.1609191894531,297.1499938964844,293.1499938964844,0.1573918163776397,-3260.574951171875,304.1571350097656,0.7682669162750244,0.2670547068119049,0.2436627894639969,293.114990234375,297.1499938964844,293.1499938964844,0.1402304917573928,-3129.077392578125,304.1529235839844,0.7454553246498108,0.2432832568883896,0.2339248806238174,293.0567932128906,297.1499938964844,293.1499938964844,0.2373061776161193,-3528.255859375,304.14727783203125,0.8563669323921204,0.3747849464416504,0.2639022171497345,293.0882568359375,297.1499938964844,293.1499938964844,0.3172373473644256,-6025.8193359375,304.1365661621094,0.9293927550315856,0.4742914140224457,0.4511452913284302,293.04315185546875,297.1499938964844,293.1499938964844,0.0264358129352331,-4860.005859375,304.146728515625,0.4987343549728393,0.0773553922772407,0.3635296523571014,291.0980529785156,291.1499938964844,270.3886108398437,269.4416809082031,282.9851379394531,293.11553955078125,293.1009521484375,1.0,0.4001316726207733,0.9617639183998108,0.9617639183998108,1.0,1.0,-1.867824673652649,0.832661509513855,1.035163164138794,0.4080353677272796,0.0,0.0,0.957830846309662,108.60540008544922,124.0,56.90776443481445,-19134.1796875,715.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958984375,309.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19882.03125,20160.0,0.0,0.0,0.4356172978878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891220092773438,1.3891382217407229,-1.6214155039051548e-05,0.0,0.0004420961777213,0.0,0.0,301.54083251953125,0.0,0.0,0.0,0.7617526650428772,4.0,0.0,1.0
806520,293.1609191894531,297.1499938964844,293.1499938964844,0.1573918163776397,-3260.574951171875,304.1571350097656,0.7682669162750244,0.2670547068119049,0.2436627894639969,293.114990234375,297.1499938964844,293.1499938964844,0.1402304917573928,-3129.077392578125,304.1529235839844,0.7454553246498108,0.2432832568883896,0.2339248806238174,293.0567932128906,297.1499938964844,293.1499938964844,0.2373061776161193,-3528.255859375,304.14727783203125,0.8563669323921204,0.3747849464416504,0.2639022171497345,293.0882568359375,297.1499938964844,293.1499938964844,0.3172373473644256,-6025.8193359375,304.1365661621094,0.9293927550315856,0.4742914140224457,0.4511452913284302,293.04315185546875,297.1499938964844,293.1499938964844,0.0264358129352331,-4860.005859375,304.146728515625,0.4987343549728393,0.0773553922772407,0.3635296523571014,291.0980529785156,291.1499938964844,270.3886108398437,269.4416809082031,282.9851379394531,293.11553955078125,293.1009521484375,1.0,0.4001316726207733,0.9617639183998108,0.9617639183998108,1.0,1.0,-1.867824673652649,0.832661509513855,1.035163164138794,0.4080353677272796,0.0,0.0,0.957830846309662,108.60540008544922,124.0,56.90776443481445,-19134.1796875,715.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2958984375,309.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19882.03125,20160.0,0.0,0.0,0.4356172978878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891220092773438,1.3891382217407229,-1.6214155039051548e-05,0.0,0.0004420961777213,0.0,0.0,301.54083251953125,0.0,0.0,0.0,0.7617526650428772,4.0,0.0,1.0
806580,293.1753234863281,297.1499938964844,293.1499938964844,0.1546934694051742,-3214.28564453125,304.15924072265625,0.7569407224655151,0.2638596594333648,0.2410980612039566,293.13043212890625,297.1499938964844,293.1499938964844,0.1383420675992965,-3093.81982421875,304.15509033203125,0.735750675201416,0.2410401254892349,0.2321494072675705,293.0693359375,297.1499938964844,293.1499938964844,0.2364134937524795,-3516.51513671875,304.149658203125,0.847018301486969,0.3746023774147033,0.263997733592987,293.1020812988281,297.1499938964844,293.1499938964844,0.3153286576271057,-5993.25390625,304.1441345214844,0.9163339734077454,0.4730443358421325,0.4501589834690094,293.056396484375,297.1499938964844,293.1499938964844,0.0264866519719362,-4861.58935546875,304.1477355957031,0.4934131205081939,0.0773745775222778,0.3650396764278412,291.1411437988281,291.1499938964844,270.43096923828125,269.47247314453125,283.0143127441406,293.12994384765625,293.1440734863281,1.0,0.4046861529350281,0.960318088531494,0.960318088531494,1.0,1.0,-1.8633581399917605,0.8304709196090698,1.0328872203826904,0.406761109828949,0.0,0.0,0.9561338424682616,114.5753936767578,112.0,59.99700927734375,-19118.916015625,730.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3051452636719,309.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,20097.25390625,20160.0,0.0,0.0,0.4389429986476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961488008499146,1.3961652517318726,-1.6381674868171103e-05,0.0,0.0004454713489394,0.0,0.0,306.1788635253906,0.0,0.0,0.0,0.7652220129966736,4.0,0.0,1.0
806640,293.1753234863281,297.1499938964844,293.1499938964844,0.1546934694051742,-3214.28564453125,304.15924072265625,0.7569407224655151,0.2638596594333648,0.2410980612039566,293.13043212890625,297.1499938964844,293.1499938964844,0.1383420675992965,-3093.81982421875,304.15509033203125,0.735750675201416,0.2410401254892349,0.2321494072675705,293.0693359375,297.1499938964844,293.1499938964844,0.2364134937524795,-3516.51513671875,304.149658203125,0.847018301486969,0.3746023774147033,0.263997733592987,293.1020812988281,297.1499938964844,293.1499938964844,0.3153286576271057,-5993.25390625,304.1441345214844,0.9163339734077454,0.4730443358421325,0.4501589834690094,293.056396484375,297.1499938964844,293.1499938964844,0.0264866519719362,-4861.58935546875,304.1477355957031,0.4934131205081939,0.0773745775222778,0.3650396764278412,291.1411437988281,291.1499938964844,270.43096923828125,269.47247314453125,283.0143127441406,293.12994384765625,293.1440734863281,1.0,0.4046861529350281,0.960318088531494,0.960318088531494,1.0,1.0,-1.8633581399917605,0.8304709196090698,1.0328872203826904,0.406761109828949,0.0,0.0,0.9561338424682616,114.5753936767578,112.0,59.99700927734375,-19118.916015625,730.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3051452636719,309.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,20097.25390625,20160.0,0.0,0.0,0.4389429986476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961488008499146,1.3961652517318726,-1.6381674868171103e-05,0.0,0.0004454713489394,0.0,0.0,306.1788635253906,0.0,0.0,0.0,0.7652220129966736,4.0,0.0,1.0
806700,293.1821594238281,297.1499938964844,293.1499938964844,0.1531957685947418,-3188.561767578125,304.1602783203125,0.7544342875480652,0.262195348739624,0.2396521121263504,293.1379699707031,297.1499938964844,293.1499938964844,0.1372211128473281,-3072.92333984375,304.1562194824219,0.7337201237678528,0.2398054003715515,0.2310462594032287,293.0753479003906,297.1499938964844,293.1499938964844,0.2357879281044006,-3508.48095703125,304.1508483886719,0.8458123803138733,0.3744456171989441,0.2639237642288208,293.1081848144531,297.1499938964844,293.1499938964844,0.3142391741275787,-5975.18310546875,304.1471862792969,0.9144654273986816,0.4724546074867248,0.4496289193630218,293.0627136230469,297.1499938964844,293.1499938964844,0.0263933017849922,-4851.22607421875,304.1483154296875,0.492669403553009,0.077319324016571,0.3650134801864624,291.1642761230469,291.1499938964844,270.4534606933594,269.4891052246094,283.0299072265625,293.1367492675781,293.16748046875,1.0,0.4044981002807617,0.9595951437950134,0.9595951437950134,1.0,1.0,-1.8595423698425293,0.8286145329475403,1.0309277772903442,0.405712366104126,0.0,0.0,0.9528796672821044,115.25469970703124,112.0,63.21991729736328,-19101.51171875,729.8071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.333251953125,309.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20162.15625,21240.0,0.0,0.0,0.4403257966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3955459594726562,1.3955624103546145,-1.6386133211199194e-05,0.0,0.0004468747065402,0.0,0.0,306.0177307128906,0.0,0.0,0.0,0.7799335718154907,4.0,0.0,1.0
806760,293.18865966796875,297.1499938964844,293.1499938964844,0.1513273119926452,-3156.091064453125,304.1618347167969,0.7537109851837158,0.2605122923851013,0.2381308525800705,293.1452941894531,297.1499938964844,293.1499938964844,0.1357405632734298,-3045.0126953125,304.15777587890625,0.733301043510437,0.238521933555603,0.2298345267772674,293.0810852050781,297.1499938964844,293.1499938964844,0.2346017211675644,-3493.291259765625,304.1528625488281,0.8465944528579712,0.3742636442184448,0.2637886703014374,293.1138610839844,297.1499938964844,293.1499938964844,0.3124404549598694,-5945.70751953125,304.1509704589844,0.9152050614356996,0.4718681275844574,0.4490540027618408,293.0687255859375,297.1499938964844,293.1499938964844,0.0261635370552539,-4826.70361328125,304.1490478515625,0.4930690824985504,0.0772445946931839,0.3646043837070465,291.2069091796875,291.1499938964844,270.476806640625,269.50653076171875,283.0459899902344,293.1431884765625,293.21295166015625,1.0,0.4032191038131714,0.958975911140442,0.958975911140442,1.0,1.0,-1.8549175262451167,0.8263776302337646,1.0285398960113523,0.4044418632984161,0.0,0.0,0.9450101852416992,114.5181884765625,100.0,94.88944244384766,-19159.751953125,723.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641052246094,309.1342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,21000.41015625,21240.0,0.0,0.0,0.4416203796863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417829155921936,1.4178460836410522,-1.695639184617903e-05,0.0,0.0004481885407585,0.0,0.0,321.4620056152344,0.0,0.0,0.0,0.7778140306472778,4.0,0.0,1.0
806820,293.2006530761719,297.1499938964844,293.1499938964844,0.1477928161621093,-3094.93701171875,304.1637268066406,0.7559212446212769,0.2570996582508087,0.2349380254745483,293.1591491699219,297.1499938964844,293.1499938964844,0.1328924000263214,-2991.6513671875,304.159912109375,0.7357728481292725,0.2358333021402359,0.2271773815155029,293.091796875,297.1499938964844,293.1499938964844,0.2325244098901748,-3467.043701171875,304.15533447265625,0.8523337244987488,0.3738364279270172,0.2633883655071258,293.1242370605469,297.1499938964844,293.1499938964844,0.309267520904541,-5894.56494140625,304.1558532714844,0.9221680164337158,0.4706772863864898,0.4477824568748474,293.07977294921875,297.1499938964844,293.1499938964844,0.0256839580833911,-4776.87451171875,304.150146484375,0.4962807297706604,0.0770587772130966,0.3630661070346832,291.2760314941406,291.1499938964844,270.5258178710937,269.5435485839844,283.0793151855469,293.1551818847656,293.2799377441406,1.0,0.3981011211872101,0.9577373266220092,0.9577373266220092,1.0,1.0,-1.8440395593643188,0.8211279511451721,1.0229116678237915,0.4014623463153839,0.0,0.0,0.923273265361786,110.22110748291016,88.0,90.65250396728516,-19090.48828125,701.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4643859863281,309.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21423.595703125,21240.0,0.0,0.0,0.4435807764530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40473735332489,1.4047541618347168,-1.682770198385697e-05,0.0,0.0004501780786085,0.0,0.0,314.9693603515625,0.0,0.0,0.0,0.7717279195785522,4.0,0.0,1.0
806880,293.2006530761719,297.1499938964844,293.1499938964844,0.1477928161621093,-3094.93701171875,304.1637268066406,0.7559212446212769,0.2570996582508087,0.2349380254745483,293.1591491699219,297.1499938964844,293.1499938964844,0.1328924000263214,-2991.6513671875,304.159912109375,0.7357728481292725,0.2358333021402359,0.2271773815155029,293.091796875,297.1499938964844,293.1499938964844,0.2325244098901748,-3467.043701171875,304.15533447265625,0.8523337244987488,0.3738364279270172,0.2633883655071258,293.1242370605469,297.1499938964844,293.1499938964844,0.309267520904541,-5894.56494140625,304.1558532714844,0.9221680164337158,0.4706772863864898,0.4477824568748474,293.07977294921875,297.1499938964844,293.1499938964844,0.0256839580833911,-4776.87451171875,304.150146484375,0.4962807297706604,0.0770587772130966,0.3630661070346832,291.2760314941406,291.1499938964844,270.5258178710937,269.5435485839844,283.0793151855469,293.1551818847656,293.2799377441406,1.0,0.3981011211872101,0.9577373266220092,0.9577373266220092,1.0,1.0,-1.8440395593643188,0.8211279511451721,1.0229116678237915,0.4014623463153839,0.0,0.0,0.923273265361786,110.22110748291016,88.0,90.65250396728516,-19090.48828125,701.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4643859863281,309.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21423.595703125,21240.0,0.0,0.0,0.4435807764530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40473735332489,1.4047541618347168,-1.682770198385697e-05,0.0,0.0004501780786085,0.0,0.0,314.9693603515625,0.0,0.0,0.0,0.7717279195785522,4.0,0.0,1.0
806940,293.21142578125,297.1499938964844,293.1499938964844,0.1443803310394287,-3035.95947265625,304.1648254394531,0.7620777487754822,0.2536292374134063,0.2315982580184936,293.1719665527344,297.1499938964844,293.1499938964844,0.130077451467514,-2939.06005859375,304.1612854003906,0.7417975068092346,0.2329996675252914,0.2242795825004577,293.1015014648437,297.1499938964844,293.1499938964844,0.230621188879013,-3443.25146484375,304.1567077636719,0.8627444505691528,0.3733423054218292,0.2628657817840576,293.1334533691406,297.1499938964844,293.1499938964844,0.3063554167747497,-5848.291015625,304.1587219238281,0.9351437091827391,0.4694594740867615,0.4463884234428406,293.08966064453125,297.1499938964844,293.1499938964844,0.0251733679324388,-4724.5703125,304.15093994140625,0.5021815299987793,0.07683627307415,0.360875129699707,291.330810546875,291.1499938964844,270.5777893066406,269.583251953125,283.1139221191406,293.1659851074219,293.3341369628906,1.0,0.3905391693115234,0.9564987421035768,0.9564987421035768,1.0,1.0,-1.831618309020996,0.8151441812515259,1.0164740085601809,0.3980672061443329,0.0,0.0,0.8954142928123474,103.34249877929688,76.0,78.71836853027344,-18980.4609375,670.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,309.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21643.6640625,22320.0,0.0,0.0,0.4444079101085663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721489906311035,1.372165322303772,-1.6327945559169166e-05,0.0,0.0004510175203904,0.0,0.0,296.9355773925781,0.0,0.0,0.0,0.7712027430534363,4.0,0.0,1.0
807000,293.21142578125,297.1499938964844,293.1499938964844,0.1443803310394287,-3035.95947265625,304.1648254394531,0.7620777487754822,0.2536292374134063,0.2315982580184936,293.1719665527344,297.1499938964844,293.1499938964844,0.130077451467514,-2939.06005859375,304.1612854003906,0.7417975068092346,0.2329996675252914,0.2242795825004577,293.1015014648437,297.1499938964844,293.1499938964844,0.230621188879013,-3443.25146484375,304.1567077636719,0.8627444505691528,0.3733423054218292,0.2628657817840576,293.1334533691406,297.1499938964844,293.1499938964844,0.3063554167747497,-5848.291015625,304.1587219238281,0.9351437091827391,0.4694594740867615,0.4463884234428406,293.08966064453125,297.1499938964844,293.1499938964844,0.0251733679324388,-4724.5703125,304.15093994140625,0.5021815299987793,0.07683627307415,0.360875129699707,291.330810546875,291.1499938964844,270.5777893066406,269.583251953125,283.1139221191406,293.1659851074219,293.3341369628906,1.0,0.3905391693115234,0.9564987421035768,0.9564987421035768,1.0,1.0,-1.831618309020996,0.8151441812515259,1.0164740085601809,0.3980672061443329,0.0,0.0,0.8954142928123474,103.34249877929688,76.0,78.71836853027344,-18980.4609375,670.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,309.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,21643.6640625,22320.0,0.0,0.0,0.4444079101085663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721489906311035,1.372165322303772,-1.6327945559169166e-05,0.0,0.0004510175203904,0.0,0.0,296.9355773925781,0.0,0.0,0.0,0.7712027430534363,4.0,0.0,1.0
807060,293.2212219238281,297.1499938964844,293.1499938964844,0.1406759768724441,-2971.427001953125,304.166015625,0.7718144059181213,0.2500874996185303,0.2281383723020553,293.1839294433594,297.1499938964844,293.1499938964844,0.1269349306821823,-2879.93408203125,304.1627197265625,0.751065731048584,0.2300183176994323,0.2211813777685165,293.1103820800781,297.1499938964844,293.1499938964844,0.2282251715660095,-3413.22021484375,304.1584167480469,0.8775472044944763,0.372766375541687,0.2622437179088592,293.1418151855469,297.1499938964844,293.1499938964844,0.3028191030025482,-5792.12353515625,304.16162109375,0.9528184533119202,0.4681837260723114,0.4448856115341186,293.0984802246094,297.1499938964844,293.1499938964844,0.0245483089238405,-4659.50927734375,304.1516418457031,0.5107184052467346,0.0765754804015159,0.3582217395305633,291.4015808105469,291.1499938964844,270.63238525390625,269.6254577636719,283.149658203125,293.1758728027344,293.4045104980469,1.0,0.3812897503376007,0.9553804397583008,0.9553804397583008,1.0,1.0,-1.8180065155029297,0.8086010217666626,1.009405493736267,0.3943573534488678,0.0,0.0,0.8568735122680664,94.85847473144533,64.0,85.12701416015625,-18900.96484375,634.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,309.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,22858.08984375,22320.0,0.0,0.0,0.4442353844642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461471796035769,1.346163272857666,-1.6173380572581664e-05,0.0,0.0004508424317464,0.0,0.0,285.9661560058594,0.0,0.0,0.0,0.7462774515151978,4.0,0.0,1.0
807120,293.2212219238281,297.1499938964844,293.1499938964844,0.1406759768724441,-2971.427001953125,304.166015625,0.7718144059181213,0.2500874996185303,0.2281383723020553,293.1839294433594,297.1499938964844,293.1499938964844,0.1269349306821823,-2879.93408203125,304.1627197265625,0.751065731048584,0.2300183176994323,0.2211813777685165,293.1103820800781,297.1499938964844,293.1499938964844,0.2282251715660095,-3413.22021484375,304.1584167480469,0.8775472044944763,0.372766375541687,0.2622437179088592,293.1418151855469,297.1499938964844,293.1499938964844,0.3028191030025482,-5792.12353515625,304.16162109375,0.9528184533119202,0.4681837260723114,0.4448856115341186,293.0984802246094,297.1499938964844,293.1499938964844,0.0245483089238405,-4659.50927734375,304.1516418457031,0.5107184052467346,0.0765754804015159,0.3582217395305633,291.4015808105469,291.1499938964844,270.63238525390625,269.6254577636719,283.149658203125,293.1758728027344,293.4045104980469,1.0,0.3812897503376007,0.9553804397583008,0.9553804397583008,1.0,1.0,-1.8180065155029297,0.8086010217666626,1.009405493736267,0.3943573534488678,0.0,0.0,0.8568735122680664,94.85847473144533,64.0,85.12701416015625,-18900.96484375,634.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,309.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,22858.08984375,22320.0,0.0,0.0,0.4442353844642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461471796035769,1.346163272857666,-1.6173380572581664e-05,0.0,0.0004508424317464,0.0,0.0,285.9661560058594,0.0,0.0,0.0,0.7462774515151978,4.0,0.0,1.0
