time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807180,293.2301330566406,297.1499938964844,293.1499938964844,0.1375572830438614,-2917.611083984375,304.1658630371094,0.7853466272354126,0.246476262807846,0.2245783805847168,293.1950988769531,297.1499938964844,293.1499938964844,0.124259240925312,-2830.141845703125,304.1629333496094,0.7639132738113403,0.2268892973661422,0.2179049849510193,293.1185302734375,297.1499938964844,293.1499938964844,0.2267550826072693,-3395.299072265625,304.15802001953125,0.8970144987106323,0.3721157312393188,0.2615386247634887,293.1493835449219,297.1499938964844,293.1499938964844,0.3005254864692688,-5756.69873046875,304.1615295410156,0.9735713601112366,0.4668568074703216,0.4432915151119232,293.1064147949219,297.1499938964844,293.1499938964844,0.0240453891456127,-4608.55712890625,304.1519470214844,0.5223659873008728,0.0762702748179435,0.3551957309246063,291.4297180175781,291.1499938964844,270.6894226074219,269.6698303222656,283.1864013671875,293.1849365234375,293.4306030273437,1.0,0.3708223104476928,0.9542621374130248,0.9542621374130248,1.0,1.0,-1.8034040927886963,0.8015907406806946,1.001813292503357,0.3903816938400268,0.0,0.0,0.8173709511756897,85.39445495605469,52.0,46.09525680541992,-18672.322265625,595.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065185546875,309.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,23156.3046875,22320.0,0.0,0.0,0.4425988495349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2739229202270508,1.2739379405975342,-1.50917085193214e-05,0.0,0.0004491815925575,0.0,0.0,249.37518310546875,0.0,0.0,0.0,0.7125884890556335,4.0,0.0,1.0
807240,293.2301330566406,297.1499938964844,293.1499938964844,0.1375572830438614,-2917.611083984375,304.1658630371094,0.7853466272354126,0.246476262807846,0.2245783805847168,293.1950988769531,297.1499938964844,293.1499938964844,0.124259240925312,-2830.141845703125,304.1629333496094,0.7639132738113403,0.2268892973661422,0.2179049849510193,293.1185302734375,297.1499938964844,293.1499938964844,0.2267550826072693,-3395.299072265625,304.15802001953125,0.8970144987106323,0.3721157312393188,0.2615386247634887,293.1493835449219,297.1499938964844,293.1499938964844,0.3005254864692688,-5756.69873046875,304.1615295410156,0.9735713601112366,0.4668568074703216,0.4432915151119232,293.1064147949219,297.1499938964844,293.1499938964844,0.0240453891456127,-4608.55712890625,304.1519470214844,0.5223659873008728,0.0762702748179435,0.3551957309246063,291.4297180175781,291.1499938964844,270.6894226074219,269.6698303222656,283.1864013671875,293.1849365234375,293.4306030273437,1.0,0.3708223104476928,0.9542621374130248,0.9542621374130248,1.0,1.0,-1.8034040927886963,0.8015907406806946,1.001813292503357,0.3903816938400268,0.0,0.0,0.8173709511756897,85.39445495605469,52.0,46.09525680541992,-18672.322265625,595.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065185546875,309.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,23156.3046875,22320.0,0.0,0.0,0.4425988495349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2739229202270508,1.2739379405975342,-1.50917085193214e-05,0.0,0.0004491815925575,0.0,0.0,249.37518310546875,0.0,0.0,0.0,0.7125884890556335,4.0,0.0,1.0
807300,293.2342834472656,297.1499938964844,293.1499938964844,0.1361264437437057,-2893.02734375,304.16558837890625,0.793735921382904,0.2446444779634475,0.2227664440870285,293.200439453125,297.1499938964844,293.1499938964844,0.123014859855175,-2807.104248046875,304.162841796875,0.7719457149505615,0.2252693176269531,0.2162052989006042,293.12237548828125,297.1499938964844,293.1499938964844,0.2262334525585174,-3389.09912109375,304.1575012207031,0.9089027643203736,0.3717635571956634,0.2611609101295471,293.15289306640625,297.1499938964844,293.1499938964844,0.2996717989444732,-5743.80126953125,304.1609802246094,0.984502911567688,0.4661752879619598,0.4424689710140228,293.1100769042969,297.1499938964844,293.1499938964844,0.0238168705254793,-4585.8095703125,304.1520080566406,0.5296282172203064,0.0760994926095008,0.3535588979721069,291.4336853027344,291.1499938964844,270.71875,269.6927490234375,283.2051086425781,293.189208984375,293.4337463378906,1.0,0.3652246594429016,0.9537030458450316,0.9537030458450316,1.0,1.0,-1.795781135559082,0.7979345321655273,0.9978466629981996,0.3883076906204223,0.0,0.0,0.7980344891548157,80.42125701904297,52.0,27.550506591796875,-18539.482421875,574.4907836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,309.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,23229.166015625,21240.0,0.0,0.0,0.4411459267139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232354760169983,1.2323691844940186,-1.447554586775368e-05,0.0,0.0004477070469874,0.0,0.0,229.6909637451172,0.0,0.0,0.0,0.678330659866333,4.0,0.0,1.0
807360,293.2382507324219,297.1499938964844,293.1499938964844,0.1350243836641311,-2874.57763671875,304.16473388671875,0.803360641002655,0.2427964657545089,0.2209348678588867,293.20562744140625,297.1499938964844,293.1499938964844,0.1220528483390808,-2789.775146484375,304.1622314453125,0.7812564373016357,0.2236132323741912,0.2144666761159896,293.12603759765625,297.1499938964844,293.1499938964844,0.2262663096189499,-3390.103759765625,304.15606689453125,0.9235111474990844,0.3713951408863067,0.2607677578926086,293.1562194824219,297.1499938964844,293.1499938964844,0.2995546162128448,-5743.0673828125,304.1591796875,0.9954399466514589,0.4654835760593414,0.4416308403015136,293.11358642578125,297.1499938964844,293.1499938964844,0.0236666705459356,-4572.41796875,304.15191650390625,0.5380393862724304,0.0759162008762359,0.3518464863300323,291.4144592285156,291.1499938964844,270.7485656738281,269.71612548828125,283.2239990234375,293.1932678222656,293.4111022949219,1.0,0.3594193756580353,0.9531856775283812,0.9531856775283812,1.0,1.0,-1.7879599332809448,0.794187068939209,0.9937728047370912,0.3861821591854095,0.0,0.0,0.7821096181869507,75.3360366821289,40.0,-17.304588317871094,-18318.412109375,553.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,309.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22404.560546875,21240.0,0.0,0.0,0.4391210079193115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689952611923218,1.1690086126327517,-1.336514196736971e-05,0.0,0.0004456520255189,0.0,0.0,199.6541748046875,0.0,0.0,0.0,0.661676824092865,4.0,0.0,1.0
807420,293.2455139160156,297.1499938964844,293.1499938964844,0.1322860866785049,-2827.31201171875,304.1644592285156,0.8184170126914978,0.2390871196985244,0.2173496484756469,293.2153015136719,297.1499938964844,293.1499938964844,0.1196137815713882,-2744.4375,304.16229248046875,0.7966018915176392,0.2202410399913787,0.2110211104154586,293.1327209472656,297.1499938964844,293.1499938964844,0.2254110872745514,-3379.88134765625,304.15557861328125,0.9487352967262268,0.3706428706645965,0.2600429058074951,293.1469116210937,297.1499938964844,293.1499938964844,0.2815116345882416,-5454.92333984375,304.187255859375,0.9990000128746032,0.4671242833137512,0.4184345602989197,293.11981201171875,297.1499938964844,293.1499938964844,0.0232770591974258,-4533.45458984375,304.1519470214844,0.5526445508003235,0.075575865805149,0.3489156663417816,291.413818359375,291.1499938964844,270.8096008300781,269.7640991210937,283.2716979980469,293.1990966796875,293.4162292480469,1.0,0.3462848663330078,0.9521509408950806,0.9521509408950806,1.0,1.0,-1.747297286987305,0.7747264504432678,0.9725708365440368,0.3754639327526092,0.0,0.0,0.7480330467224121,67.09268188476562,28.0,12.539523124694824,-17908.03515625,502.2707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779846191406,309.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22173.50390625,21240.0,0.0,0.0,0.4334936738014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868394374847412,1.086851716041565,-1.218747547682142e-05,0.0,0.0004399409808684,0.0,0.0,166.703369140625,0.0,0.0,0.0,0.6236727237701416,4.0,0.0,1.0
807480,293.2455139160156,297.1499938964844,293.1499938964844,0.1322860866785049,-2827.31201171875,304.1644592285156,0.8184170126914978,0.2390871196985244,0.2173496484756469,293.2153015136719,297.1499938964844,293.1499938964844,0.1196137815713882,-2744.4375,304.16229248046875,0.7966018915176392,0.2202410399913787,0.2110211104154586,293.1327209472656,297.1499938964844,293.1499938964844,0.2254110872745514,-3379.88134765625,304.15557861328125,0.9487352967262268,0.3706428706645965,0.2600429058074951,293.1469116210937,297.1499938964844,293.1499938964844,0.2815116345882416,-5454.92333984375,304.187255859375,0.9990000128746032,0.4671242833137512,0.4184345602989197,293.11981201171875,297.1499938964844,293.1499938964844,0.0232770591974258,-4533.45458984375,304.1519470214844,0.5526445508003235,0.075575865805149,0.3489156663417816,291.413818359375,291.1499938964844,270.8096008300781,269.7640991210937,283.2716979980469,293.1990966796875,293.4162292480469,1.0,0.3462848663330078,0.9521509408950806,0.9521509408950806,1.0,1.0,-1.747297286987305,0.7747264504432678,0.9725708365440368,0.3754639327526092,0.0,0.0,0.7480330467224121,67.09268188476562,28.0,12.539523124694824,-17908.03515625,502.2707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779846191406,309.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22173.50390625,21240.0,0.0,0.0,0.4334936738014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868394374847412,1.086851716041565,-1.218747547682142e-05,0.0,0.0004399409808684,0.0,0.0,166.703369140625,0.0,0.0,0.0,0.6236727237701416,4.0,0.0,1.0
807540,293.25,297.1499938964844,293.1499938964844,0.1302318722009658,-2791.252197265625,304.16485595703125,0.828576922416687,0.2366677671670913,0.215036854147911,293.2213134765625,297.1499938964844,293.1499938964844,0.1177584901452064,-2709.36767578125,304.1628112792969,0.8074414134025574,0.2180047035217285,0.2087679505348205,293.136962890625,297.1499938964844,293.1499938964844,0.224318578839302,-3366.269287109375,304.1562805175781,0.9651482105255128,0.3700802028179168,0.2595435678958893,293.1197204589844,297.1499938964844,293.1499938964844,0.2647654116153717,-5186.52880859375,304.20855712890625,0.9990000128746032,0.4725389778614044,0.3979242146015167,293.1234436035156,297.1499938964844,293.1499938964844,0.0229568555951118,-4499.6044921875,304.1520690917969,0.5630283355712891,0.0753409340977668,0.3470609784126282,291.4371643066406,291.1499938964844,270.8490905761719,269.79522705078125,283.305419921875,293.203125,293.4394836425781,1.0,0.3369493782520294,0.9514958262443542,0.9514958262443542,1.0,1.0,-1.7143641710281372,0.7590469121932983,0.9553172588348388,0.3666648268699646,0.0,0.0,0.7216548323631287,61.90764617919922,28.0,32.64716339111328,-17568.10546875,466.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663452148437,309.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22262.47265625,21240.0,0.0,0.0,0.4286587834358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267044305801392,1.026715874671936,-1.1435794476710726e-05,0.0,0.0004350341623649,0.0,0.0,145.74354553222656,0.0,0.0,0.0,0.5966924428939819,4.0,0.0,1.0
807600,293.25250244140625,297.1499938964844,293.1499938964844,0.1290453821420669,-2770.39990234375,304.1650390625,0.835346519947052,0.2352482080459594,0.2136736512184143,293.2247314453125,297.1499938964844,293.1499938964844,0.1166763082146644,-2688.890869140625,304.1630859375,0.8143556118011475,0.2166750431060791,0.2074246853590011,293.139404296875,297.1499938964844,293.1499938964844,0.2236873507499694,-3358.4296875,304.1565856933594,0.9750056266784668,0.3697277009487152,0.2592311203479767,293.09765625,297.1499938964844,293.1499938964844,0.2544291615486145,-5020.13525390625,304.21978759765625,0.9990000128746032,0.4771166741847992,0.385200023651123,293.1253967285156,297.1499938964844,293.1499938964844,0.0227727424353361,-4480.0810546875,304.1521301269531,0.5698365569114685,0.0752095654606819,0.3459533452987671,291.4496154785156,291.1499938964844,270.8722229003906,269.8135070800781,283.3275146484375,293.20880126953125,293.4517517089844,1.0,0.3312293291091919,0.9511162638664246,0.9511162638664246,1.0,1.0,-1.6941330432891846,0.7494336366653442,0.9446994066238404,0.3612611591815948,0.0,0.0,0.705634593963623,58.81610870361328,46.0,37.390926361083984,-17346.16015625,445.5095825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2491149902344,310.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22312.48046875,20160.0,0.0,0.0,0.4253512024879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887685179710388,0.9887794852256776,-1.0982807907566894e-05,0.0,0.0004316774138715,0.0,0.0,133.55206298828125,0.0,0.0,0.0,0.5649691820144653,4.0,0.0,1.0
807660,293.259521484375,297.1499938964844,293.1499938964844,0.1268142610788345,-2732.394775390625,304.1637268066406,0.8377996683120728,0.2312297523021698,0.2100436389446258,293.2343444824219,297.1499938964844,293.1499938964844,0.1145953983068466,-2650.710205078125,304.16217041015625,0.8166527152061462,0.2128367125988006,0.2037935405969619,293.1463317871094,297.1499938964844,293.1499938964844,0.2236421853303909,-3358.8701171875,304.1544189453125,0.9819135069847108,0.3685915470123291,0.2584252953529358,293.0397033691406,297.1499938964844,293.1499938964844,0.2465510219335556,-4900.03271484375,304.20855712890625,0.9990000128746032,0.4902373254299164,0.3751258254051208,293.1303405761719,297.1499938964844,293.1499938964844,0.0226330514997243,-4468.5478515625,304.1516418457031,0.5746023654937744,0.074825718998909,0.3438911437988281,291.4152526855469,291.1499938964844,270.9361877441406,269.8640441894531,283.3755187988281,293.2263488769531,293.41180419921875,1.0,0.3264832496643066,0.9504931569099426,0.9504931569099426,1.0,1.0,-1.6698485612869265,0.7379913926124573,0.9318571090698242,0.3544797897338867,0.0,0.0,0.6717837452888489,56.25242614746094,64.0,-34.782920837402344,-16822.521484375,424.0943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.803466796875,310.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,21174.48828125,20160.0,0.0,0.0,0.4143053889274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724291324615479,0.8724385499954224,-9.410571692569649e-06,0.0,0.0004204672877676,0.0,0.0,98.54212951660156,0.0,0.0,0.0,0.5262370705604553,4.0,0.0,1.0
807720,293.259521484375,297.1499938964844,293.1499938964844,0.1268142610788345,-2732.394775390625,304.1637268066406,0.8377996683120728,0.2312297523021698,0.2100436389446258,293.2343444824219,297.1499938964844,293.1499938964844,0.1145953983068466,-2650.710205078125,304.16217041015625,0.8166527152061462,0.2128367125988006,0.2037935405969619,293.1463317871094,297.1499938964844,293.1499938964844,0.2236421853303909,-3358.8701171875,304.1544189453125,0.9819135069847108,0.3685915470123291,0.2584252953529358,293.0397033691406,297.1499938964844,293.1499938964844,0.2465510219335556,-4900.03271484375,304.20855712890625,0.9990000128746032,0.4902373254299164,0.3751258254051208,293.1303405761719,297.1499938964844,293.1499938964844,0.0226330514997243,-4468.5478515625,304.1516418457031,0.5746023654937744,0.074825718998909,0.3438911437988281,291.4152526855469,291.1499938964844,270.9361877441406,269.8640441894531,283.3755187988281,293.2263488769531,293.41180419921875,1.0,0.3264832496643066,0.9504931569099426,0.9504931569099426,1.0,1.0,-1.6698485612869265,0.7379913926124573,0.9318571090698242,0.3544797897338867,0.0,0.0,0.6717837452888489,56.25242614746094,64.0,-34.782920837402344,-16822.521484375,424.0943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.803466796875,310.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,21174.48828125,20160.0,0.0,0.0,0.4143053889274597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724291324615479,0.8724385499954224,-9.410571692569649e-06,0.0,0.0004204672877676,0.0,0.0,98.54212951660156,0.0,0.0,0.0,0.5262370705604553,4.0,0.0,1.0
807780,293.2663269042969,297.1499938964844,293.1499938964844,0.1249319389462471,-2700.79833984375,304.1622619628906,0.8260379433631897,0.2270752787590026,0.2064323723316192,293.24383544921875,297.1499938964844,293.1499938964844,0.112768642604351,-2617.622314453125,304.1611328125,0.8042976260185242,0.208773672580719,0.2000955045223236,293.1532287597656,297.1499938964844,293.1499938964844,0.2242142111063003,-3367.1513671875,304.1519775390625,0.9726070761680604,0.3672858774662018,0.2576096951961517,293.0192565917969,297.1499938964844,293.1499938964844,0.2553801238536834,-5052.5029296875,304.1739196777344,0.9990000128746032,0.4972715675830841,0.3857949078083038,293.1351928710937,297.1499938964844,293.1499938964844,0.0226417388767004,-4473.93701171875,304.1510925292969,0.5670201778411865,0.0743442922830581,0.3423146605491638,291.3533935546875,291.1499938964844,271.0011901855469,269.9154968261719,283.4083251953125,293.2345886230469,293.3476257324219,1.0,0.3293611109256744,0.9498700499534608,0.9498700499534608,1.0,1.0,-1.6709980964660645,0.7385599613189697,0.93243807554245,0.3545937836170196,0.0,0.0,0.6484084129333496,58.4395866394043,82.0,-79.58377838134766,-16606.076171875,430.9752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2872619628906,310.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20821.357421875,20160.0,0.0,0.0,0.4018438160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026501536369324,0.8026587963104248,-8.620925655122846e-06,0.0,0.0004078203928656,0.0,0.0,81.50713348388672,0.0,0.0,0.0,0.4964831173419952,4.0,0.0,1.0
807840,293.2663269042969,297.1499938964844,293.1499938964844,0.1249319389462471,-2700.79833984375,304.1622619628906,0.8260379433631897,0.2270752787590026,0.2064323723316192,293.24383544921875,297.1499938964844,293.1499938964844,0.112768642604351,-2617.622314453125,304.1611328125,0.8042976260185242,0.208773672580719,0.2000955045223236,293.1532287597656,297.1499938964844,293.1499938964844,0.2242142111063003,-3367.1513671875,304.1519775390625,0.9726070761680604,0.3672858774662018,0.2576096951961517,293.0192565917969,297.1499938964844,293.1499938964844,0.2553801238536834,-5052.5029296875,304.1739196777344,0.9990000128746032,0.4972715675830841,0.3857949078083038,293.1351928710937,297.1499938964844,293.1499938964844,0.0226417388767004,-4473.93701171875,304.1510925292969,0.5670201778411865,0.0743442922830581,0.3423146605491638,291.3533935546875,291.1499938964844,271.0011901855469,269.9154968261719,283.4083251953125,293.2345886230469,293.3476257324219,1.0,0.3293611109256744,0.9498700499534608,0.9498700499534608,1.0,1.0,-1.6709980964660645,0.7385599613189697,0.93243807554245,0.3545937836170196,0.0,0.0,0.6484084129333496,58.4395866394043,82.0,-79.58377838134766,-16606.076171875,430.9752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2872619628906,310.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20821.357421875,20160.0,0.0,0.0,0.4018438160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026501536369324,0.8026587963104248,-8.620925655122846e-06,0.0,0.0004078203928656,0.0,0.0,81.50713348388672,0.0,0.0,0.0,0.4964831173419952,4.0,0.0,1.0
807900,293.2696838378906,297.1499938964844,293.1499938964844,0.1241178810596466,-2687.361572265625,304.1615295410156,0.8163391351699829,0.2249467223882675,0.2046303749084472,293.24853515625,297.1499938964844,293.1499938964844,0.1119500249624252,-2602.998291015625,304.1606140136719,0.7937892079353333,0.2066640406847,0.1982229501008987,293.1566162109375,297.1499938964844,293.1499938964844,0.2247415632009506,-3374.355224609375,304.1506652832031,0.9628305435180664,0.3665779531002044,0.2571993768215179,293.026123046875,297.1499938964844,293.1499938964844,0.2648952901363373,-5210.5283203125,304.1522521972656,0.9990000128746032,0.4975875914096832,0.3971281349658966,293.1379089355469,297.1499938964844,293.1499938964844,0.0226629767566919,-4479.05517578125,304.1508483886719,0.5596756935119629,0.0739976316690445,0.3413953781127929,291.3119812011719,291.1499938964844,271.0340270996094,269.94146728515625,283.4218444824219,293.2385559082031,293.3057556152344,1.0,0.3331058323383331,0.9495584964752196,0.9495584964752196,1.0,1.0,-1.6785922050476074,0.7421643137931824,0.936427891254425,0.3565280139446258,0.0,0.0,0.6417399644851685,60.96548843383789,82.0,-97.52347564697266,-16569.318359375,442.57806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4716491699219,310.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,20651.681640625,19080.0,0.0,0.0,0.3955331146717071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797639966011047,0.7797723412513733,-8.362636435776949e-06,0.0,0.0004014158330392,0.0,0.0,76.33158874511719,0.0,0.0,0.0,0.4718430936336517,4.0,0.0,1.0
807960,293.2729797363281,297.1499938964844,293.1499938964844,0.1236472204327583,-2680.494140625,304.1602783203125,0.8043445348739624,0.2227801531553268,0.2028243541717529,293.253173828125,297.1499938964844,293.1499938964844,0.1114287972450256,-2594.530029296875,304.1596069335937,0.7814574241638184,0.2045011818408966,0.1963312327861786,293.15997314453125,297.1499938964844,293.1499938964844,0.2259179949760437,-3389.967529296875,304.1483764648437,0.949982523918152,0.3658384084701538,0.2567878067493438,293.0440979003906,297.1499938964844,293.1499938964844,0.2779769599437713,-5424.87158203125,304.1280212402344,0.9990000128746032,0.4956389963626861,0.4117308259010315,293.1409606933594,297.1499938964844,293.1499938964844,0.0227434635162353,-4492.1904296875,304.1505432128906,0.5505551099777222,0.0735491663217544,0.3402117788791656,291.2440795898437,291.1499938964844,271.0670166015625,269.96759033203125,283.4340515136719,293.2425231933594,293.2337646484375,1.0,0.3381120860576629,0.9490880370140076,0.9490880370140076,1.0,1.0,-1.6897660493850708,0.7474587559700012,0.9423072338104248,0.3594148457050323,0.0,0.0,0.6419914364814758,64.35255432128906,100.0,-147.45457458496094,-16475.333984375,458.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6222839355469,310.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19572.630859375,19080.0,0.0,0.0,0.3892267644405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504501938819885,0.7504580020904541,-7.846218977647368e-06,0.0,0.0003950156969949,0.0,0.0,68.72626495361328,0.0,0.0,0.0,0.4708500504493713,4.0,0.0,1.0
808020,293.2796325683594,297.1499938964844,293.1499938964844,0.1219458505511283,-2652.041015625,304.15972900390625,0.7761945724487305,0.2183159291744232,0.1991828829050064,293.2624816894531,297.1499938964844,293.1499938964844,0.1096694022417068,-2562.68017578125,304.1593933105469,0.7543338537216187,0.200005292892456,0.1924772560596466,293.1665344238281,297.1499938964844,293.1499938964844,0.2269845455884933,-3404.138916015625,304.1472473144531,0.9179993271827698,0.364254891872406,0.2559604942798614,293.1120300292969,297.1499938964844,293.1499938964844,0.3096830546855926,-5931.8525390625,304.0826416015625,0.9990000128746032,0.4846458435058594,0.4486900568008423,293.1482238769531,297.1499938964844,293.1499938964844,0.0225706007331609,-4480.32470703125,304.1506652832031,0.5291786193847656,0.0723099336028099,0.3367732763290405,291.159423828125,291.1499938964844,271.1333923339844,270.0200500488281,283.4459228515625,293.2335205078125,293.15460205078125,1.0,0.3511694669723511,0.948147177696228,0.948147177696228,1.0,1.0,-1.720014572143555,0.7618043422698975,0.9582101702690125,0.3673074543476105,0.0,0.0,0.6471848487854004,73.4863510131836,103.0,-114.92626190185548,-16677.94140625,503.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7333679199219,310.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.982421875,19080.0,0.0,0.0,0.3779100179672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510814666748047,0.7510892152786255,-7.742371963104233e-06,0.0,0.0003835306270048,0.0,0.0,68.10293579101562,0.0,0.0,0.0,0.4698077738285064,4.0,0.0,1.0
808080,293.2796325683594,297.1499938964844,293.1499938964844,0.1219458505511283,-2652.041015625,304.15972900390625,0.7761945724487305,0.2183159291744232,0.1991828829050064,293.2624816894531,297.1499938964844,293.1499938964844,0.1096694022417068,-2562.68017578125,304.1593933105469,0.7543338537216187,0.200005292892456,0.1924772560596466,293.1665344238281,297.1499938964844,293.1499938964844,0.2269845455884933,-3404.138916015625,304.1472473144531,0.9179993271827698,0.364254891872406,0.2559604942798614,293.1120300292969,297.1499938964844,293.1499938964844,0.3096830546855926,-5931.8525390625,304.0826416015625,0.9990000128746032,0.4846458435058594,0.4486900568008423,293.1482238769531,297.1499938964844,293.1499938964844,0.0225706007331609,-4480.32470703125,304.1506652832031,0.5291786193847656,0.0723099336028099,0.3367732763290405,291.159423828125,291.1499938964844,271.1333923339844,270.0200500488281,283.4459228515625,293.2335205078125,293.15460205078125,1.0,0.3511694669723511,0.948147177696228,0.948147177696228,1.0,1.0,-1.720014572143555,0.7618043422698975,0.9582101702690125,0.3673074543476105,0.0,0.0,0.6471848487854004,73.4863510131836,103.0,-114.92626190185548,-16677.94140625,503.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7333679199219,310.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.982421875,19080.0,0.0,0.0,0.3779100179672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510814666748047,0.7510892152786255,-7.742371963104233e-06,0.0,0.0003835306270048,0.0,0.0,68.10293579101562,0.0,0.0,0.0,0.4698077738285064,4.0,0.0,1.0
808140,293.28570556640625,297.1499938964844,293.1499938964844,0.1194555386900901,-2608.20947265625,304.1607360839844,0.7472413182258606,0.2138014137744903,0.1955787688493728,293.27105712890625,297.1499938964844,293.1499938964844,0.1071710959076881,-2515.319580078125,304.1604919433594,0.7270740270614624,0.1954136788845062,0.1886171251535415,293.1724548339844,297.1499938964844,293.1499938964844,0.2266030311584472,-3399.38525390625,304.1489562988281,0.8859737515449524,0.3626327216625213,0.2551778256893158,293.1871337890625,297.1499938964844,293.1499938964844,0.3128090798854828,-5965.482421875,304.1021423339844,0.9740243554115297,0.47027787566185,0.4490721225738525,293.1554870605469,297.1499938964844,293.1499938964844,0.0220862030982971,-4431.65185546875,304.1512756347656,0.5071336627006531,0.0708848983049392,0.3325966596603393,291.1390686035156,291.1499938964844,271.20001220703125,270.0726318359375,283.485107421875,293.2401733398437,293.1425476074219,1.0,0.3601389825344085,0.9472063183784484,0.9472063183784484,1.0,1.0,-1.706813931465149,0.7554061412811279,0.951407790184021,0.364075630903244,0.0,0.0,0.6516624093055725,84.7459716796875,106.0,-22.43838691711425,-16626.396484375,527.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6159973144531,310.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18988.798828125,18000.0,0.0,0.0,0.3689398169517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635457515716553,0.7635535597801208,-7.834582902432885e-06,0.0,0.0003744270361494,0.0,0.0,70.39497375488281,0.0,0.0,0.0,0.4594736993312835,4.0,0.0,1.0
808200,293.28570556640625,297.1499938964844,293.1499938964844,0.1194555386900901,-2608.20947265625,304.1607360839844,0.7472413182258606,0.2138014137744903,0.1955787688493728,293.27105712890625,297.1499938964844,293.1499938964844,0.1071710959076881,-2515.319580078125,304.1604919433594,0.7270740270614624,0.1954136788845062,0.1886171251535415,293.1724548339844,297.1499938964844,293.1499938964844,0.2266030311584472,-3399.38525390625,304.1489562988281,0.8859737515449524,0.3626327216625213,0.2551778256893158,293.1871337890625,297.1499938964844,293.1499938964844,0.3128090798854828,-5965.482421875,304.1021423339844,0.9740243554115297,0.47027787566185,0.4490721225738525,293.1554870605469,297.1499938964844,293.1499938964844,0.0220862030982971,-4431.65185546875,304.1512756347656,0.5071336627006531,0.0708848983049392,0.3325966596603393,291.1390686035156,291.1499938964844,271.20001220703125,270.0726318359375,283.485107421875,293.2401733398437,293.1425476074219,1.0,0.3601389825344085,0.9472063183784484,0.9472063183784484,1.0,1.0,-1.706813931465149,0.7554061412811279,0.951407790184021,0.364075630903244,0.0,0.0,0.6516624093055725,84.7459716796875,106.0,-22.43838691711425,-16626.396484375,527.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6159973144531,310.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18988.798828125,18000.0,0.0,0.0,0.3689398169517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635457515716553,0.7635535597801208,-7.834582902432885e-06,0.0,0.0003744270361494,0.0,0.0,70.39497375488281,0.0,0.0,0.0,0.4594736993312835,4.0,0.0,1.0
808260,293.2916564941406,297.1499938964844,293.1499938964844,0.1167416051030159,-2560.0966796875,304.16168212890625,0.726660430431366,0.2091576159000396,0.1918110400438308,293.2795715332031,297.1499938964844,293.1499938964844,0.104426622390747,-2462.893798828125,304.1615905761719,0.7055177688598633,0.1906196624040603,0.1845297813415527,293.1785888671875,297.1499938964844,293.1499938964844,0.2258382588624954,-3389.953857421875,304.1506042480469,0.8641011118888855,0.3608248829841614,0.2542420923709869,293.2172546386719,297.1499938964844,293.1499938964844,0.3069384694099426,-5872.60400390625,304.1271667480469,0.9447669386863708,0.4631753265857696,0.4413667321205139,293.1620788574219,297.1499938964844,293.1499938964844,0.0215113684535026,-4372.18310546875,304.1518249511719,0.4919262528419494,0.0694060996174812,0.3278716504573822,291.131591796875,291.1499938964844,271.2666320800781,270.1250915527344,283.5327453613281,293.2519226074219,293.13336181640625,1.0,0.3658197224140167,0.9459773898124696,0.9459773898124696,1.0,1.0,-1.6801120042800903,0.7427275776863098,0.9373844861984252,0.3568241000175476,0.0,0.0,0.6546385288238525,94.04485321044922,109.0,-7.416675090789795,-16278.5458984375,538.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46783447265625,310.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.3608462810516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485570907592773,0.7485645413398743,-7.478844509023474e-06,0.0,0.0003662130911834,0.0,0.0,65.98298645019531,0.0,0.0,0.0,0.4641261696815491,4.0,0.0,1.0
808320,293.2916564941406,297.1499938964844,293.1499938964844,0.1167416051030159,-2560.0966796875,304.16168212890625,0.726660430431366,0.2091576159000396,0.1918110400438308,293.2795715332031,297.1499938964844,293.1499938964844,0.104426622390747,-2462.893798828125,304.1615905761719,0.7055177688598633,0.1906196624040603,0.1845297813415527,293.1785888671875,297.1499938964844,293.1499938964844,0.2258382588624954,-3389.953857421875,304.1506042480469,0.8641011118888855,0.3608248829841614,0.2542420923709869,293.2172546386719,297.1499938964844,293.1499938964844,0.3069384694099426,-5872.60400390625,304.1271667480469,0.9447669386863708,0.4631753265857696,0.4413667321205139,293.1620788574219,297.1499938964844,293.1499938964844,0.0215113684535026,-4372.18310546875,304.1518249511719,0.4919262528419494,0.0694060996174812,0.3278716504573822,291.131591796875,291.1499938964844,271.2666320800781,270.1250915527344,283.5327453613281,293.2519226074219,293.13336181640625,1.0,0.3658197224140167,0.9459773898124696,0.9459773898124696,1.0,1.0,-1.6801120042800903,0.7427275776863098,0.9373844861984252,0.3568241000175476,0.0,0.0,0.6546385288238525,94.04485321044922,109.0,-7.416675090789795,-16278.5458984375,538.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46783447265625,310.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3515625,18000.0,0.0,0.0,0.3608462810516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485570907592773,0.7485645413398743,-7.478844509023474e-06,0.0,0.0003662130911834,0.0,0.0,65.98298645019531,0.0,0.0,0.0,0.4641261696815491,4.0,0.0,1.0
808380,293.2969055175781,297.1499938964844,293.1499938964844,0.1135764196515083,-2503.12841796875,304.1630554199219,0.7112382054328918,0.2045000493526458,0.1879090964794159,293.28765869140625,297.1499938964844,293.1499938964844,0.1012040749192237,-2400.406494140625,304.1630859375,0.6881124973297119,0.1856988966464996,0.1801970601081848,293.1844482421875,297.1499938964844,293.1499938964844,0.2241722494363784,-3369.06005859375,304.15313720703125,0.8498161435127258,0.3589111566543579,0.2531419396400451,293.23004150390625,297.1499938964844,293.1499938964844,0.3032946586608886,-5811.513671875,304.1405944824219,0.9245006442070008,0.4588583707809448,0.4371543228626251,293.1678466796875,297.1499938964844,293.1499938964844,0.0207845922559499,-4293.05908203125,304.15240478515625,0.4807219803333282,0.0679289549589157,0.3225897550582886,291.1547546386719,291.1499938964844,271.3329772949219,270.1771545410156,283.5762634277344,293.25994873046875,293.1556701660156,1.0,0.3696881532669067,0.9447484612464904,0.9447484612464904,1.0,1.0,-1.6575042009353638,0.7319963574409485,0.9255078434944152,0.3507072627544403,0.0,0.0,0.6522700786590576,100.9213638305664,97.0,16.911455154418945,-16031.357421875,543.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2825622558594,310.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9375,18000.0,0.0,0.0,0.3537918031215668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460822463035583,0.7460896968841553,-7.459680546162417e-06,0.0,0.0003590536944102,0.0,0.0,65.53498077392578,0.0,0.0,0.0,0.4629873037338257,4.0,0.0,1.0
808440,293.2969055175781,297.1499938964844,293.1499938964844,0.1135764196515083,-2503.12841796875,304.1630554199219,0.7112382054328918,0.2045000493526458,0.1879090964794159,293.28765869140625,297.1499938964844,293.1499938964844,0.1012040749192237,-2400.406494140625,304.1630859375,0.6881124973297119,0.1856988966464996,0.1801970601081848,293.1844482421875,297.1499938964844,293.1499938964844,0.2241722494363784,-3369.06005859375,304.15313720703125,0.8498161435127258,0.3589111566543579,0.2531419396400451,293.23004150390625,297.1499938964844,293.1499938964844,0.3032946586608886,-5811.513671875,304.1405944824219,0.9245006442070008,0.4588583707809448,0.4371543228626251,293.1678466796875,297.1499938964844,293.1499938964844,0.0207845922559499,-4293.05908203125,304.15240478515625,0.4807219803333282,0.0679289549589157,0.3225897550582886,291.1547546386719,291.1499938964844,271.3329772949219,270.1771545410156,283.5762634277344,293.25994873046875,293.1556701660156,1.0,0.3696881532669067,0.9447484612464904,0.9447484612464904,1.0,1.0,-1.6575042009353638,0.7319963574409485,0.9255078434944152,0.3507072627544403,0.0,0.0,0.6522700786590576,100.9213638305664,97.0,16.911455154418945,-16031.357421875,543.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2825622558594,310.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9375,18000.0,0.0,0.0,0.3537918031215668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460822463035583,0.7460896968841553,-7.459680546162417e-06,0.0,0.0003590536944102,0.0,0.0,65.53498077392578,0.0,0.0,0.0,0.4629873037338257,4.0,0.0,1.0
808500,293.2991943359375,297.1499938964844,293.1499938964844,0.1120033860206604,-2474.8095703125,304.1635437011719,0.7066774368286133,0.2021939009428024,0.1858799308538437,293.2914123535156,297.1499938964844,293.1499938964844,0.0995723530650138,-2368.728515625,304.1636657714844,0.683113157749176,0.1832202076911926,0.1779099404811859,293.1871337890625,297.1499938964844,293.1499938964844,0.2233596593141555,-3358.994384765625,304.154052734375,0.8470376133918762,0.3579440712928772,0.2525076866149902,293.2339172363281,297.1499938964844,293.1499938964844,0.3018518388271332,-5787.7333984375,304.1449279785156,0.9203386902809144,0.4570808708667755,0.4354422092437744,293.1703491210937,297.1499938964844,293.1499938964844,0.0203969981521368,-4250.5107421875,304.1526794433594,0.4774520099163055,0.0672113001346588,0.3195651769638061,291.1610107421875,291.1499938964844,271.365966796875,270.2029724121094,283.5975952148437,293.2630310058594,293.161865234375,1.0,0.3690384924411773,0.9441340565681458,0.9441340565681458,1.0,1.0,-1.645874261856079,0.7264799475669861,0.919394314289093,0.3475762903690338,0.0,0.0,0.6509063243865967,101.9630889892578,97.0,17.502506256103516,-15894.5986328125,538.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.185791015625,310.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.556640625,18000.0,0.0,0.0,0.3505911827087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434837222099304,0.7434911727905273,-7.43835198591114e-06,0.0,0.0003558054741006,0.0,0.0,65.0584487915039,0.0,0.0,0.0,0.4619380235671997,4.0,0.0,1.0
808560,293.3011474609375,297.1499938964844,293.1499938964844,0.110413983464241,-2446.12939453125,304.1639709472656,0.7041632533073425,0.1999196261167526,0.1838204711675644,293.2948913574219,297.1499938964844,293.1499938964844,0.0979069769382476,-2336.312744140625,304.1642150878906,0.6801422238349915,0.1807445287704467,0.1755638569593429,293.18963623046875,297.1499938964844,293.1499938964844,0.2225044071674347,-3348.429931640625,304.1548767089844,0.8465902805328369,0.3569861948490143,0.2518343925476074,293.2369079589844,297.1499938964844,293.1499938964844,0.3004492223262787,-5764.88427734375,304.1483764648437,0.9193801879882812,0.4554290473461151,0.4338279366493225,293.17254638671875,297.1499938964844,293.1499938964844,0.0199945177882909,-4205.75732421875,304.1529235839844,0.4756530225276947,0.0665192306041717,0.3163689076900482,291.1671447753906,291.1499938964844,271.3988037109375,270.2286071777344,283.6185607910156,293.2657165527344,293.1679077148437,1.0,0.3672235906124115,0.9437707662582396,0.9437707662582396,1.0,1.0,-1.6340011358261108,0.7208654284477234,0.9131357073783876,0.3443849086761474,0.0,0.0,0.6491490602493286,101.5511245727539,85.0,17.285886764526367,-15753.6552734375,529.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0902709960937,310.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.361328125,18000.0,0.0,0.0,0.3475712537765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403106093406677,0.7403180003166199,-7.412430022668559e-06,0.0,0.0003527406370267,0.0,0.0,64.48020935058594,0.0,0.0,0.0,0.460644781589508,4.0,0.0,1.0
808620,293.30426025390625,297.1499938964844,293.1499938964844,0.1072594970464706,-2389.042236328125,304.16455078125,0.7034454345703125,0.1954591870307922,0.1796731799840927,293.3011169433594,297.1499938964844,293.1499938964844,0.0945448949933052,-2270.72998046875,304.1650695800781,0.6782682538032532,0.1758063733577728,0.1707670539617538,293.1939697265625,297.1499938964844,293.1499938964844,0.2207770347595214,-3327.197509765625,304.1560974121094,0.8504865765571594,0.3550979495048523,0.2504216134548187,293.2413330078125,297.1499938964844,293.1499938964844,0.2977442443370819,-5721.45947265625,304.15338134765625,0.9239429235458374,0.4523292481899261,0.4307311177253723,293.1762084960937,297.1499938964844,293.1499938964844,0.0191901940852403,-4114.57958984375,304.1532897949219,0.4754154086112976,0.065208226442337,0.3097631931304931,291.17657470703125,291.1499938964844,271.4638366699219,270.2791442871094,283.65972900390625,293.27001953125,293.1770935058594,1.0,0.3608561754226684,0.9430442452430724,0.9430442452430724,1.0,1.0,-1.6099179983139038,0.7094951868057251,0.9004228711128235,0.3379172384738922,0.0,0.0,0.6449379324913025,97.79936981201172,73.0,13.789999008178713,-15464.083984375,504.7493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91143798828125,309.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34765625,18000.0,0.0,0.0,0.3419631421566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320601940155029,0.7320675849914551,-7.343862762354547e-06,0.0,0.0003470491210464,0.0,0.0,62.98356246948242,0.0,0.0,0.0,0.457303375005722,4.0,0.0,1.0
808680,293.30426025390625,297.1499938964844,293.1499938964844,0.1072594970464706,-2389.042236328125,304.16455078125,0.7034454345703125,0.1954591870307922,0.1796731799840927,293.3011169433594,297.1499938964844,293.1499938964844,0.0945448949933052,-2270.72998046875,304.1650695800781,0.6782682538032532,0.1758063733577728,0.1707670539617538,293.1939697265625,297.1499938964844,293.1499938964844,0.2207770347595214,-3327.197509765625,304.1560974121094,0.8504865765571594,0.3550979495048523,0.2504216134548187,293.2413330078125,297.1499938964844,293.1499938964844,0.2977442443370819,-5721.45947265625,304.15338134765625,0.9239429235458374,0.4523292481899261,0.4307311177253723,293.1762084960937,297.1499938964844,293.1499938964844,0.0191901940852403,-4114.57958984375,304.1532897949219,0.4754154086112976,0.065208226442337,0.3097631931304931,291.17657470703125,291.1499938964844,271.4638366699219,270.2791442871094,283.65972900390625,293.27001953125,293.1770935058594,1.0,0.3608561754226684,0.9430442452430724,0.9430442452430724,1.0,1.0,-1.6099179983139038,0.7094951868057251,0.9004228711128235,0.3379172384738922,0.0,0.0,0.6449379324913025,97.79936981201172,73.0,13.789999008178713,-15464.083984375,504.7493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91143798828125,309.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34765625,18000.0,0.0,0.0,0.3419631421566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320601940155029,0.7320675849914551,-7.343862762354547e-06,0.0,0.0003470491210464,0.0,0.0,62.98356246948242,0.0,0.0,0.0,0.457303375005722,4.0,0.0,1.0
808740,293.3065185546875,297.1499938964844,293.1499938964844,0.1041393131017685,-2332.307861328125,304.1648864746094,0.7072169184684753,0.1910921186208725,0.1755158603191375,293.3065795898437,297.1499938964844,293.1499938964844,0.0911466479301452,-2204.345947265625,304.16571044921875,0.6805652976036072,0.1708743423223495,0.1658738106489181,293.1976623535156,297.1499938964844,293.1499938964844,0.2190256118774414,-3305.74853515625,304.156982421875,0.8595983982086182,0.3532357215881347,0.248950645327568,293.2445068359375,297.1499938964844,293.1499938964844,0.2950673401355743,-5679.07470703125,304.1566772460937,0.9353398084640504,0.4493707418441772,0.4276926517486572,293.1789855957031,297.1499938964844,293.1499938964844,0.0184022858738899,-4022.6787109375,304.15350341796875,0.4787012934684753,0.0639776363968849,0.3030375242233276,291.1838073730469,291.1499938964844,271.5277709960937,270.3285522460937,283.6999816894531,293.2733764648437,293.1842346191406,1.0,0.3518283665180206,0.9423177242279052,0.9423177242279052,1.0,1.0,-1.5855634212493896,0.6980195045471191,0.8875438570976257,0.3313834965229034,0.0,0.0,0.6399375796318054,91.34847259521484,61.0,11.038515090942385,-15174.5302734375,472.6935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7572937011719,309.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.63671875,18000.0,0.0,0.0,0.336776465177536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219873070716858,0.7219945788383484,-7.258831828949042e-06,0.0,0.0003417852858547,0.0,0.0,61.17630386352539,0.0,0.0,0.0,0.4532239437103271,4.0,0.0,1.0
808800,293.3065185546875,297.1499938964844,293.1499938964844,0.1041393131017685,-2332.307861328125,304.1648864746094,0.7072169184684753,0.1910921186208725,0.1755158603191375,293.3065795898437,297.1499938964844,293.1499938964844,0.0911466479301452,-2204.345947265625,304.16571044921875,0.6805652976036072,0.1708743423223495,0.1658738106489181,293.1976623535156,297.1499938964844,293.1499938964844,0.2190256118774414,-3305.74853515625,304.156982421875,0.8595983982086182,0.3532357215881347,0.248950645327568,293.2445068359375,297.1499938964844,293.1499938964844,0.2950673401355743,-5679.07470703125,304.1566772460937,0.9353398084640504,0.4493707418441772,0.4276926517486572,293.1789855957031,297.1499938964844,293.1499938964844,0.0184022858738899,-4022.6787109375,304.15350341796875,0.4787012934684753,0.0639776363968849,0.3030375242233276,291.1838073730469,291.1499938964844,271.5277709960937,270.3285522460937,283.6999816894531,293.2733764648437,293.1842346191406,1.0,0.3518283665180206,0.9423177242279052,0.9423177242279052,1.0,1.0,-1.5855634212493896,0.6980195045471191,0.8875438570976257,0.3313834965229034,0.0,0.0,0.6399375796318054,91.34847259521484,61.0,11.038515090942385,-15174.5302734375,472.6935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7572937011719,309.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.63671875,18000.0,0.0,0.0,0.336776465177536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219873070716858,0.7219945788383484,-7.258831828949042e-06,0.0,0.0003417852858547,0.0,0.0,61.17630386352539,0.0,0.0,0.0,0.4532239437103271,4.0,0.0,1.0
808860,293.30859375,297.1499938964844,293.1499938964844,0.101010538637638,-2275.087646484375,304.1651611328125,0.7144607305526733,0.1867066025733947,0.1713127940893173,293.3117980957031,297.1499938964844,293.1499938964844,0.0876715630292892,-2136.481689453125,304.166259765625,0.6862804293632507,0.1658490896224975,0.1608592569828033,293.20086669921875,297.1499938964844,293.1499938964844,0.2172331660985946,-3283.819091796875,304.1576538085937,0.8735016584396362,0.3513796627521515,0.2474389672279358,293.2469482421875,297.1499938964844,293.1499938964844,0.2923566102981567,-5636.4951171875,304.158935546875,0.9521029591560364,0.4464779198169708,0.424663782119751,293.18115234375,297.1499938964844,293.1499938964844,0.0176364481449127,-3930.52490234375,304.1535949707031,0.4845491647720337,0.0628026351332664,0.296277791261673,291.1906433105469,291.1499938964844,271.59039306640625,270.37652587890625,283.7394104003906,293.2763366699219,293.1911315917969,1.0,0.340935468673706,0.9416689276695251,0.9416689276695251,1.0,1.0,-1.5609304904937744,0.6864393353462219,0.8744911551475525,0.3247879445552826,0.0,0.0,0.6340599656105042,83.22940826416016,49.0,10.077550888061523,-14887.2861328125,436.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6329345703125,309.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.607421875,18000.0,0.0,0.0,0.3318497538566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101191878318787,0.7101263403892517,-7.159459073591279e-06,0.0,0.0003367853059899,0.0,0.0,59.092567443847656,0.0,0.0,0.0,0.4484420418739319,4.0,0.0,1.0
