time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808920,293.30859375,297.1499938964844,293.1499938964844,0.101010538637638,-2275.087646484375,304.1651611328125,0.7144607305526733,0.1867066025733947,0.1713127940893173,293.3117980957031,297.1499938964844,293.1499938964844,0.0876715630292892,-2136.481689453125,304.166259765625,0.6862804293632507,0.1658490896224975,0.1608592569828033,293.20086669921875,297.1499938964844,293.1499938964844,0.2172331660985946,-3283.819091796875,304.1576538085937,0.8735016584396362,0.3513796627521515,0.2474389672279358,293.2469482421875,297.1499938964844,293.1499938964844,0.2923566102981567,-5636.4951171875,304.158935546875,0.9521029591560364,0.4464779198169708,0.424663782119751,293.18115234375,297.1499938964844,293.1499938964844,0.0176364481449127,-3930.52490234375,304.1535949707031,0.4845491647720337,0.0628026351332664,0.296277791261673,291.1906433105469,291.1499938964844,271.59039306640625,270.37652587890625,283.7394104003906,293.2763366699219,293.1911315917969,1.0,0.340935468673706,0.9416689276695251,0.9416689276695251,1.0,1.0,-1.5609304904937744,0.6864393353462219,0.8744911551475525,0.3247879445552826,0.0,0.0,0.6340599656105042,83.22940826416016,49.0,10.077550888061523,-14887.2861328125,436.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6329345703125,309.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.607421875,18000.0,0.0,0.0,0.3318497538566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101191878318787,0.7101263403892517,-7.159459073591279e-06,0.0,0.0003367853059899,0.0,0.0,59.092567443847656,0.0,0.0,0.0,0.4484420418739319,4.0,0.0,1.0
808980,293.3106384277344,297.1499938964844,293.1499938964844,0.0978314876556396,-2216.581298828125,304.1654052734375,0.7244917750358582,0.18227219581604,0.1670158058404922,293.3170471191406,297.1499938964844,293.1499938964844,0.0840649753808975,-2066.222412109375,304.1668395996094,0.6952664852142334,0.1606832146644592,0.1556655615568161,293.2037048339844,297.1499938964844,293.1499938964844,0.2153915017843246,-3261.2763671875,304.1581726074219,0.8924911022186279,0.3495157957077026,0.2458941340446472,293.2489624023437,297.1499938964844,293.1499938964844,0.2895950078964233,-5593.2939453125,304.1605529785156,0.972604751586914,0.4436176419258117,0.4216311872005462,293.1828918457031,297.1499938964844,293.1499938964844,0.0168922636657953,-3837.989501953125,304.1536560058594,0.4926755726337433,0.0616590268909931,0.2894965410232544,291.1980285644531,291.1499938964844,271.65142822265625,270.4228820800781,283.7781677246094,293.2791748046875,293.1985168457031,1.0,0.3286558985710144,0.941020131111145,0.941020131111145,1.0,1.0,-1.535899996757507,0.6746976375579834,0.8612023591995239,0.318096250295639,0.0,0.0,0.6271691918373108,74.10920715332031,37.0,10.343795776367188,-14600.9326171875,399.2971801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5408630371094,309.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.056640625,18000.0,0.0,0.0,0.3270335495471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962644457817078,0.6962714791297913,-7.045308393571759e-06,0.0,0.0003318974922876,0.0,0.0,56.72636413574219,0.0,0.0,0.0,0.4429028630256653,4.0,0.0,1.0
809040,293.3106384277344,297.1499938964844,293.1499938964844,0.0978314876556396,-2216.581298828125,304.1654052734375,0.7244917750358582,0.18227219581604,0.1670158058404922,293.3170471191406,297.1499938964844,293.1499938964844,0.0840649753808975,-2066.222412109375,304.1668395996094,0.6952664852142334,0.1606832146644592,0.1556655615568161,293.2037048339844,297.1499938964844,293.1499938964844,0.2153915017843246,-3261.2763671875,304.1581726074219,0.8924911022186279,0.3495157957077026,0.2458941340446472,293.2489624023437,297.1499938964844,293.1499938964844,0.2895950078964233,-5593.2939453125,304.1605529785156,0.972604751586914,0.4436176419258117,0.4216311872005462,293.1828918457031,297.1499938964844,293.1499938964844,0.0168922636657953,-3837.989501953125,304.1536560058594,0.4926755726337433,0.0616590268909931,0.2894965410232544,291.1980285644531,291.1499938964844,271.65142822265625,270.4228820800781,283.7781677246094,293.2791748046875,293.1985168457031,1.0,0.3286558985710144,0.941020131111145,0.941020131111145,1.0,1.0,-1.535899996757507,0.6746976375579834,0.8612023591995239,0.318096250295639,0.0,0.0,0.6271691918373108,74.10920715332031,37.0,10.343795776367188,-14600.9326171875,399.2971801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5408630371094,309.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.056640625,18000.0,0.0,0.0,0.3270335495471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962644457817078,0.6962714791297913,-7.045308393571759e-06,0.0,0.0003318974922876,0.0,0.0,56.72636413574219,0.0,0.0,0.0,0.4429028630256653,4.0,0.0,1.0
809100,293.3114929199219,297.1499938964844,293.1499938964844,0.096244215965271,-2187.260009765625,304.1654663085937,0.7307767868041992,0.1800679713487625,0.1648621559143066,293.3195495605469,297.1499938964844,293.1499938964844,0.0822271928191185,-2030.5489501953125,304.1671142578125,0.701178789138794,0.1580748707056045,0.1530269682407379,293.2049865722656,297.1499938964844,293.1499938964844,0.2144577950239181,-3249.842041015625,304.15838623046875,0.9041605591773988,0.348580002784729,0.2451119124889373,293.24981689453125,297.1499938964844,293.1499938964844,0.2882023453712463,-5571.548828125,304.1611633300781,0.9836580753326416,0.4421959519386291,0.4201138317584991,293.18365478515625,297.1499938964844,293.1499938964844,0.0165284089744091,-3791.6005859375,304.1536560058594,0.4978024363517761,0.0610943809151649,0.286096453666687,291.2018127441406,291.1499938964844,271.6812438964844,270.4453430175781,283.79718017578125,293.28045654296875,293.20233154296875,1.0,0.322090595960617,0.9406957626342772,0.9406957626342772,1.0,1.0,-1.5233039855957031,0.6687988638877869,0.8545050621032715,0.314732551574707,0.0,0.0,0.6233344078063965,69.30298614501953,37.0,10.44320583343506,-14457.986328125,380.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5071105957031,309.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.4140625,18000.0,0.0,0.0,0.3246245682239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885468363761902,0.6885538101196289,-6.982525519561023e-06,0.0,0.0003294526541139,0.0,0.0,55.43841552734375,0.0,0.0,0.0,0.4398388266563415,4.0,0.0,1.0
809160,293.3122253417969,297.1499938964844,293.1499938964844,0.0946662053465843,-2158.06201171875,304.16552734375,0.7382043600082397,0.1778780370950698,0.1627157330513,293.32196044921875,297.1499938964844,293.1499938964844,0.0803741887211799,-1994.6995849609373,304.1673889160156,0.7082123756408691,0.1554572433233261,0.1503727287054062,293.20623779296875,297.1499938964844,293.1499938964844,0.2135200202465057,-3238.355224609375,304.1585388183594,0.918560802936554,0.3476415872573852,0.2443243265151977,293.2505798339844,297.1499938964844,293.1499938964844,0.2868078649044037,-5549.79541015625,304.16168212890625,0.9948665499687196,0.4407787621021271,0.4185963273048401,293.184326171875,297.1499938964844,293.1499938964844,0.0161705315113067,-3745.206787109375,304.15362548828125,0.5039111971855164,0.0605332441627979,0.282692015171051,291.2055358886719,291.1499938964844,271.7105712890625,270.4673156738281,283.8158874511719,293.2816162109375,293.2060241699219,1.0,0.3152739405632019,0.9404146671295166,0.9404146671295166,1.0,1.0,-1.5106860399246216,0.6628981828689575,0.8477879166603088,0.3113674819469452,0.0,0.0,0.6192547082901001,64.38025665283203,25.0,10.376954078674316,-14315.3056640625,361.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4814453125,309.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.240234375,18000.0,0.0,0.0,0.3221947848796844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803227066993713,0.6803296208381653,-6.91615878167795e-06,0.0,0.000326986744767,0.0,0.0,54.088748931884766,0.0,0.0,0.0,0.4365898370742798,4.0,0.0,1.0
809220,293.3132019042969,297.1499938964844,293.1499938964844,0.091418370604515,-2097.524658203125,304.1658020019531,0.7511686682701111,0.173573836684227,0.1585630923509597,293.326171875,297.1499938964844,293.1499938964844,0.0765353143215179,-1920.54833984375,304.1679992675781,0.7190180420875549,0.1502442359924316,0.1451548337936401,293.20831298828125,297.1499938964844,293.1499938964844,0.2112671583890915,-3210.3271484375,304.1595153808594,0.945479691028595,0.3457925915718078,0.2428248971700668,293.2372131347656,297.1499938964844,293.1499938964844,0.2669202387332916,-5229.3837890625,304.1920166015625,0.9990000128746032,0.4408582746982574,0.3943444490432739,293.18524169921875,297.1499938964844,293.1499938964844,0.0154917417094111,-3653.361572265625,304.153564453125,0.5151250958442688,0.0594789832830429,0.2764872610569,291.2322692871094,291.1499938964844,271.7676086425781,270.5096130371094,283.86065673828125,293.2809753417969,293.2370300292969,1.0,0.3001420199871063,0.9398524761199952,0.9398524761199952,1.0,1.0,-1.4610906839370728,0.6397328972816467,0.8213578462600708,0.298383891582489,0.0,0.0,0.6071664690971375,56.181758880615234,25.0,45.09407806396485,-13899.2255859375,316.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46875,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.91015625,18000.0,0.0,0.0,0.3170475959777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602005362510681,0.6602072715759277,-6.765173566236626e-06,0.0,0.0003217630146536,0.0,0.0,50.938453674316406,0.0,0.0,0.0,0.4286888837814331,4.0,0.0,1.0
809280,293.3132019042969,297.1499938964844,293.1499938964844,0.091418370604515,-2097.524658203125,304.1658020019531,0.7511686682701111,0.173573836684227,0.1585630923509597,293.326171875,297.1499938964844,293.1499938964844,0.0765353143215179,-1920.54833984375,304.1679992675781,0.7190180420875549,0.1502442359924316,0.1451548337936401,293.20831298828125,297.1499938964844,293.1499938964844,0.2112671583890915,-3210.3271484375,304.1595153808594,0.945479691028595,0.3457925915718078,0.2428248971700668,293.2372131347656,297.1499938964844,293.1499938964844,0.2669202387332916,-5229.3837890625,304.1920166015625,0.9990000128746032,0.4408582746982574,0.3943444490432739,293.18524169921875,297.1499938964844,293.1499938964844,0.0154917417094111,-3653.361572265625,304.153564453125,0.5151250958442688,0.0594789832830429,0.2764872610569,291.2322692871094,291.1499938964844,271.7676086425781,270.5096130371094,283.86065673828125,293.2809753417969,293.2370300292969,1.0,0.3001420199871063,0.9398524761199952,0.9398524761199952,1.0,1.0,-1.4610906839370728,0.6397328972816467,0.8213578462600708,0.298383891582489,0.0,0.0,0.6071664690971375,56.181758880615234,25.0,45.09407806396485,-13899.2255859375,316.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46875,309.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18210.91015625,18000.0,0.0,0.0,0.3170475959777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602005362510681,0.6602072715759277,-6.765173566236626e-06,0.0,0.0003217630146536,0.0,0.0,50.938453674316406,0.0,0.0,0.0,0.4286888837814331,4.0,0.0,1.0
809340,293.3141784667969,297.1499938964844,293.1499938964844,0.0881235897541046,-2035.9259033203125,304.1659851074219,0.7604489326477051,0.169236734509468,0.1544981449842453,293.3303527832031,297.1499938964844,293.1499938964844,0.0725873857736587,-1844.9146728515625,304.1685485839844,0.7251946926116943,0.144934207201004,0.1399698108434677,293.2106628417969,297.1499938964844,293.1499938964844,0.2087452858686447,-3178.783935546875,304.1604919433594,0.9651663303375244,0.343841940164566,0.2413468658924102,293.1924133300781,297.1499938964844,293.1499938964844,0.246254488825798,-4896.44677734375,304.2118530273437,0.9990000128746032,0.4476941525936126,0.3700050413608551,293.1859436035156,297.1499938964844,293.1499938964844,0.0148745942860841,-3565.968017578125,304.15338134765625,0.5239442586898804,0.0584441572427749,0.2709206938743591,291.2756042480469,291.1499938964844,271.8222351074219,270.54949951171875,283.9026794433594,293.2789306640625,293.27740478515625,1.0,0.2878559529781341,0.9392902851104736,0.9392902851104736,1.0,1.0,-1.41230309009552,0.6171228885650635,0.7951802611351013,0.2854375839233398,0.0,0.0,0.5870391130447388,50.359893798828125,43.0,45.66753768920898,-13402.642578125,280.8587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,309.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18342.560546875,18000.0,0.0,0.0,0.3108379244804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623223602771759,0.6232300996780396,-6.506763838842744e-06,0.0,0.0003154609876219,0.0,0.0,45.55121994018555,0.0,0.0,0.0,0.4148104190826416,4.0,0.0,1.0
809400,293.3141784667969,297.1499938964844,293.1499938964844,0.0881235897541046,-2035.9259033203125,304.1659851074219,0.7604489326477051,0.169236734509468,0.1544981449842453,293.3303527832031,297.1499938964844,293.1499938964844,0.0725873857736587,-1844.9146728515625,304.1685485839844,0.7251946926116943,0.144934207201004,0.1399698108434677,293.2106628417969,297.1499938964844,293.1499938964844,0.2087452858686447,-3178.783935546875,304.1604919433594,0.9651663303375244,0.343841940164566,0.2413468658924102,293.1924133300781,297.1499938964844,293.1499938964844,0.246254488825798,-4896.44677734375,304.2118530273437,0.9990000128746032,0.4476941525936126,0.3700050413608551,293.1859436035156,297.1499938964844,293.1499938964844,0.0148745942860841,-3565.968017578125,304.15338134765625,0.5239442586898804,0.0584441572427749,0.2709206938743591,291.2756042480469,291.1499938964844,271.8222351074219,270.54949951171875,283.9026794433594,293.2789306640625,293.27740478515625,1.0,0.2878559529781341,0.9392902851104736,0.9392902851104736,1.0,1.0,-1.41230309009552,0.6171228885650635,0.7951802611351013,0.2854375839233398,0.0,0.0,0.5870391130447388,50.359893798828125,43.0,45.66753768920898,-13402.642578125,280.8587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,309.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18342.560546875,18000.0,0.0,0.0,0.3108379244804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623223602771759,0.6232300996780396,-6.506763838842744e-06,0.0,0.0003154609876219,0.0,0.0,45.55121994018555,0.0,0.0,0.0,0.4148104190826416,4.0,0.0,1.0
809460,293.3153991699219,297.1499938964844,293.1499938964844,0.0853165760636329,-1984.2281494140625,304.1653137207031,0.7558645606040955,0.1648343354463577,0.1505463868379593,293.334716796875,297.1499938964844,293.1499938964844,0.068995676934719,-1777.62353515625,304.1683349609375,0.718421459197998,0.1394834816455841,0.1348333209753036,293.2132873535156,297.1499938964844,293.1499938964844,0.2072246372699737,-3160.440185546875,304.1594543457031,0.9656529426574708,0.3417742252349853,0.2399161905050277,293.1512145996094,297.1499938964844,293.1499938964844,0.2432232350111007,-4853.69091796875,304.1954040527344,0.9990000128746032,0.4550283551216125,0.3672614097595215,293.1869201660156,297.1499938964844,293.1499938964844,0.014413365162909,-3501.48583984375,304.15301513671875,0.5216588973999023,0.0573391951620578,0.2659632861614227,291.2749328613281,291.1499938964844,271.8741760253906,270.58673095703125,283.9375915527344,293.2858581542969,293.27227783203125,1.0,0.2849163115024566,0.9390761256217957,0.9390761256217957,1.0,1.0,-1.3904132843017578,0.607061505317688,0.7833517789840698,0.2795083522796631,0.0,0.0,0.5697819590568542,49.444095611572266,61.0,-2.484713315963745,-13051.2451171875,269.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.693115234375,309.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.69140625,18000.0,0.0,0.0,0.3035212159156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858592987060547,0.5858655571937561,-6.226579444046365e-06,0.0,0.000308035465423,0.0,0.0,40.37086868286133,0.0,0.0,0.0,0.400899738073349,4.0,0.0,1.0
809520,293.3153991699219,297.1499938964844,293.1499938964844,0.0853165760636329,-1984.2281494140625,304.1653137207031,0.7558645606040955,0.1648343354463577,0.1505463868379593,293.334716796875,297.1499938964844,293.1499938964844,0.068995676934719,-1777.62353515625,304.1683349609375,0.718421459197998,0.1394834816455841,0.1348333209753036,293.2132873535156,297.1499938964844,293.1499938964844,0.2072246372699737,-3160.440185546875,304.1594543457031,0.9656529426574708,0.3417742252349853,0.2399161905050277,293.1512145996094,297.1499938964844,293.1499938964844,0.2432232350111007,-4853.69091796875,304.1954040527344,0.9990000128746032,0.4550283551216125,0.3672614097595215,293.1869201660156,297.1499938964844,293.1499938964844,0.014413365162909,-3501.48583984375,304.15301513671875,0.5216588973999023,0.0573391951620578,0.2659632861614227,291.2749328613281,291.1499938964844,271.8741760253906,270.58673095703125,283.9375915527344,293.2858581542969,293.27227783203125,1.0,0.2849163115024566,0.9390761256217957,0.9390761256217957,1.0,1.0,-1.3904132843017578,0.607061505317688,0.7833517789840698,0.2795083522796631,0.0,0.0,0.5697819590568542,49.444095611572266,61.0,-2.484713315963745,-13051.2451171875,269.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.693115234375,309.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18316.69140625,18000.0,0.0,0.0,0.3035212159156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858592987060547,0.5858655571937561,-6.226579444046365e-06,0.0,0.000308035465423,0.0,0.0,40.37086868286133,0.0,0.0,0.0,0.400899738073349,4.0,0.0,1.0
809580,293.3166809082031,297.1499938964844,293.1499938964844,0.0829190760850906,-1940.875,304.1642150878906,0.7397814393043518,0.1603822708129882,0.1466791182756424,293.339111328125,297.1499938964844,293.1499938964844,0.0656840726733207,-1716.987548828125,304.1677551269531,0.698989748954773,0.1339112818241119,0.1297168731689453,293.2159729003906,297.1499938964844,293.1499938964844,0.206629991531372,-3154.203125,304.15728759765625,0.9496293067932128,0.3396232426166534,0.2385255247354507,293.14666748046875,297.1499938964844,293.1499938964844,0.2556125819683075,-5063.0849609375,304.1593017578125,0.9990000128746032,0.4560051262378692,0.3828350603580475,293.1883239746094,297.1499938964844,293.1499938964844,0.0140534276142716,-3453.247802734375,304.1526184082031,0.5098591446876526,0.0561210922896862,0.2612514495849609,291.2319641113281,291.1499938964844,271.9231872558594,270.6210632324219,283.9599914550781,293.28826904296875,293.22723388671875,1.0,0.289173424243927,0.9388619065284728,0.9388619065284728,1.0,1.0,-1.3909891843795776,0.607354462146759,0.7836346626281738,0.2795422375202179,0.0,0.0,0.5614612102508545,52.57149124145508,79.0,-49.90053176879883,-12904.9384765625,277.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.810546875,309.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.4921875,18000.0,0.0,0.0,0.2959162592887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632439255714417,0.563249945640564,-6.037762886990095e-06,0.0,0.0003003173915203,0.0,0.0,37.31673049926758,0.0,0.0,0.0,0.3923460245132446,4.0,0.0,1.0
809640,293.3166809082031,297.1499938964844,293.1499938964844,0.0829190760850906,-1940.875,304.1642150878906,0.7397814393043518,0.1603822708129882,0.1466791182756424,293.339111328125,297.1499938964844,293.1499938964844,0.0656840726733207,-1716.987548828125,304.1677551269531,0.698989748954773,0.1339112818241119,0.1297168731689453,293.2159729003906,297.1499938964844,293.1499938964844,0.206629991531372,-3154.203125,304.15728759765625,0.9496293067932128,0.3396232426166534,0.2385255247354507,293.14666748046875,297.1499938964844,293.1499938964844,0.2556125819683075,-5063.0849609375,304.1593017578125,0.9990000128746032,0.4560051262378692,0.3828350603580475,293.1883239746094,297.1499938964844,293.1499938964844,0.0140534276142716,-3453.247802734375,304.1526184082031,0.5098591446876526,0.0561210922896862,0.2612514495849609,291.2319641113281,291.1499938964844,271.9231872558594,270.6210632324219,283.9599914550781,293.28826904296875,293.22723388671875,1.0,0.289173424243927,0.9388619065284728,0.9388619065284728,1.0,1.0,-1.3909891843795776,0.607354462146759,0.7836346626281738,0.2795422375202179,0.0,0.0,0.5614612102508545,52.57149124145508,79.0,-49.90053176879883,-12904.9384765625,277.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.810546875,309.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.4921875,18000.0,0.0,0.0,0.2959162592887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632439255714417,0.563249945640564,-6.037762886990095e-06,0.0,0.0003003173915203,0.0,0.0,37.31673049926758,0.0,0.0,0.0,0.3923460245132446,4.0,0.0,1.0
809700,293.3173828125,297.1499938964844,293.1499938964844,0.0817890614271164,-1920.6103515625,304.1636657714844,0.7291474938392639,0.1581359505653381,0.1447725594043731,293.3413391113281,297.1499938964844,293.1499938964844,0.0640574470162391,-1687.5843505859375,304.16748046875,0.6857763528823853,0.1310804337263107,0.1271631270647049,293.21734619140625,297.1499938964844,293.1499938964844,0.2064967304468155,-3153.185302734375,304.1562194824219,0.9365702271461488,0.3385184705257416,0.2378440499305725,293.1610107421875,297.1499938964844,293.1499938964844,0.2663734257221222,-5240.42236328125,304.1380615234375,0.9990000128746032,0.4532401263713836,0.3959698975086212,293.1893615722656,297.1499938964844,293.1499938964844,0.0138768451288342,-3429.76123046875,304.1524658203125,0.5018215179443359,0.0554270036518573,0.2587943971157074,291.2033996582031,291.1499938964844,271.946533203125,270.6370544433594,283.9661560058594,293.28570556640625,293.1981506347656,1.0,0.2935006320476532,0.9387548565864564,0.9387548565864564,1.0,1.0,-1.397631287574768,0.6104312539100647,0.7872000336647034,0.2812318801879883,0.0,0.0,0.5607480406761169,55.41469955444336,79.0,-65.54788970947266,-12900.7080078125,286.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8341064453125,309.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.28515625,18000.0,0.0,0.0,0.2923315763473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584773421287537,0.558483362197876,-5.988310476823244e-06,0.0,0.0002966793836094,0.0,0.0,36.6421127319336,0.0,0.0,0.0,0.3904368579387665,4.0,0.0,1.0
809760,293.318115234375,297.1499938964844,293.1499938964844,0.080676332116127,-1900.718505859375,304.1632080078125,0.7172054648399353,0.1558725833892822,0.1428788006305694,293.34356689453125,297.1499938964844,293.1499938964844,0.0624247342348098,-1658.2791748046875,304.1672668457031,0.6713513135910034,0.128217339515686,0.1246082112193107,293.21875,297.1499938964844,293.1499938964844,0.2064131051301956,-3152.778564453125,304.1552429199219,0.9212189316749572,0.3373926877975464,0.2371694296598434,293.1864318847656,297.1499938964844,293.1499938964844,0.279689610004425,-5456.88427734375,304.11602783203125,0.9990000128746032,0.4481176137924194,0.4119981527328491,293.1907043457031,297.1499938964844,293.1499938964844,0.0136893857270479,-3404.554443359375,304.15234375,0.4929724037647247,0.0546647459268569,0.2561761736869812,291.1727600097656,291.1499938964844,271.9690246582031,270.6522521972656,283.9709777832031,293.2833557128906,293.1674499511719,1.0,0.2990398108959198,0.93845933675766,0.93845933675766,1.0,1.0,-1.4075759649276731,0.6150282025337219,0.7925478219985962,0.2837855815887451,0.0,0.0,0.5622938871383667,59.04154586791992,82.0,-75.32795715332031,-12935.1015625,299.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82470703125,309.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2734375,18000.0,0.0,0.0,0.2890616059303283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580628514289856,0.5580688118934631,-5.968538516754052e-06,0.0,0.0002933607611339,0.0,0.0,36.505516052246094,0.0,0.0,0.0,0.3900938034057617,4.0,0.0,1.0
809820,293.3192138671875,297.1499938964844,293.1499938964844,0.0781652852892875,-1855.21337890625,304.1630554199219,0.6899376511573792,0.1513898521661758,0.139158546924591,293.3475952148437,297.1499938964844,293.1499938964844,0.0588521510362625,-1594.136962890625,304.1675109863281,0.6431292295455933,0.1224927529692649,0.1195265874266624,293.2211303710937,297.1499938964844,293.1499938964844,0.2055196911096573,-3142.161376953125,304.1551208496094,0.8916168212890625,0.3351635336875915,0.2358615845441818,293.2445983886719,297.1499938964844,293.1499938964844,0.283775120973587,-5519.4189453125,304.1230773925781,0.9799936413764954,0.4353436529636383,0.4156746566295624,293.1934509277344,297.1499938964844,293.1499938964844,0.0132405934855341,-3339.180908203125,304.1523132324219,0.4732206463813782,0.0530801713466644,0.2507144212722778,291.1449890136719,291.1499938964844,272.0113830566406,270.6800231933594,283.9996643066406,293.2901916503906,293.14849853515625,1.0,0.3063721656799316,0.9378682374954224,0.9378682374954224,1.0,1.0,-1.3929598331451416,0.6081777215003967,0.7847820520401001,0.2801689207553863,0.0,0.0,0.5660160183906555,67.22311401367188,85.0,-17.474580764770508,-12876.130859375,312.7779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7165222167969,309.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.078125,18000.0,0.0,0.0,0.2836353778839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657209753990173,0.5657269954681396,-6.002176633046474e-06,0.0,0.0002878538507502,0.0,0.0,37.35583114624024,0.0,0.0,0.0,0.3924974501132965,4.0,0.0,1.0
809880,293.3192138671875,297.1499938964844,293.1499938964844,0.0781652852892875,-1855.21337890625,304.1630554199219,0.6899376511573792,0.1513898521661758,0.139158546924591,293.3475952148437,297.1499938964844,293.1499938964844,0.0588521510362625,-1594.136962890625,304.1675109863281,0.6431292295455933,0.1224927529692649,0.1195265874266624,293.2211303710937,297.1499938964844,293.1499938964844,0.2055196911096573,-3142.161376953125,304.1551208496094,0.8916168212890625,0.3351635336875915,0.2358615845441818,293.2445983886719,297.1499938964844,293.1499938964844,0.283775120973587,-5519.4189453125,304.1230773925781,0.9799936413764954,0.4353436529636383,0.4156746566295624,293.1934509277344,297.1499938964844,293.1499938964844,0.0132405934855341,-3339.180908203125,304.1523132324219,0.4732206463813782,0.0530801713466644,0.2507144212722778,291.1449890136719,291.1499938964844,272.0113830566406,270.6800231933594,283.9996643066406,293.2901916503906,293.14849853515625,1.0,0.3063721656799316,0.9378682374954224,0.9378682374954224,1.0,1.0,-1.3929598331451416,0.6081777215003967,0.7847820520401001,0.2801689207553863,0.0,0.0,0.5660160183906555,67.22311401367188,85.0,-17.474580764770508,-12876.130859375,312.7779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7165222167969,309.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.078125,18000.0,0.0,0.0,0.2836353778839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657209753990173,0.5657269954681396,-6.002176633046474e-06,0.0,0.0002878538507502,0.0,0.0,37.35583114624024,0.0,0.0,0.0,0.3924974501132965,4.0,0.0,1.0
809940,293.3204345703125,297.1499938964844,293.1499938964844,0.0751306861639022,-1799.595703125,304.1637268066406,0.6670493483543396,0.1468541622161865,0.135396808385849,293.3516845703125,297.1499938964844,293.1499938964844,0.0547398291528224,-1520.5430908203125,304.16851806640625,0.6207343339920044,0.1166577935218811,0.1143515780568122,293.22381591796875,297.1499938964844,293.1499938964844,0.2033502012491226,-3114.69775390625,304.1569519042969,0.8695312142372131,0.3328208327293396,0.2344861030578613,293.2673645019531,297.1499938964844,293.1499938964844,0.2775454223155975,-5413.6640625,304.1420288085937,0.9522635340690612,0.4282820522785187,0.4081078767776489,293.1963806152344,297.1499938964844,293.1499938964844,0.0126717975363135,-3248.84326171875,304.1524963378906,0.4500882625579834,0.0513827353715896,0.2446846067905426,291.1799621582031,291.1499938964844,272.04998779296875,270.70416259765625,284.0318298339844,293.2978820800781,293.1811828613281,1.0,0.3113893866539001,0.9372771978378296,0.9372771978378296,1.0,1.0,-1.3646199703216553,0.5951124429702759,0.7695074677467346,0.2726821303367615,0.0,0.0,0.559299111366272,74.572998046875,88.0,20.008325576782227,-12614.966796875,317.3482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.587890625,309.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.802734375,18000.0,0.0,0.0,0.2789210975170135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579718351364136,0.5579777956008911,-5.978218723612372e-06,0.0,0.0002830694429576,0.0,0.0,36.54646301269531,0.0,0.0,0.0,0.390015572309494,4.0,0.0,1.0
810000,293.3204345703125,297.1499938964844,293.1499938964844,0.0751306861639022,-1799.595703125,304.1637268066406,0.6670493483543396,0.1468541622161865,0.135396808385849,293.3516845703125,297.1499938964844,293.1499938964844,0.0547398291528224,-1520.5430908203125,304.16851806640625,0.6207343339920044,0.1166577935218811,0.1143515780568122,293.22381591796875,297.1499938964844,293.1499938964844,0.2033502012491226,-3114.69775390625,304.1569519042969,0.8695312142372131,0.3328208327293396,0.2344861030578613,293.2673645019531,297.1499938964844,293.1499938964844,0.2775454223155975,-5413.6640625,304.1420288085937,0.9522635340690612,0.4282820522785187,0.4081078767776489,293.1963806152344,297.1499938964844,293.1499938964844,0.0126717975363135,-3248.84326171875,304.1524963378906,0.4500882625579834,0.0513827353715896,0.2446846067905426,291.1799621582031,291.1499938964844,272.04998779296875,270.70416259765625,284.0318298339844,293.2978820800781,293.1811828613281,1.0,0.3113893866539001,0.9372771978378296,0.9372771978378296,1.0,1.0,-1.3646199703216553,0.5951124429702759,0.7695074677467346,0.2726821303367615,0.0,0.0,0.559299111366272,74.572998046875,88.0,20.008325576782227,-12614.966796875,317.3482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.587890625,309.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.802734375,18000.0,0.0,0.0,0.2789210975170135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579718351364136,0.5579777956008911,-5.978218723612372e-06,0.0,0.0002830694429576,0.0,0.0,36.54646301269531,0.0,0.0,0.0,0.390015572309494,4.0,0.0,1.0
810060,293.3205871582031,297.1499938964844,293.1499938964844,0.0722826123237609,-1748.191650390625,304.16387939453125,0.6499839425086975,0.1425001174211502,0.1316564232110977,293.3547668457031,297.1499938964844,293.1499938964844,0.0506967715919017,-1449.66162109375,304.1690673828125,0.600614607334137,0.1109230443835258,0.1091223582625389,293.2255859375,297.1499938964844,293.1499938964844,0.2016160488128662,-3093.11181640625,304.1575012207031,0.8541247844696045,0.3305875360965729,0.233077734708786,293.27447509765625,297.1499938964844,293.1499938964844,0.2739436626434326,-5354.40185546875,304.1505432128906,0.9312461614608764,0.423845887184143,0.4037277996540069,293.1981201171875,297.1499938964844,293.1499938964844,0.0120963137596845,-3158.694091796875,304.1506042480469,0.4327729344367981,0.050000000745058,0.2387463748455047,291.1909484863281,291.1499938964844,272.086669921875,270.7260131835937,284.0591125488281,293.3011474609375,293.191650390625,1.0,0.31504887342453,0.9367592930793762,0.9367592930793762,1.0,1.0,-1.339773178100586,0.5836849808692932,0.7560881972312927,0.2661538124084472,0.0,0.0,0.5530509352684021,80.3823013305664,91.0,16.0949649810791,-12355.1259765625,319.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883728027344,309.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8671875,18000.0,0.0,0.0,0.2743730247020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466596484184265,0.5466655492782593,-5.90721992921317e-06,0.0,0.0002784537500701,0.0,0.0,35.20556640625,0.0,0.0,0.0,0.3860540390014648,4.0,0.0,1.0
810120,293.3205871582031,297.1499938964844,293.1499938964844,0.0722826123237609,-1748.191650390625,304.16387939453125,0.6499839425086975,0.1425001174211502,0.1316564232110977,293.3547668457031,297.1499938964844,293.1499938964844,0.0506967715919017,-1449.66162109375,304.1690673828125,0.600614607334137,0.1109230443835258,0.1091223582625389,293.2255859375,297.1499938964844,293.1499938964844,0.2016160488128662,-3093.11181640625,304.1575012207031,0.8541247844696045,0.3305875360965729,0.233077734708786,293.27447509765625,297.1499938964844,293.1499938964844,0.2739436626434326,-5354.40185546875,304.1505432128906,0.9312461614608764,0.423845887184143,0.4037277996540069,293.1981201171875,297.1499938964844,293.1499938964844,0.0120963137596845,-3158.694091796875,304.1506042480469,0.4327729344367981,0.050000000745058,0.2387463748455047,291.1909484863281,291.1499938964844,272.086669921875,270.7260131835937,284.0591125488281,293.3011474609375,293.191650390625,1.0,0.31504887342453,0.9367592930793762,0.9367592930793762,1.0,1.0,-1.339773178100586,0.5836849808692932,0.7560881972312927,0.2661538124084472,0.0,0.0,0.5530509352684021,80.3823013305664,91.0,16.0949649810791,-12355.1259765625,319.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883728027344,309.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8671875,18000.0,0.0,0.0,0.2743730247020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466596484184265,0.5466655492782593,-5.90721992921317e-06,0.0,0.0002784537500701,0.0,0.0,35.20556640625,0.0,0.0,0.0,0.3860540390014648,4.0,0.0,1.0
810180,293.319580078125,297.1499938964844,293.1499938964844,0.0696354061365127,-1701.0340576171875,304.1636657714844,0.6373643279075623,0.1383839398622512,0.1280923187732696,293.3564758300781,297.1499938964844,293.1499938964844,0.046788927167654,-1382.1839599609375,304.1692199707031,0.5822775959968567,0.1053845956921577,0.1040292605757713,293.2262878417969,297.1499938964844,293.1499938964844,0.2002143859863281,-3075.900634765625,304.1573181152344,0.843564510345459,0.328527420759201,0.23175710439682,293.276123046875,297.1499938964844,293.1499938964844,0.2714276611804962,-5313.7958984375,304.1544494628906,0.9165025353431702,0.4203578531742096,0.4004764258861542,293.1991577148437,297.1499938964844,293.1499938964844,0.0120876748114824,-3157.138916015625,304.1303100585937,0.4254811108112335,0.050000000745058,0.2385388910770416,291.1903991699219,291.1499938964844,272.1233215332031,270.74713134765625,284.0816345214844,293.3019104003906,293.1894836425781,1.0,0.3180562853813171,0.936241328716278,0.936241328716278,1.0,1.0,-1.3236405849456787,0.5762818455696106,0.7473587989807129,0.2618992328643799,0.0,0.0,0.5474715828895569,84.7560806274414,79.0,-0.6486973762512207,-12145.7275390625,322.4769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40753173828125,308.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.205078125,18000.0,0.0,0.0,0.2699930965900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354322195053101,0.535438060760498,-5.832392162119504e-06,0.0,0.0002740086638368,0.0,0.0,33.883026123046875,0.0,0.0,0.0,0.3820896744728088,4.0,0.0,1.0
810240,293.319580078125,297.1499938964844,293.1499938964844,0.0696354061365127,-1701.0340576171875,304.1636657714844,0.6373643279075623,0.1383839398622512,0.1280923187732696,293.3564758300781,297.1499938964844,293.1499938964844,0.046788927167654,-1382.1839599609375,304.1692199707031,0.5822775959968567,0.1053845956921577,0.1040292605757713,293.2262878417969,297.1499938964844,293.1499938964844,0.2002143859863281,-3075.900634765625,304.1573181152344,0.843564510345459,0.328527420759201,0.23175710439682,293.276123046875,297.1499938964844,293.1499938964844,0.2714276611804962,-5313.7958984375,304.1544494628906,0.9165025353431702,0.4203578531742096,0.4004764258861542,293.1991577148437,297.1499938964844,293.1499938964844,0.0120876748114824,-3157.138916015625,304.1303100585937,0.4254811108112335,0.050000000745058,0.2385388910770416,291.1903991699219,291.1499938964844,272.1233215332031,270.74713134765625,284.0816345214844,293.3019104003906,293.1894836425781,1.0,0.3180562853813171,0.936241328716278,0.936241328716278,1.0,1.0,-1.3236405849456787,0.5762818455696106,0.7473587989807129,0.2618992328643799,0.0,0.0,0.5474715828895569,84.7560806274414,79.0,-0.6486973762512207,-12145.7275390625,322.4769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40753173828125,308.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.205078125,18000.0,0.0,0.0,0.2699930965900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354322195053101,0.535438060760498,-5.832392162119504e-06,0.0,0.0002740086638368,0.0,0.0,33.883026123046875,0.0,0.0,0.0,0.3820896744728088,4.0,0.0,1.0
810300,293.3188171386719,297.1499938964844,293.1499938964844,0.0683179348707199,-1677.7698974609375,304.16357421875,0.6339335441589355,0.1363820731639862,0.1262940913438797,293.3570251464844,297.1499938964844,293.1499938964844,0.044823732227087,-1348.5047607421875,304.1692810058594,0.5758035778999329,0.102660484611988,0.1014555916190147,293.2264099121094,297.1499938964844,293.1499938964844,0.1995619535446167,-3067.93505859375,304.1571655273437,0.841986894607544,0.3275409936904907,0.2310733497142791,293.2760925292969,297.1499938964844,293.1499938964844,0.270321637392044,-5296.16162109375,304.1556396484375,0.91414612531662,0.41876220703125,0.3989547193050384,293.1999206542969,297.1499938964844,293.1499938964844,0.0120741007849574,-3156.205810546875,304.1194763183594,0.4249375462532043,0.050000000745058,0.2386163920164108,291.1861877441406,291.1499938964844,272.14166259765625,270.7574157714844,284.0926208496094,293.30194091796875,293.1855773925781,1.0,0.3172354102134704,0.9359824061393738,0.9359824061393738,1.0,1.0,-1.3158385753631592,0.5726990699768066,0.7431395649909973,0.2598654627799988,0.0,0.0,0.5454874038696289,85.06175231933594,79.0,-4.643666744232178,-12055.3642578125,319.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3686828613281,308.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.048828125,18000.0,0.0,0.0,0.2679053544998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312716364860535,0.5312774181365967,-5.802132363896817e-06,0.0,0.0002718898758757,0.0,0.0,33.388362884521484,0.0,0.0,0.0,0.3805834054946899,4.0,0.0,1.0
810360,293.31793212890625,297.1499938964844,293.1499938964844,0.0669695809483528,-1654.0379638671875,304.16357421875,0.6321024298667908,0.1344214677810669,0.1244869530200958,293.357421875,297.1499938964844,293.1499938964844,0.0428244471549987,-1314.275390625,304.16943359375,0.5710005760192871,0.0999652370810508,0.0988626033067703,293.2263488769531,297.1499938964844,293.1499938964844,0.1988513618707656,-3059.189697265625,304.1571655273437,0.8425671458244324,0.326585054397583,0.2303762435913086,293.2757873535156,297.1499938964844,293.1499938964844,0.2691605985164642,-5277.65576171875,304.15673828125,0.9146428108215332,0.4172281324863434,0.3974551260471344,293.2007141113281,297.1499938964844,293.1499938964844,0.012039665132761,-3151.6953125,304.1084899902344,0.4258923530578613,0.050000000745058,0.2384754121303558,291.1841735839844,291.1499938964844,272.1600036621094,270.7675170898437,284.103515625,293.3017578125,293.1839294433594,1.0,0.315326064825058,0.9358040690422058,0.9358040690422058,1.0,1.0,-1.3077508211135864,0.5689926743507385,0.7387582063674927,0.257759153842926,0.0,0.0,0.5434185266494751,84.18097686767578,67.0,-4.225114822387695,-11967.193359375,314.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3298645019531,308.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.14453125,18000.0,0.0,0.0,0.2658954858779907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274984836578369,0.5275042653083801,-5.7762117648962885e-06,0.0,0.0002698501048143,0.0,0.0,32.950740814208984,0.0,0.0,0.0,0.3792253136634826,4.0,0.0,1.0
810420,293.3157043457031,297.1499938964844,293.1499938964844,0.0642431154847145,-1606.383056640625,304.16357421875,0.6318074464797974,0.1306162476539611,0.1208888292312622,293.3576965332031,297.1499938964844,293.1499938964844,0.0387073941528797,-1246.295654296875,304.1698303222656,0.5649012923240662,0.0946518778800964,0.0936575010418891,293.2258605957031,297.1499938964844,293.1499938964844,0.1973644495010376,-3040.80908203125,304.1572570800781,0.8484191298484802,0.3247499763965606,0.2289689034223556,293.2745666503906,297.1499938964844,293.1499938964844,0.2667747437953949,-5239.7080078125,304.158447265625,0.921836793422699,0.4142878651618957,0.3944993615150451,293.20220947265625,297.1499938964844,293.1499938964844,0.0119320508092641,-3136.0205078125,304.0865478515625,0.431188702583313,0.050000000745058,0.2377443164587021,291.18310546875,291.1499938964844,272.1966552734375,270.78729248046875,284.1252136230469,293.3009948730469,293.1830139160156,1.0,0.3088742196559906,0.9354474544525146,0.9354474544525146,1.0,1.0,-1.2910689115524292,0.5613585710525513,0.7297104001045227,0.2534253895282745,0.0,0.0,0.5390936136245728,80.01597595214844,55.0,-1.906959891319275,-11788.6083984375,297.88494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2546081542969,308.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.96484375,18000.0,0.0,0.0,0.2620809674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197775363922119,0.5197832584381104,-5.726930794480722e-06,0.0,0.0002659788588061,0.0,0.0,32.08357620239258,0.0,0.0,0.0,0.3765211701393127,4.0,0.0,1.0
810480,293.3157043457031,297.1499938964844,293.1499938964844,0.0642431154847145,-1606.383056640625,304.16357421875,0.6318074464797974,0.1306162476539611,0.1208888292312622,293.3576965332031,297.1499938964844,293.1499938964844,0.0387073941528797,-1246.295654296875,304.1698303222656,0.5649012923240662,0.0946518778800964,0.0936575010418891,293.2258605957031,297.1499938964844,293.1499938964844,0.1973644495010376,-3040.80908203125,304.1572570800781,0.8484191298484802,0.3247499763965606,0.2289689034223556,293.2745666503906,297.1499938964844,293.1499938964844,0.2667747437953949,-5239.7080078125,304.158447265625,0.921836793422699,0.4142878651618957,0.3944993615150451,293.20220947265625,297.1499938964844,293.1499938964844,0.0119320508092641,-3136.0205078125,304.0865478515625,0.431188702583313,0.050000000745058,0.2377443164587021,291.18310546875,291.1499938964844,272.1966552734375,270.78729248046875,284.1252136230469,293.3009948730469,293.1830139160156,1.0,0.3088742196559906,0.9354474544525146,0.9354474544525146,1.0,1.0,-1.2910689115524292,0.5613585710525513,0.7297104001045227,0.2534253895282745,0.0,0.0,0.5390936136245728,80.01597595214844,55.0,-1.906959891319275,-11788.6083984375,297.88494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2546081542969,308.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.96484375,18000.0,0.0,0.0,0.2620809674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197775363922119,0.5197832584381104,-5.726930794480722e-06,0.0,0.0002659788588061,0.0,0.0,32.08357620239258,0.0,0.0,0.0,0.3765211701393127,4.0,0.0,1.0
810540,293.3130187988281,297.1499938964844,293.1499938964844,0.0615108013153076,-1559.120361328125,304.1636047363281,0.6353418827056885,0.1269600987434387,0.1173403710126876,293.35748291015625,297.1499938964844,293.1499938964844,0.0348484963178634,-1176.360595703125,304.1695556640625,0.5626688003540039,0.089435189962387,0.0884545519948005,293.2249755859375,297.1499938964844,293.1499938964844,0.1958391815423965,-3021.892822265625,304.1573791503906,0.8599077463150024,0.3230018019676208,0.2275586128234863,293.2728576660156,297.1499938964844,293.1499938964844,0.2643486857414245,-5201.20166015625,304.15966796875,0.936330258846283,0.4114774763584137,0.3915857374668121,293.20343017578125,297.1499938964844,293.1499938964844,0.011790607124567,-3114.365234375,304.0650329589844,0.4409546852111816,0.050000000745058,0.2365859001874923,291.183837890625,291.1499938964844,272.2333374023437,270.80645751953125,284.146728515625,293.2998046875,293.1839294433594,1.0,0.2997465431690216,0.9350908398628236,0.9350908398628236,1.0,1.0,-1.2739830017089844,0.5535533428192139,0.7204297184944153,0.2490024417638778,0.0,0.0,0.5345515012741089,73.56766510009766,43.0,0.7197824120521545,-11609.984375,276.7943725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865539550781,308.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19140625,18000.0,0.0,0.0,0.2584824562072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118522644042969,0.5118579268455505,-5.677969056705479e-06,0.0,0.0002623268228489,0.0,0.0,31.215192794799805,0.0,0.0,0.0,0.3737814426422119,4.0,0.0,1.0
810600,293.3130187988281,297.1499938964844,293.1499938964844,0.0615108013153076,-1559.120361328125,304.1636047363281,0.6353418827056885,0.1269600987434387,0.1173403710126876,293.35748291015625,297.1499938964844,293.1499938964844,0.0348484963178634,-1176.360595703125,304.1695556640625,0.5626688003540039,0.089435189962387,0.0884545519948005,293.2249755859375,297.1499938964844,293.1499938964844,0.1958391815423965,-3021.892822265625,304.1573791503906,0.8599077463150024,0.3230018019676208,0.2275586128234863,293.2728576660156,297.1499938964844,293.1499938964844,0.2643486857414245,-5201.20166015625,304.15966796875,0.936330258846283,0.4114774763584137,0.3915857374668121,293.20343017578125,297.1499938964844,293.1499938964844,0.011790607124567,-3114.365234375,304.0650329589844,0.4409546852111816,0.050000000745058,0.2365859001874923,291.183837890625,291.1499938964844,272.2333374023437,270.80645751953125,284.146728515625,293.2998046875,293.1839294433594,1.0,0.2997465431690216,0.9350908398628236,0.9350908398628236,1.0,1.0,-1.2739830017089844,0.5535533428192139,0.7204297184944153,0.2490024417638778,0.0,0.0,0.5345515012741089,73.56766510009766,43.0,0.7197824120521545,-11609.984375,276.7943725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1865539550781,308.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19140625,18000.0,0.0,0.0,0.2584824562072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118522644042969,0.5118579268455505,-5.677969056705479e-06,0.0,0.0002623268228489,0.0,0.0,31.215192794799805,0.0,0.0,0.0,0.3737814426422119,4.0,0.0,1.0
