time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810660,293.3100280761719,297.1499938964844,293.1499938964844,0.058792870491743,-1512.6142578125,304.1636047363281,0.6426130533218384,0.1234398037195205,0.1138626560568809,293.3568115234375,297.1499938964844,293.1499938964844,0.0309474952518939,-1106.984375,304.1695251464844,0.5639527440071106,0.0843125209212303,0.0832837671041488,293.2238464355469,297.1499938964844,293.1499938964844,0.1943007558584213,-3002.767578125,304.157470703125,0.8772319555282593,0.3213311731815338,0.2261605709791183,293.2708435058594,297.1499938964844,293.1499938964844,0.2619074881076813,-5162.490234375,304.1604919433594,0.9569417238235474,0.408772200345993,0.3887178003787994,293.20428466796875,297.1499938964844,293.1499938964844,0.011629625223577,-3088.984375,304.0440979003906,0.4558932781219482,0.050000000745058,0.2351544797420501,291.1859741210937,291.1499938964844,272.2699890136719,270.8251037597656,284.16802978515625,293.2982788085937,293.1861267089844,1.0,0.2886505126953125,0.93474143743515,0.93474143743515,1.0,1.0,-1.2567628622055054,0.5457004308700562,0.7110624313354492,0.2445633709430694,0.0,0.0,0.5296213626861572,65.66401672363281,31.0,2.587980270385742,-11431.0712890625,253.04226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12896728515625,308.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.857421875,18000.0,0.0,0.0,0.2550308108329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034173727035522,0.5034230351448059,-5.627336577163078e-06,0.0,0.0002588238276075,0.0,0.0,30.313135147094727,0.0,0.0,0.0,0.370898425579071,4.0,0.0,1.0
810720,293.3100280761719,297.1499938964844,293.1499938964844,0.058792870491743,-1512.6142578125,304.1636047363281,0.6426130533218384,0.1234398037195205,0.1138626560568809,293.3568115234375,297.1499938964844,293.1499938964844,0.0309474952518939,-1106.984375,304.1695251464844,0.5639527440071106,0.0843125209212303,0.0832837671041488,293.2238464355469,297.1499938964844,293.1499938964844,0.1943007558584213,-3002.767578125,304.157470703125,0.8772319555282593,0.3213311731815338,0.2261605709791183,293.2708435058594,297.1499938964844,293.1499938964844,0.2619074881076813,-5162.490234375,304.1604919433594,0.9569417238235474,0.408772200345993,0.3887178003787994,293.20428466796875,297.1499938964844,293.1499938964844,0.011629625223577,-3088.984375,304.0440979003906,0.4558932781219482,0.050000000745058,0.2351544797420501,291.1859741210937,291.1499938964844,272.2699890136719,270.8251037597656,284.16802978515625,293.2982788085937,293.1861267089844,1.0,0.2886505126953125,0.93474143743515,0.93474143743515,1.0,1.0,-1.2567628622055054,0.5457004308700562,0.7110624313354492,0.2445633709430694,0.0,0.0,0.5296213626861572,65.66401672363281,31.0,2.587980270385742,-11431.0712890625,253.04226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12896728515625,308.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.857421875,18000.0,0.0,0.0,0.2550308108329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034173727035522,0.5034230351448059,-5.627336577163078e-06,0.0,0.0002588238276075,0.0,0.0,30.313135147094727,0.0,0.0,0.0,0.370898425579071,4.0,0.0,1.0
810780,293.3067626953125,297.1499938964844,293.1499938964844,0.0561041459441185,-1467.1124267578125,304.1635437011719,0.6544354557991028,0.1200437918305397,0.1104642748832702,293.35577392578125,297.1499938964844,293.1499938964844,0.0272845197468996,-1038.6256103515625,304.16912841796875,0.5690919756889343,0.0792795568704605,0.0781625732779502,293.2225341796875,297.1499938964844,293.1499938964844,0.1927790939807891,-2983.824462890625,304.15753173828125,0.9014286994934082,0.3197298347949981,0.2247864007949829,293.26861572265625,297.1499938964844,293.1499938964844,0.2594873309135437,-5124.1328125,304.1610412597656,0.981624960899353,0.406158834695816,0.3859029114246368,293.204833984375,297.1499938964844,293.1499938964844,0.0114588802680373,-3061.498046875,304.0238342285156,0.4751053750514984,0.050000000745058,0.2335525453090667,291.1885681152344,291.1499938964844,272.3066711425781,270.84326171875,284.1890869140625,293.2964782714844,293.18878173828125,1.0,0.2760138511657715,0.9343920350074768,0.9343920350074768,1.0,1.0,-1.2395849227905271,0.5378794074058533,0.7017055153846741,0.2401561588048935,0.0,0.0,0.5243070125579834,56.85490798950195,25.0,3.4581336975097656,-11252.7236328125,227.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838317871094,308.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.71875,18000.0,0.0,0.0,0.2516602575778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494418740272522,0.4944243133068084,-5.574388978857314e-06,0.0,0.0002554031671024,0.0,0.0,29.37272071838379,0.0,0.0,0.0,0.3678524196147918,4.0,0.0,1.0
810840,293.3067626953125,297.1499938964844,293.1499938964844,0.0561041459441185,-1467.1124267578125,304.1635437011719,0.6544354557991028,0.1200437918305397,0.1104642748832702,293.35577392578125,297.1499938964844,293.1499938964844,0.0272845197468996,-1038.6256103515625,304.16912841796875,0.5690919756889343,0.0792795568704605,0.0781625732779502,293.2225341796875,297.1499938964844,293.1499938964844,0.1927790939807891,-2983.824462890625,304.15753173828125,0.9014286994934082,0.3197298347949981,0.2247864007949829,293.26861572265625,297.1499938964844,293.1499938964844,0.2594873309135437,-5124.1328125,304.1610412597656,0.981624960899353,0.406158834695816,0.3859029114246368,293.204833984375,297.1499938964844,293.1499938964844,0.0114588802680373,-3061.498046875,304.0238342285156,0.4751053750514984,0.050000000745058,0.2335525453090667,291.1885681152344,291.1499938964844,272.3066711425781,270.84326171875,284.1890869140625,293.2964782714844,293.18878173828125,1.0,0.2760138511657715,0.9343920350074768,0.9343920350074768,1.0,1.0,-1.2395849227905271,0.5378794074058533,0.7017055153846741,0.2401561588048935,0.0,0.0,0.5243070125579834,56.85490798950195,25.0,3.4581336975097656,-11252.7236328125,227.9862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838317871094,308.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.71875,18000.0,0.0,0.0,0.2516602575778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494418740272522,0.4944243133068084,-5.574388978857314e-06,0.0,0.0002554031671024,0.0,0.0,29.37272071838379,0.0,0.0,0.0,0.3678524196147918,4.0,0.0,1.0
810900,293.3050842285156,297.1499938964844,293.1499938964844,0.0547907650470733,-1445.0673828125,304.1634826660156,0.6610981822013855,0.1183869317173957,0.1088176593184471,293.3551940917969,297.1499938964844,293.1499938964844,0.0255648009479045,-1005.0249633789062,304.16876220703125,0.5718917846679688,0.0767917484045028,0.0756451934576034,293.2218322753906,297.1499938964844,293.1499938964844,0.1920452713966369,-2974.688232421875,304.1575012207031,0.9152120351791382,0.3189473152160644,0.2241244465112686,293.2674865722656,297.1499938964844,293.1499938964844,0.2583106756210327,-5105.4990234375,304.1611633300781,0.992822527885437,0.4048812985420227,0.3845389187335968,293.2050170898437,297.1499938964844,293.1499938964844,0.0113799609243869,-3048.7060546875,304.0138854980469,0.4830760657787323,0.050000000745058,0.2328173369169235,291.1898498535156,291.1499938964844,272.32501220703125,270.8522033691406,284.1994934082031,293.2955322265625,293.19000244140625,1.0,0.2701009511947632,0.9342173933982848,0.9342173933982848,1.0,1.0,-1.2312718629837036,0.5340993404388428,0.6971725225448608,0.2380295246839523,0.0,0.0,0.521522581577301,52.80692672729492,25.0,3.350414752960205,-11165.0654296875,216.54132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660705566406,308.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18075.392578125,18000.0,0.0,0.0,0.2499883770942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897266030311584,0.4897321462631225,-5.547149157791864e-06,0.0,0.0002537064137868,0.0,0.0,28.890893936157227,0.0,0.0,0.0,0.366275280714035,4.0,0.0,1.0
810960,293.3033752441406,297.1499938964844,293.1499938964844,0.0535052791237831,-1423.59912109375,304.1633605957031,0.6671987771987915,0.1167581528425216,0.1072155088186264,293.3544921875,297.1499938964844,293.1499938964844,0.0239327680319547,-971.9464721679688,304.1683044433594,0.5737635493278503,0.0743255689740181,0.0731677189469337,293.2211303710937,297.1499938964844,293.1499938964844,0.191334381699562,-2965.83447265625,304.15740966796875,0.9289596080780028,0.3181779682636261,0.2234865427017212,293.2656555175781,297.1499938964844,293.1499938964844,0.2547092735767364,-5046.72119140625,304.1659240722656,0.9990000128746032,0.4037512838840484,0.3799683749675751,293.2051086425781,297.1499938964844,293.1499938964844,0.0113106071949005,-3037.44873046875,304.00408935546875,0.4899373948574066,0.050000000745058,0.2321945130825042,291.1910705566406,291.1499938964844,272.34332275390625,270.86102294921875,284.2110900878906,293.29443359375,293.1914978027344,1.0,0.2642579078674316,0.934077799320221,0.934077799320221,1.0,1.0,-1.2193851470947266,0.5286701917648315,0.690714955329895,0.2350967824459076,0.0,0.0,0.5186659097671509,49.31016540527344,25.0,5.225461483001709,-11061.6044921875,205.17825317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,308.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.458984375,18000.0,0.0,0.0,0.2483157664537429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849570691585541,0.4849625825881958,-5.519631031347672e-06,0.0,0.0002520089328754,0.0,0.0,28.40665435791016,0.0,0.0,0.0,0.364678293466568,4.0,0.0,1.0
811020,293.30010986328125,297.1499938964844,293.1499938964844,0.0508730895817279,-1379.5943603515625,304.1632995605469,0.6729928851127625,0.1135398969054222,0.1041725575923919,293.3531188964844,297.1499938964844,293.1499938964844,0.0208868123590946,-905.79736328125,304.16729736328125,0.5704342722892761,0.0694252848625183,0.0683722421526908,293.2198486328125,297.1499938964844,293.1499938964844,0.189514622092247,-2942.6474609375,304.1579895019531,0.946293294429779,0.3166331946849823,0.2223053872585296,293.2428283691406,297.1499938964844,293.1499938964844,0.2384671717882156,-4780.77099609375,304.1872863769531,0.9990000128746032,0.4053977429866791,0.360194057226181,293.20513916015625,297.1499938964844,293.1499938964844,0.0111829377710819,-3014.639404296875,303.9852600097656,0.4987790584564209,0.050000000745058,0.2314630001783371,291.2183532714844,291.1499938964844,272.3800048828125,270.8783874511719,284.23541259765625,293.288330078125,293.22137451171875,1.0,0.2546087205410003,0.9337986707687378,0.9337986707687378,1.0,1.0,-1.1839417219161987,0.5126404166221619,0.6713013052940369,0.2260835319757461,0.0,0.0,0.5080739855766296,44.89377975463867,25.0,33.314918518066406,-10775.15625,184.59524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540466308594,308.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.474609375,18000.0,0.0,0.0,0.2446974217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708382785320282,0.4708437323570251,-5.450633580039721e-06,0.0,0.0002483367861714,0.0,0.0,27.054346084594727,0.0,0.0,0.0,0.3600799441337585,4.0,0.0,1.0
811080,293.30010986328125,297.1499938964844,293.1499938964844,0.0508730895817279,-1379.5943603515625,304.1632995605469,0.6729928851127625,0.1135398969054222,0.1041725575923919,293.3531188964844,297.1499938964844,293.1499938964844,0.0208868123590946,-905.79736328125,304.16729736328125,0.5704342722892761,0.0694252848625183,0.0683722421526908,293.2198486328125,297.1499938964844,293.1499938964844,0.189514622092247,-2942.6474609375,304.1579895019531,0.946293294429779,0.3166331946849823,0.2223053872585296,293.2428283691406,297.1499938964844,293.1499938964844,0.2384671717882156,-4780.77099609375,304.1872863769531,0.9990000128746032,0.4053977429866791,0.360194057226181,293.20513916015625,297.1499938964844,293.1499938964844,0.0111829377710819,-3014.639404296875,303.9852600097656,0.4987790584564209,0.050000000745058,0.2314630001783371,291.2183532714844,291.1499938964844,272.3800048828125,270.8783874511719,284.23541259765625,293.288330078125,293.22137451171875,1.0,0.2546087205410003,0.9337986707687378,0.9337986707687378,1.0,1.0,-1.1839417219161987,0.5126404166221619,0.6713013052940369,0.2260835319757461,0.0,0.0,0.5080739855766296,44.89377975463867,25.0,33.314918518066406,-10775.15625,184.59524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540466308594,308.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.474609375,18000.0,0.0,0.0,0.2446974217891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708382785320282,0.4708437323570251,-5.450633580039721e-06,0.0,0.0002483367861714,0.0,0.0,27.054346084594727,0.0,0.0,0.0,0.3600799441337585,4.0,0.0,1.0
811140,293.29705810546875,297.1499938964844,293.1499938964844,0.0483477339148521,-1337.8609619140625,304.1630554199219,0.6767635941505432,0.1103526353836059,0.1011877357959747,293.35186767578125,297.1499938964844,293.1499938964844,0.0181852672249078,-841.3712158203125,304.166015625,0.564124345779419,0.0645324066281318,0.0636199042201042,293.21893310546875,297.1499938964844,293.1499938964844,0.1879002004861831,-2922.242431640625,304.1579895019531,0.959959864616394,0.3150520622730255,0.2211230397224426,293.20574951171875,297.1499938964844,293.1499938964844,0.2254123985767364,-4567.21923828125,304.19635009765625,0.9990000128746032,0.4105460345745086,0.3443836867809295,293.2051086425781,297.1499938964844,293.1499938964844,0.0110824080184102,-2997.18212890625,303.9665222167969,0.5065274238586426,0.050000000745058,0.230906456708908,291.237060546875,291.1499938964844,272.4166564941406,270.8954772949219,284.2587585449219,293.2837219238281,293.2380676269531,1.0,0.2465972006320953,0.9335196018218994,0.9335196018218994,1.0,1.0,-1.1535879373550415,0.4989490211009979,0.654638946056366,0.2184582650661468,0.0,0.0,0.4949939250946045,41.49821090698242,43.0,23.31797981262207,-10470.587890625,168.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1098022460937,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.75,18000.0,0.0,0.0,0.2404275089502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500132799148559,0.4500186443328857,-5.344595592760015e-06,0.0,0.0002440033567836,0.0,0.0,25.111705780029297,0.0,0.0,0.0,0.353445827960968,4.0,0.0,1.0
811200,293.29705810546875,297.1499938964844,293.1499938964844,0.0483477339148521,-1337.8609619140625,304.1630554199219,0.6767635941505432,0.1103526353836059,0.1011877357959747,293.35186767578125,297.1499938964844,293.1499938964844,0.0181852672249078,-841.3712158203125,304.166015625,0.564124345779419,0.0645324066281318,0.0636199042201042,293.21893310546875,297.1499938964844,293.1499938964844,0.1879002004861831,-2922.242431640625,304.1579895019531,0.959959864616394,0.3150520622730255,0.2211230397224426,293.20574951171875,297.1499938964844,293.1499938964844,0.2254123985767364,-4567.21923828125,304.19635009765625,0.9990000128746032,0.4105460345745086,0.3443836867809295,293.2051086425781,297.1499938964844,293.1499938964844,0.0110824080184102,-2997.18212890625,303.9665222167969,0.5065274238586426,0.050000000745058,0.230906456708908,291.237060546875,291.1499938964844,272.4166564941406,270.8954772949219,284.2587585449219,293.2837219238281,293.2380676269531,1.0,0.2465972006320953,0.9335196018218994,0.9335196018218994,1.0,1.0,-1.1535879373550415,0.4989490211009979,0.654638946056366,0.2184582650661468,0.0,0.0,0.4949939250946045,41.49821090698242,43.0,23.31797981262207,-10470.587890625,168.5537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1098022460937,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.75,18000.0,0.0,0.0,0.2404275089502334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500132799148559,0.4500186443328857,-5.344595592760015e-06,0.0,0.0002440033567836,0.0,0.0,25.111705780029297,0.0,0.0,0.0,0.353445827960968,4.0,0.0,1.0
811260,293.2943725585937,297.1499938964844,293.1499938964844,0.0461167022585868,-1301.5811767578125,304.16241455078125,0.6679413914680481,0.1071716025471687,0.0983547791838646,293.35089111328125,297.1499938964844,293.1499938964844,0.0158826969563961,-780.9536743164062,304.1645202636719,0.5447591543197632,0.0596212372183799,0.0590026788413524,293.2183532714844,297.1499938964844,293.1499938964844,0.1869059205055236,-2910.153564453125,304.1569519042969,0.9552440643310548,0.3134227395057678,0.220017209649086,293.177001953125,297.1499938964844,293.1499938964844,0.2273018658161163,-4603.99755859375,304.177001953125,0.9990000128746032,0.4150234758853912,0.3474593758583069,293.2053527832031,297.1499938964844,293.1499938964844,0.01106125023216,-2995.841796875,303.9465637207031,0.5049597024917603,0.050000000745058,0.2310132831335067,291.2287902832031,291.1499938964844,272.4533386230469,270.91229248046875,284.2774353027344,293.28472900390625,293.2248229980469,1.0,0.2472679913043975,0.9334826469421388,0.9334826469421388,1.0,1.0,-1.1471248865127563,0.4960612058639526,0.6510636806488037,0.2167843580245971,0.0,0.0,0.4844609498977661,41.97737884521485,61.0,-18.522104263305664,-10292.0126953125,167.57864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912841796875,308.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.853515625,18000.0,0.0,0.0,0.2356080114841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310314059257507,0.4310366511344909,-5.241213330009487e-06,0.0,0.000239112181589,0.0,0.0,23.386690139770508,0.0,0.0,0.0,0.3473755121231079,4.0,0.0,1.0
811320,293.2943725585937,297.1499938964844,293.1499938964844,0.0461167022585868,-1301.5811767578125,304.16241455078125,0.6679413914680481,0.1071716025471687,0.0983547791838646,293.35089111328125,297.1499938964844,293.1499938964844,0.0158826969563961,-780.9536743164062,304.1645202636719,0.5447591543197632,0.0596212372183799,0.0590026788413524,293.2183532714844,297.1499938964844,293.1499938964844,0.1869059205055236,-2910.153564453125,304.1569519042969,0.9552440643310548,0.3134227395057678,0.220017209649086,293.177001953125,297.1499938964844,293.1499938964844,0.2273018658161163,-4603.99755859375,304.177001953125,0.9990000128746032,0.4150234758853912,0.3474593758583069,293.2053527832031,297.1499938964844,293.1499938964844,0.01106125023216,-2995.841796875,303.9465637207031,0.5049597024917603,0.050000000745058,0.2310132831335067,291.2287902832031,291.1499938964844,272.4533386230469,270.91229248046875,284.2774353027344,293.28472900390625,293.2248229980469,1.0,0.2472679913043975,0.9334826469421388,0.9334826469421388,1.0,1.0,-1.1471248865127563,0.4960612058639526,0.6510636806488037,0.2167843580245971,0.0,0.0,0.4844609498977661,41.97737884521485,61.0,-18.522104263305664,-10292.0126953125,167.57864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1912841796875,308.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.853515625,18000.0,0.0,0.0,0.2356080114841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310314059257507,0.4310366511344909,-5.241213330009487e-06,0.0,0.000239112181589,0.0,0.0,23.386690139770508,0.0,0.0,0.0,0.3473755121231079,4.0,0.0,1.0
811380,293.29205322265625,297.1499938964844,293.1499938964844,0.0442199073731899,-1271.4027099609375,304.16143798828125,0.6492909789085388,0.1039885729551315,0.0956367775797844,293.35009765625,297.1499938964844,293.1499938964844,0.0139180198311805,-724.4619140625,304.1629638671875,0.5159356594085693,0.0546898208558559,0.0544882528483867,293.218017578125,297.1499938964844,293.1499938964844,0.1867525279521942,-2909.31591796875,304.1548767089844,0.9340099692344666,0.3117566704750061,0.2189732640981674,293.18475341796875,297.1499938964844,293.1499938964844,0.2431631088256836,-4871.5390625,304.1413269042969,0.9990000128746032,0.4128551781177521,0.3671425282955169,293.2062683105469,297.1499938964844,293.1499938964844,0.011125162243843,-3012.75634765625,303.92388916015625,0.4955889880657196,0.050000000745058,0.2317168712615966,291.17889404296875,291.1499938964844,272.489990234375,270.9289245605469,284.2870178222656,293.2811279296875,293.1727905273437,1.0,0.2547467947006225,0.933445692062378,0.933445692062378,1.0,1.0,-1.161653757095337,0.502595841884613,0.6590578556060791,0.2204209119081497,0.0,0.0,0.4837117195129394,45.93320083618164,64.0,-61.37613677978516,-10303.0107421875,179.73187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22808837890625,308.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2309743613004684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247754514217376,0.4247806370258331,-5.187494480196619e-06,0.0,0.0002344096137676,0.0,0.0,22.7578067779541,0.0,0.0,0.0,0.3451243937015533,4.0,0.0,1.0
811440,293.29205322265625,297.1499938964844,293.1499938964844,0.0442199073731899,-1271.4027099609375,304.16143798828125,0.6492909789085388,0.1039885729551315,0.0956367775797844,293.35009765625,297.1499938964844,293.1499938964844,0.0139180198311805,-724.4619140625,304.1629638671875,0.5159356594085693,0.0546898208558559,0.0544882528483867,293.218017578125,297.1499938964844,293.1499938964844,0.1867525279521942,-2909.31591796875,304.1548767089844,0.9340099692344666,0.3117566704750061,0.2189732640981674,293.18475341796875,297.1499938964844,293.1499938964844,0.2431631088256836,-4871.5390625,304.1413269042969,0.9990000128746032,0.4128551781177521,0.3671425282955169,293.2062683105469,297.1499938964844,293.1499938964844,0.011125162243843,-3012.75634765625,303.92388916015625,0.4955889880657196,0.050000000745058,0.2317168712615966,291.17889404296875,291.1499938964844,272.489990234375,270.9289245605469,284.2870178222656,293.2811279296875,293.1727905273437,1.0,0.2547467947006225,0.933445692062378,0.933445692062378,1.0,1.0,-1.161653757095337,0.502595841884613,0.6590578556060791,0.2204209119081497,0.0,0.0,0.4837117195129394,45.93320083618164,64.0,-61.37613677978516,-10303.0107421875,179.73187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22808837890625,308.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2309743613004684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247754514217376,0.4247806370258331,-5.187494480196619e-06,0.0,0.0002344096137676,0.0,0.0,22.7578067779541,0.0,0.0,0.0,0.3451243937015533,4.0,0.0,1.0
811500,293.2909240722656,297.1499938964844,293.1499938964844,0.0432871803641319,-1256.6080322265625,304.1610412597656,0.640652596950531,0.1024088487029075,0.0942855402827262,293.3497314453125,297.1499938964844,293.1499938964844,0.0130077833309769,-696.2161254882812,304.1622619628906,0.5027605891227722,0.0522296987473964,0.0522333979606628,293.2178649902344,297.1499938964844,293.1499938964844,0.1867305040359497,-2909.58056640625,304.154052734375,0.923420250415802,0.3109248876571655,0.2184498608112335,293.2025756835937,297.1499938964844,293.1499938964844,0.2516068518161773,-5011.14599609375,304.1276550292969,0.9990000128746032,0.4089193642139435,0.3771542012691498,293.2070617675781,297.1499938964844,293.1499938964844,0.0111596854403615,-3021.9443359375,303.911376953125,0.4911588132381439,0.050000000745058,0.2320895344018936,291.150390625,291.1499938964844,272.5083312988281,270.9371643066406,284.29156494140625,293.27886962890625,293.1452331542969,1.0,0.2581942975521087,0.9334272146224976,0.9334272146224976,1.0,1.0,-1.1691652536392212,0.5059574246406555,0.6632078289985657,0.2223656326532364,0.0,0.0,0.4865526854991913,48.0288200378418,64.0,-66.25695037841797,-10347.1044921875,186.22381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20965576171875,308.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.2290168404579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270109832286834,0.4270161688327789,-5.186854650673922e-06,0.0,0.0002324229717487,0.0,0.0,22.90463829040528,0.0,0.0,0.0,0.3456601500511169,4.0,0.0,1.0
811560,293.289794921875,297.1499938964844,293.1499938964844,0.0423044078052043,-1240.8702392578125,304.16082763671875,0.6325711011886597,0.1008441969752311,0.0929478853940963,293.34930419921875,297.1499938964844,293.1499938964844,0.0119547890499234,-662.7791137695312,304.1589660644531,0.490444928407669,0.050000000745058,0.050000712275505,293.2177124023437,297.1499938964844,293.1499938964844,0.1865407526493072,-2907.531494140625,304.1536560058594,0.913475215435028,0.3100983202457428,0.2179312109947204,293.2251281738281,297.1499938964844,293.1499938964844,0.258532851934433,-5123.72998046875,304.1192932128906,0.9989121556282043,0.4038307070732116,0.3852143287658691,293.2080383300781,297.1499938964844,293.1499938964844,0.0111828744411468,-3028.464111328125,303.8983764648437,0.4869210124015808,0.050000000745058,0.2324661463499069,291.1305847167969,291.1499938964844,272.52667236328125,270.9454040527344,284.29852294921875,293.27935791015625,293.1275939941406,1.0,0.2615180015563965,0.9332051873207092,0.9332051873207092,1.0,1.0,-1.1744385957717896,0.5082904100418091,0.6661481261253357,0.2237874865531921,0.0,0.0,0.4898887574672699,50.11579132080078,67.0,-55.56059265136719,-10392.787109375,192.0487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1649169921875,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.529296875,18000.0,0.0,0.0,0.2273856401443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431462824344635,0.4314680397510528,-5.201020485401386e-06,0.0,0.0002307675313204,0.0,0.0,23.25873756408692,0.0,0.0,0.0,0.3469201028347015,4.0,0.0,1.0
811620,293.2875366210937,297.1499938964844,293.1499938964844,0.0401442945003509,-1205.558837890625,304.1608581542969,0.6139629483222961,0.097760371863842,0.0903804972767829,293.3508605957031,297.1499938964844,293.1499938964844,0.0116212349385023,-651.1682739257812,304.0822448730469,0.4755409061908722,0.050000000745058,0.04923015832901,293.2173767089844,297.1499938964844,293.1499938964844,0.1853424310684204,-2892.2265625,304.15447998046875,0.8912017345428467,0.3084528744220733,0.2169542908668518,293.2535400390625,297.1499938964844,293.1499938964844,0.2525982856750488,-5023.083984375,304.13916015625,0.9756484627723694,0.396098643541336,0.3773126602172851,293.2102966308594,297.1499938964844,293.1499938964844,0.0111951874569058,-3031.985107421875,303.8721008300781,0.4755320250988006,0.050000000745058,0.2335164248943328,291.1374816894531,291.1499938964844,272.5633239746094,270.9618225097656,284.3233947753906,293.2860107421875,293.1400451660156,1.0,0.2670564353466034,0.9327611327171326,0.9327611327171326,1.0,1.0,-1.1609904766082764,0.5021832585334778,0.6588072776794434,0.2204849272966385,0.0,0.0,0.4918385744094848,55.53653335571289,70.0,4.308065891265869,-10339.6904296875,198.49563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0322265625,308.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.673828125,18000.0,0.0,0.0,0.2249093800783157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377736151218414,0.4377788603305816,-5.237850928097032e-06,0.0,0.0002282544301124,0.0,0.0,23.832319259643555,0.0,0.0,0.0,0.3488918542861938,4.0,0.0,1.0
811680,293.2875366210937,297.1499938964844,293.1499938964844,0.0401442945003509,-1205.558837890625,304.1608581542969,0.6139629483222961,0.097760371863842,0.0903804972767829,293.3508605957031,297.1499938964844,293.1499938964844,0.0116212349385023,-651.1682739257812,304.0822448730469,0.4755409061908722,0.050000000745058,0.04923015832901,293.2173767089844,297.1499938964844,293.1499938964844,0.1853424310684204,-2892.2265625,304.15447998046875,0.8912017345428467,0.3084528744220733,0.2169542908668518,293.2535400390625,297.1499938964844,293.1499938964844,0.2525982856750488,-5023.083984375,304.13916015625,0.9756484627723694,0.396098643541336,0.3773126602172851,293.2102966308594,297.1499938964844,293.1499938964844,0.0111951874569058,-3031.985107421875,303.8721008300781,0.4755320250988006,0.050000000745058,0.2335164248943328,291.1374816894531,291.1499938964844,272.5633239746094,270.9618225097656,284.3233947753906,293.2860107421875,293.1400451660156,1.0,0.2670564353466034,0.9327611327171326,0.9327611327171326,1.0,1.0,-1.1609904766082764,0.5021832585334778,0.6588072776794434,0.2204849272966385,0.0,0.0,0.4918385744094848,55.53653335571289,70.0,4.308065891265869,-10339.6904296875,198.49563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0322265625,308.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.673828125,18000.0,0.0,0.0,0.2249093800783157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377736151218414,0.4377788603305816,-5.237850928097032e-06,0.0,0.0002282544301124,0.0,0.0,23.832319259643555,0.0,0.0,0.0,0.3488918542861938,4.0,0.0,1.0
811740,293.2854919433594,297.1499938964844,293.1499938964844,0.0376564636826515,-1171.1446533203125,304.161376953125,0.5970200896263123,0.0946946814656257,0.0877905413508415,293.35870361328125,297.1499938964844,293.1499938964844,0.011468612588942,-647.2236938476562,303.988525390625,0.465448260307312,0.050000000745058,0.0494113154709339,293.21728515625,297.1499938964844,293.1499938964844,0.1840652972459793,-2875.95849609375,304.15509033203125,0.8751673698425293,0.3067646920681,0.2159184217453003,293.2619934082031,297.1499938964844,293.1499938964844,0.2490216940641403,-4963.0244140625,304.14849853515625,0.9561415910720824,0.391743004322052,0.3728282749652862,293.21307373046875,297.1499938964844,293.1499938964844,0.0111885517835617,-3032.32080078125,303.84381103515625,0.4654482901096344,0.050000000745058,0.2343860119581222,291.1485595703125,291.1499938964844,272.6000061035156,270.9782409667969,284.34619140625,293.2920227050781,293.1488037109375,1.0,0.2718788385391235,0.932317078113556,0.932317078113556,1.0,1.0,-1.1525160074234009,0.4983234405517578,0.6541925668716431,0.2184321582317352,0.0,0.0,0.4910302758216858,60.0627326965332,73.0,7.349465370178223,-10237.6708984375,204.6400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8938293457031,308.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.2230450809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436671495437622,0.4366767406463623,-5.2400841923372354e-06,0.0,0.0002263624046463,0.0,0.0,23.76587104797364,0.0,0.0,0.0,0.3487045764923095,4.0,0.0,1.0
811800,293.2854919433594,297.1499938964844,293.1499938964844,0.0376564636826515,-1171.1446533203125,304.161376953125,0.5970200896263123,0.0946946814656257,0.0877905413508415,293.35870361328125,297.1499938964844,293.1499938964844,0.011468612588942,-647.2236938476562,303.988525390625,0.465448260307312,0.050000000745058,0.0494113154709339,293.21728515625,297.1499938964844,293.1499938964844,0.1840652972459793,-2875.95849609375,304.15509033203125,0.8751673698425293,0.3067646920681,0.2159184217453003,293.2619934082031,297.1499938964844,293.1499938964844,0.2490216940641403,-4963.0244140625,304.14849853515625,0.9561415910720824,0.391743004322052,0.3728282749652862,293.21307373046875,297.1499938964844,293.1499938964844,0.0111885517835617,-3032.32080078125,303.84381103515625,0.4654482901096344,0.050000000745058,0.2343860119581222,291.1485595703125,291.1499938964844,272.6000061035156,270.9782409667969,284.34619140625,293.2920227050781,293.1488037109375,1.0,0.2718788385391235,0.932317078113556,0.932317078113556,1.0,1.0,-1.1525160074234009,0.4983234405517578,0.6541925668716431,0.2184321582317352,0.0,0.0,0.4910302758216858,60.0627326965332,73.0,7.349465370178223,-10237.6708984375,204.6400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8938293457031,308.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.2230450809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436671495437622,0.4366767406463623,-5.2400841923372354e-06,0.0,0.0002263624046463,0.0,0.0,23.76587104797364,0.0,0.0,0.0,0.3487045764923095,4.0,0.0,1.0
811860,293.2832946777344,297.1499938964844,293.1499938964844,0.0359016172587871,-1135.6634521484375,304.1604919433594,0.5812515616416931,0.0917024537920951,0.0852392092347145,293.3702697753906,297.1499938964844,293.1499938964844,0.0112962992861866,-642.7496948242188,303.8825378417969,0.4558204710483551,0.050000000745058,0.0495754145085811,293.2171630859375,297.1499938964844,293.1499938964844,0.1829081624746322,-2861.340087890625,304.15533447265625,0.8622004389762878,0.3050848543643951,0.2148687988519668,293.2638244628906,297.1499938964844,293.1499938964844,0.2466138005256652,-4923.1796875,304.1529541015625,0.9392682313919068,0.388526439666748,0.3697780072689056,293.2159729003906,297.1499938964844,293.1499938964844,0.011180373840034,-3033.0537109375,303.8139038085937,0.4558204710483551,0.050000000745058,0.2351644188165664,291.1512451171875,291.1499938964844,272.6366577148437,270.99468994140625,284.3685302734375,293.29803466796875,293.1515197753906,1.0,0.2761934697628021,0.932010531425476,0.932010531425476,1.0,1.0,-1.145663499832153,0.4951947927474975,0.650468647480011,0.2168104350566864,0.0,0.0,0.4906921088695526,64.1257553100586,76.0,5.352362632751465,-10152.0390625,210.3192749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643127441406,308.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.2216275036334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436222642660141,0.4362278878688812,-5.237879577180138e-06,0.0,0.0002249237440992,0.0,0.0,23.72651672363281,0.0,0.0,0.0,0.3485623002052307,4.0,0.0,1.0
811920,293.2832946777344,297.1499938964844,293.1499938964844,0.0359016172587871,-1135.6634521484375,304.1604919433594,0.5812515616416931,0.0917024537920951,0.0852392092347145,293.3702697753906,297.1499938964844,293.1499938964844,0.0112962992861866,-642.7496948242188,303.8825378417969,0.4558204710483551,0.050000000745058,0.0495754145085811,293.2171630859375,297.1499938964844,293.1499938964844,0.1829081624746322,-2861.340087890625,304.15533447265625,0.8622004389762878,0.3050848543643951,0.2148687988519668,293.2638244628906,297.1499938964844,293.1499938964844,0.2466138005256652,-4923.1796875,304.1529541015625,0.9392682313919068,0.388526439666748,0.3697780072689056,293.2159729003906,297.1499938964844,293.1499938964844,0.011180373840034,-3033.0537109375,303.8139038085937,0.4558204710483551,0.050000000745058,0.2351644188165664,291.1512451171875,291.1499938964844,272.6366577148437,270.99468994140625,284.3685302734375,293.29803466796875,293.1515197753906,1.0,0.2761934697628021,0.932010531425476,0.932010531425476,1.0,1.0,-1.145663499832153,0.4951947927474975,0.650468647480011,0.2168104350566864,0.0,0.0,0.4906921088695526,64.1257553100586,76.0,5.352362632751465,-10152.0390625,210.3192749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643127441406,308.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.2216275036334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436222642660141,0.4362278878688812,-5.237879577180138e-06,0.0,0.0002249237440992,0.0,0.0,23.72651672363281,0.0,0.0,0.0,0.3485623002052307,4.0,0.0,1.0
811980,293.281005859375,297.1499938964844,293.1499938964844,0.033901285380125,-1102.3466796875,304.16033935546875,0.5664374828338623,0.088793359696865,0.0827513113617897,293.3838806152344,297.1499938964844,293.1499938964844,0.0111063681542873,-637.6134643554688,303.7673645019531,0.4478467404842376,0.050000000745058,0.0497278422117233,293.21697998046875,297.1499938964844,293.1499938964844,0.1817658841609954,-2846.91845703125,304.15545654296875,0.8512309193611145,0.3034189641475677,0.2138200402259826,293.2635192871094,297.1499938964844,293.1499938964844,0.2445348501205444,-4889.1708984375,304.1553955078125,0.9243603348731996,0.3857007324695587,0.3672058880329132,293.218994140625,297.1499938964844,293.1499938964844,0.011166482232511,-3032.920166015625,303.78277587890625,0.4478467404842376,0.050000000745058,0.2358874678611755,291.1532287597656,291.1499938964844,272.67333984375,271.0112609863281,284.3912658691406,293.30499267578125,293.1533508300781,1.0,0.2801329493522644,0.931704044342041,0.931704044342041,1.0,1.0,-1.139381766319275,0.4923202395439148,0.6470615863800049,0.2153474688529968,0.0,0.0,0.4901155531406402,67.90201568603516,79.0,3.364931583404541,-10069.9130859375,215.55838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64715576171875,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.2205836325883865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354026317596435,0.4354078471660614,-5.234250693320064e-06,0.0,0.0002238643355667,0.0,0.0,23.656288146972656,0.0,0.0,0.0,0.3483102023601532,4.0,0.0,1.0
812040,293.281005859375,297.1499938964844,293.1499938964844,0.033901285380125,-1102.3466796875,304.16033935546875,0.5664374828338623,0.088793359696865,0.0827513113617897,293.3838806152344,297.1499938964844,293.1499938964844,0.0111063681542873,-637.6134643554688,303.7673645019531,0.4478467404842376,0.050000000745058,0.0497278422117233,293.21697998046875,297.1499938964844,293.1499938964844,0.1817658841609954,-2846.91845703125,304.15545654296875,0.8512309193611145,0.3034189641475677,0.2138200402259826,293.2635192871094,297.1499938964844,293.1499938964844,0.2445348501205444,-4889.1708984375,304.1553955078125,0.9243603348731996,0.3857007324695587,0.3672058880329132,293.218994140625,297.1499938964844,293.1499938964844,0.011166482232511,-3032.920166015625,303.78277587890625,0.4478467404842376,0.050000000745058,0.2358874678611755,291.1532287597656,291.1499938964844,272.67333984375,271.0112609863281,284.3912658691406,293.30499267578125,293.1533508300781,1.0,0.2801329493522644,0.931704044342041,0.931704044342041,1.0,1.0,-1.139381766319275,0.4923202395439148,0.6470615863800049,0.2153474688529968,0.0,0.0,0.4901155531406402,67.90201568603516,79.0,3.364931583404541,-10069.9130859375,215.55838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64715576171875,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.2205836325883865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354026317596435,0.4354078471660614,-5.234250693320064e-06,0.0,0.0002238643355667,0.0,0.0,23.656288146972656,0.0,0.0,0.0,0.3483102023601532,4.0,0.0,1.0
812100,293.2798156738281,297.1499938964844,293.1499938964844,0.0329271033406257,-1085.955078125,304.16021728515625,0.5593648552894592,0.0873697251081466,0.0815321952104568,293.39117431640625,297.1499938964844,293.1499938964844,0.0110061839222908,-634.8253784179688,303.7069091796875,0.4443473815917969,0.050000000745058,0.0498009547591209,293.2168884277344,297.1499938964844,293.1499938964844,0.1811988353729248,-2839.758056640625,304.1554870605469,0.8463006615638733,0.3025907278060913,0.2132968008518219,293.2630615234375,297.1499938964844,293.1499938964844,0.2435440272092819,-4873.0546875,304.1562194824219,0.9176069498062134,0.3843533098697662,0.3659948110580444,293.2204895019531,297.1499938964844,293.1499938964844,0.0111576337367296,-3032.55908203125,303.7668151855469,0.4443473815917969,0.050000000745058,0.2362342923879623,291.1540222167969,291.1499938964844,272.6916809082031,271.01959228515625,284.4028625488281,293.30889892578125,293.1541748046875,1.0,0.2819927036762237,0.9315507411956788,0.9315507411956788,1.0,1.0,-1.136340856552124,0.4909268915653229,0.6454139351844788,0.2146463394165039,0.0,0.0,0.4897684752941131,69.71332550048828,79.0,2.982569456100464,-10030.6708984375,218.0386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945739746094,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1796875,18000.0,0.0,0.0,0.2201694548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349152147769928,0.434920459985733,-5.2319733185868245e-06,0.0,0.0002234440034953,0.0,0.0,23.614126205444336,0.0,0.0,0.0,0.3481577932834625,4.0,0.0,1.0
812160,293.27862548828125,297.1499938964844,293.1499938964844,0.0319772884249687,-1069.79736328125,304.1600952148437,0.5525095462799072,0.0859581232070922,0.0803272202610969,293.398681640625,297.1499938964844,293.1499938964844,0.0109027782455086,-631.8861083984375,303.6446838378906,0.4411144554615021,0.050000000745058,0.0498724356293678,293.2167663574219,297.1499938964844,293.1499938964844,0.1806290596723556,-2832.55615234375,304.155517578125,0.841667115688324,0.3017642498016357,0.2127740830183029,293.26251220703125,297.1499938964844,293.1499938964844,0.2425640821456909,-4857.1484375,304.1568603515625,0.9113435745239258,0.3830312192440033,0.3648112118244171,293.2220153808594,297.1499938964844,293.1499938964844,0.0111474329605698,-3031.959228515625,303.75054931640625,0.4411144554615021,0.050000000745058,0.2365733683109283,291.1549987792969,291.1499938964844,272.7099914550781,271.0279846191406,284.4146728515625,293.3131408691406,293.1552124023437,1.0,0.2837918698787689,0.9314094185829164,0.9314094185829164,1.0,1.0,-1.133339285850525,0.4895509779453277,0.6437882781028748,0.2139589190483093,0.0,0.0,0.4893392920494079,71.48395538330078,67.0,3.025631189346313,-9992.2763671875,220.4387359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,308.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.2198109030723571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343315660953522,0.4343368113040924,-5.229317139310297e-06,0.0,0.0002230801328551,0.0,0.0,23.563974380493164,0.0,0.0,0.0,0.3479758203029632,4.0,0.0,1.0
812220,293.2765197753906,297.1499938964844,293.1499938964844,0.0299812871962785,-1035.2537841796875,304.1600646972656,0.5461530685424805,0.0831245556473732,0.0777619406580925,293.41455078125,297.1499938964844,293.1499938964844,0.010632780380547,-623.4185791015625,303.5142822265625,0.4421117305755615,0.050000000745058,0.049850009381771,293.2164611816406,297.1499938964844,293.1499938964844,0.1793417483568191,-2816.201171875,304.15582275390625,0.8414440155029297,0.3001351952552795,0.2116169482469558,293.2611389160156,297.1499938964844,293.1499938964844,0.2404661029577255,-4823.0712890625,304.1580505371094,0.9106081128120422,0.3804573118686676,0.362344741821289,293.22491455078125,297.1499938964844,293.1499938964844,0.0110679510980844,-3020.068115234375,303.7178039550781,0.4421117305755615,0.050000000745058,0.2364669889211654,291.1588439941406,291.1499938964844,272.7466735839844,271.044921875,284.43951416015625,293.3227844238281,293.1595153808594,1.0,0.281754195690155,0.931126832962036,0.931126832962036,1.0,1.0,-1.125757098197937,0.4860835373401642,0.6396735310554504,0.2122176736593246,0.0,0.0,0.4879496991634369,70.81719970703125,55.0,6.203802108764648,-9908.853515625,216.5922698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,307.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.2192005515098571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432591050863266,0.4325962662696838,-5.221857918513706e-06,0.0,0.0002224607014795,0.0,0.0,23.41658401489257,0.0,0.0,0.0,0.3474371433258056,4.0,0.0,1.0
812280,293.2765197753906,297.1499938964844,293.1499938964844,0.0299812871962785,-1035.2537841796875,304.1600646972656,0.5461530685424805,0.0831245556473732,0.0777619406580925,293.41455078125,297.1499938964844,293.1499938964844,0.010632780380547,-623.4185791015625,303.5142822265625,0.4421117305755615,0.050000000745058,0.049850009381771,293.2164611816406,297.1499938964844,293.1499938964844,0.1793417483568191,-2816.201171875,304.15582275390625,0.8414440155029297,0.3001351952552795,0.2116169482469558,293.2611389160156,297.1499938964844,293.1499938964844,0.2404661029577255,-4823.0712890625,304.1580505371094,0.9106081128120422,0.3804573118686676,0.362344741821289,293.22491455078125,297.1499938964844,293.1499938964844,0.0110679510980844,-3020.068115234375,303.7178039550781,0.4421117305755615,0.050000000745058,0.2364669889211654,291.1588439941406,291.1499938964844,272.7466735839844,271.044921875,284.43951416015625,293.3227844238281,293.1595153808594,1.0,0.281754195690155,0.931126832962036,0.931126832962036,1.0,1.0,-1.125757098197937,0.4860835373401642,0.6396735310554504,0.2122176736593246,0.0,0.0,0.4879496991634369,70.81719970703125,55.0,6.203802108764648,-9908.853515625,216.5922698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,307.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.2192005515098571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432591050863266,0.4325962662696838,-5.221857918513706e-06,0.0,0.0002224607014795,0.0,0.0,23.41658401489257,0.0,0.0,0.0,0.3474371433258056,4.0,0.0,1.0
812340,293.2743225097656,297.1499938964844,293.1499938964844,0.0279605183750391,-999.2794189453124,304.1600646972656,0.5456472039222717,0.0803625881671905,0.0751095116138458,293.4310913085937,297.1499938964844,293.1499938964844,0.0103163048624992,-612.7622680664062,303.3771057128906,0.449357271194458,0.050000000745058,0.0496976785361766,293.21588134765625,297.1499938964844,293.1499938964844,0.1779370754957199,-2798.279541015625,304.1562194824219,0.8486336469650269,0.2985678613185882,0.2104022949934005,293.2594299316406,297.1499938964844,293.1499938964844,0.2382501810789108,-4787.0478515625,304.1590576171875,0.9194868206977844,0.3779877722263336,0.3598445653915405,293.2274475097656,297.1499938964844,293.1499938964844,0.0109422029927372,-2999.453125,303.6851806640625,0.449357271194458,0.050000000745058,0.2357443869113922,291.16607666015625,291.1499938964844,272.7833251953125,271.06219482421875,284.4656982421875,293.3338317871094,293.1669006347656,1.0,0.2758764922618866,0.9308441877365112,0.9308441877365112,1.0,1.0,-1.1170648336410522,0.4821100533008575,0.6349548101425171,0.2102362662553787,0.0,0.0,0.485334187746048,66.84767150878906,43.0,9.462522506713867,-9814.67578125,206.1395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,307.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.2186075448989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291858971118927,0.4291911125183105,-5.207620233704802e-06,0.0,0.0002218588633695,0.0,0.0,23.13111686706543,0.0,0.0,0.0,0.3463970720767975,4.0,0.0,1.0
