time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812400,293.2743225097656,297.1499938964844,293.1499938964844,0.0279605183750391,-999.2794189453124,304.1600646972656,0.5456472039222717,0.0803625881671905,0.0751095116138458,293.4310913085937,297.1499938964844,293.1499938964844,0.0103163048624992,-612.7622680664062,303.3771057128906,0.449357271194458,0.050000000745058,0.0496976785361766,293.21588134765625,297.1499938964844,293.1499938964844,0.1779370754957199,-2798.279541015625,304.1562194824219,0.8486336469650269,0.2985678613185882,0.2104022949934005,293.2594299316406,297.1499938964844,293.1499938964844,0.2382501810789108,-4787.0478515625,304.1590576171875,0.9194868206977844,0.3779877722263336,0.3598445653915405,293.2274475097656,297.1499938964844,293.1499938964844,0.0109422029927372,-2999.453125,303.6851806640625,0.449357271194458,0.050000000745058,0.2357443869113922,291.16607666015625,291.1499938964844,272.7833251953125,271.06219482421875,284.4656982421875,293.3338317871094,293.1669006347656,1.0,0.2758764922618866,0.9308441877365112,0.9308441877365112,1.0,1.0,-1.1170648336410522,0.4821100533008575,0.6349548101425171,0.2102362662553787,0.0,0.0,0.485334187746048,66.84767150878906,43.0,9.462522506713867,-9814.67578125,206.1395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,307.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.2186075448989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291858971118927,0.4291911125183105,-5.207620233704802e-06,0.0,0.0002218588633695,0.0,0.0,23.13111686706543,0.0,0.0,0.0,0.3463970720767975,4.0,0.0,1.0
812460,293.2716369628906,297.1499938964844,293.1499938964844,0.0260407142341136,-963.9364624023438,304.159912109375,0.5501768589019775,0.0777582377195358,0.0725054889917373,293.4474182128906,297.1499938964844,293.1499938964844,0.009979173541069,-600.822998046875,303.2350158691406,0.462513118982315,0.050000000745058,0.04946044459939,293.2150573730469,297.1499938964844,293.1499938964844,0.1765068769454956,-2780.015380859375,304.1565246582031,0.862392246723175,0.2970668077468872,0.209171175956726,293.2574157714844,297.1499938964844,293.1499938964844,0.2360246777534485,-4750.89111328125,304.15972900390625,0.936880588531494,0.3756212592124939,0.3573573231697082,293.2296142578125,297.1499938964844,293.1499938964844,0.0107904635369777,-2973.759521484375,303.65283203125,0.462513118982315,0.050000000745058,0.234619066119194,291.17388916015625,291.1499938964844,272.82000732421875,271.0798034667969,284.4929504394531,293.3458557128906,293.1747131347656,1.0,0.2671631872653961,0.9306009411811828,0.9306009411811828,1.0,1.0,-1.107840895652771,0.4778826832771301,0.6299581527709961,0.2081866562366485,0.0,0.0,0.4816274046897888,60.723609924316406,31.0,10.58029842376709,-9712.73828125,191.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,307.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.677734375,18000.0,0.0,0.0,0.2178910821676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424064964056015,0.4240701496601105,-5.185004738450516e-06,0.0,0.0002211317478213,0.0,0.0,22.70088005065918,0.0,0.0,0.0,0.3448245823383331,4.0,0.0,1.0
812520,293.2716369628906,297.1499938964844,293.1499938964844,0.0260407142341136,-963.9364624023438,304.159912109375,0.5501768589019775,0.0777582377195358,0.0725054889917373,293.4474182128906,297.1499938964844,293.1499938964844,0.009979173541069,-600.822998046875,303.2350158691406,0.462513118982315,0.050000000745058,0.04946044459939,293.2150573730469,297.1499938964844,293.1499938964844,0.1765068769454956,-2780.015380859375,304.1565246582031,0.862392246723175,0.2970668077468872,0.209171175956726,293.2574157714844,297.1499938964844,293.1499938964844,0.2360246777534485,-4750.89111328125,304.15972900390625,0.936880588531494,0.3756212592124939,0.3573573231697082,293.2296142578125,297.1499938964844,293.1499938964844,0.0107904635369777,-2973.759521484375,303.65283203125,0.462513118982315,0.050000000745058,0.234619066119194,291.17388916015625,291.1499938964844,272.82000732421875,271.0798034667969,284.4929504394531,293.3458557128906,293.1747131347656,1.0,0.2671631872653961,0.9306009411811828,0.9306009411811828,1.0,1.0,-1.107840895652771,0.4778826832771301,0.6299581527709961,0.2081866562366485,0.0,0.0,0.4816274046897888,60.723609924316406,31.0,10.58029842376709,-9712.73828125,191.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,307.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.677734375,18000.0,0.0,0.0,0.2178910821676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424064964056015,0.4240701496601105,-5.185004738450516e-06,0.0,0.0002211317478213,0.0,0.0,22.70088005065918,0.0,0.0,0.0,0.3448245823383331,4.0,0.0,1.0
812580,293.2684631347656,297.1499938964844,293.1499938964844,0.0242645591497421,-929.9596557617188,304.1595764160156,0.5599661469459534,0.0753206461668014,0.0699992105364799,293.463134765625,297.1499938964844,293.1499938964844,0.0096354708075523,-588.1069946289062,303.089111328125,0.4786579608917236,0.050000000745058,0.049167912453413,293.21405029296875,297.1499938964844,293.1499938964844,0.1750858426094055,-2761.862060546875,304.1567077636719,0.8834968209266663,0.2956244945526123,0.2079416662454605,293.25518798828125,297.1499938964844,293.1499938964844,0.233833447098732,-4715.30908203125,304.1601257324219,0.9616159200668336,0.3733517527580261,0.35490682721138,293.2313537597656,297.1499938964844,293.1499938964844,0.010624567978084,-2945.068115234375,303.6208801269531,0.4786579608917236,0.050000000745058,0.2332314103841781,291.18133544921875,291.1499938964844,272.8566589355469,271.0978088378906,284.521240234375,293.3587341308594,293.1820678710937,1.0,0.2562921941280365,0.9303576946258544,0.9303576946258544,1.0,1.0,-1.0983989238739014,0.4735355973243713,0.62486332654953,0.2061605900526046,0.0,0.0,0.4769444167613983,53.199005126953125,25.0,10.264452934265137,-9605.7724609375,174.6108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44140625,18000.0,0.0,0.0,0.2169423103332519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174544215202331,0.4174595773220062,-5.15515603183303e-06,0.0,0.0002201688621426,0.0,0.0,22.14970016479492,0.0,0.0,0.0,0.3427907228469848,4.0,0.0,1.0
812640,293.2684631347656,297.1499938964844,293.1499938964844,0.0242645591497421,-929.9596557617188,304.1595764160156,0.5599661469459534,0.0753206461668014,0.0699992105364799,293.463134765625,297.1499938964844,293.1499938964844,0.0096354708075523,-588.1069946289062,303.089111328125,0.4786579608917236,0.050000000745058,0.049167912453413,293.21405029296875,297.1499938964844,293.1499938964844,0.1750858426094055,-2761.862060546875,304.1567077636719,0.8834968209266663,0.2956244945526123,0.2079416662454605,293.25518798828125,297.1499938964844,293.1499938964844,0.233833447098732,-4715.30908203125,304.1601257324219,0.9616159200668336,0.3733517527580261,0.35490682721138,293.2313537597656,297.1499938964844,293.1499938964844,0.010624567978084,-2945.068115234375,303.6208801269531,0.4786579608917236,0.050000000745058,0.2332314103841781,291.18133544921875,291.1499938964844,272.8566589355469,271.0978088378906,284.521240234375,293.3587341308594,293.1820678710937,1.0,0.2562921941280365,0.9303576946258544,0.9303576946258544,1.0,1.0,-1.0983989238739014,0.4735355973243713,0.62486332654953,0.2061605900526046,0.0,0.0,0.4769444167613983,53.199005126953125,25.0,10.264452934265137,-9605.7724609375,174.6108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44140625,18000.0,0.0,0.0,0.2169423103332519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174544215202331,0.4174595773220062,-5.15515603183303e-06,0.0,0.0002201688621426,0.0,0.0,22.14970016479492,0.0,0.0,0.0,0.3427907228469848,4.0,0.0,1.0
812700,293.2667236328125,297.1499938964844,293.1499938964844,0.023446649312973,-913.8220825195312,304.1593017578125,0.5656236410140991,0.0741582214832305,0.0688066259026527,293.4707336425781,297.1499938964844,293.1499938964844,0.0094698797911405,-581.8265991210938,303.0148620605469,0.4857764542102813,0.050000000745058,0.049029067158699,293.2135009765625,297.1499938964844,293.1499938964844,0.1744020581245422,-2753.132568359375,304.15673828125,0.8952900171279907,0.2949199676513672,0.2073456943035125,293.2539978027344,297.1499938964844,293.1499938964844,0.2327799499034881,-4698.21923828125,304.16021728515625,0.973842203617096,0.3722529113292694,0.3537234365940094,293.23211669921875,297.1499938964844,293.1499938964844,0.0105457389727234,-2931.348388671875,303.6049499511719,0.4857764542102813,0.050000000745058,0.2325727790594101,291.1846618652344,291.1499938964844,272.875,271.10699462890625,284.53564453125,293.3654479980469,293.185302734375,1.0,0.2510944008827209,0.9302361011505128,0.9302361011505128,1.0,1.0,-1.0938743352890017,0.4714427888393402,0.6224315762519836,0.2052213549613952,0.0,0.0,0.4742997586727142,49.6280517578125,25.0,9.449034690856934,-9551.9052734375,166.63018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,307.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.884765625,18000.0,0.0,0.0,0.2163569629192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136796593666076,0.4136847853660583,-5.138002052262891e-06,0.0,0.0002195748093072,0.0,0.0,21.83794403076172,0.0,0.0,0.0,0.3416305184364319,4.0,0.0,1.0
812760,293.2649841308594,297.1499938964844,293.1499938964844,0.0226725861430168,-898.2279052734375,304.1590270996094,0.5716541409492493,0.073025994002819,0.0676503181457519,293.4781494140625,297.1499938964844,293.1499938964844,0.0093092685565352,-575.646484375,302.93975830078125,0.4928327202796936,0.050000000745058,0.0488973632454872,293.21295166015625,297.1499938964844,293.1499938964844,0.17374087870121,-2744.69921875,304.1567077636719,0.9078522324562072,0.2942210137844085,0.2067601680755615,293.2528076171875,297.1499938964844,293.1499938964844,0.2317627668380737,-4681.73486328125,304.16021728515625,0.98541522026062,0.3711715340614319,0.3525663912296295,293.2328186035156,297.1499938964844,293.1499938964844,0.0104705905541777,-2918.263916015625,303.5890197753906,0.4928327202796936,0.050000000745058,0.2319480329751968,291.1873474121094,291.1499938964844,272.8933410644531,271.1163330078125,284.5502014160156,293.3723449707031,293.1878356933594,1.0,0.245963841676712,0.9301370978355408,0.9301370978355408,1.0,1.0,-1.089486837387085,0.4694066941738128,0.6200801730155945,0.2043345719575882,0.0,0.0,0.4715367257595062,46.2403564453125,25.0,8.116698265075684,-9498.259765625,159.09022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4121398925781,307.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.177734375,18000.0,0.0,0.0,0.2156895995140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096881747245788,0.4096932709217071,-5.119761681271484e-06,0.0,0.0002188975195167,0.0,0.0,21.51058578491211,0.0,0.0,0.0,0.3404046893119812,4.0,0.0,1.0
812820,293.26141357421875,297.1499938964844,293.1499938964844,0.021269517019391,-869.06396484375,304.1583557128906,0.5800160765647888,0.070835143327713,0.0654794871807098,293.492431640625,297.1499938964844,293.1499938964844,0.0090154139325022,-564.1781616210938,302.7870788574219,0.5044146180152893,0.050000000745058,0.048708651214838,293.2119445800781,297.1499938964844,293.1499938964844,0.172509953379631,-2729.0224609375,304.1565246582031,0.930100917816162,0.2928290665149688,0.2056505680084228,293.25,297.1499938964844,293.1499938964844,0.228447824716568,-4627.05908203125,304.16265869140625,0.9990000128746032,0.3691296279430389,0.3484646677970886,293.234130859375,297.1499938964844,293.1499938964844,0.0103470813482999,-2897.008056640625,303.5569152832031,0.5044146180152893,0.050000000745058,0.2310528755187988,291.1910095214844,291.1499938964844,272.92999267578125,271.1353759765625,284.58074951171875,293.38690185546875,293.1914367675781,1.0,0.2380934804677963,0.9299392104148864,0.9299392104148864,1.0,1.0,-1.0793384313583374,0.4646746814250946,0.6146636605262756,0.2023616135120391,0.0,0.0,0.4658069014549255,41.34220886230469,25.0,6.301042079925537,-9385.5517578125,147.26400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,307.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2141076177358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014044106006622,0.4014094769954681,-5.081762083136709e-06,0.0,0.0002172920067096,0.0,0.0,20.839412689208984,0.0,0.0,0.0,0.3378620147705078,4.0,0.0,1.0
812880,293.26141357421875,297.1499938964844,293.1499938964844,0.021269517019391,-869.06396484375,304.1583557128906,0.5800160765647888,0.070835143327713,0.0654794871807098,293.492431640625,297.1499938964844,293.1499938964844,0.0090154139325022,-564.1781616210938,302.7870788574219,0.5044146180152893,0.050000000745058,0.048708651214838,293.2119445800781,297.1499938964844,293.1499938964844,0.172509953379631,-2729.0224609375,304.1565246582031,0.930100917816162,0.2928290665149688,0.2056505680084228,293.25,297.1499938964844,293.1499938964844,0.228447824716568,-4627.05908203125,304.16265869140625,0.9990000128746032,0.3691296279430389,0.3484646677970886,293.234130859375,297.1499938964844,293.1499938964844,0.0103470813482999,-2897.008056640625,303.5569152832031,0.5044146180152893,0.050000000745058,0.2310528755187988,291.1910095214844,291.1499938964844,272.92999267578125,271.1353759765625,284.58074951171875,293.38690185546875,293.1914367675781,1.0,0.2380934804677963,0.9299392104148864,0.9299392104148864,1.0,1.0,-1.0793384313583374,0.4646746814250946,0.6146636605262756,0.2023616135120391,0.0,0.0,0.4658069014549255,41.34220886230469,25.0,6.301042079925537,-9385.5517578125,147.26400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,307.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.23828125,18000.0,0.0,0.0,0.2141076177358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014044106006622,0.4014094769954681,-5.081762083136709e-06,0.0,0.0002172920067096,0.0,0.0,20.839412689208984,0.0,0.0,0.0,0.3378620147705078,4.0,0.0,1.0
812940,293.2579040527344,297.1499938964844,293.1499938964844,0.0199762023985385,-840.7246704101562,304.15771484375,0.5825598239898682,0.0687220394611358,0.0634682774543762,293.50604248046875,297.1499938964844,293.1499938964844,0.0087374318391084,-552.706787109375,302.6333312988281,0.5119950771331787,0.050000000745058,0.0486049726605415,293.21112060546875,297.1499938964844,293.1499938964844,0.1710489690303802,-2710.065185546875,304.15679931640625,0.9434921741485596,0.2914291024208069,0.2046049237251281,293.2334289550781,297.1499938964844,293.1499938964844,0.2168940603733062,-4434.19140625,304.1774597167969,0.9990000128746032,0.3699162602424621,0.3341353833675384,293.2352905273437,297.1499938964844,293.1499938964844,0.0102351866662502,-2876.3271484375,303.5255432128906,0.5119950771331787,0.050000000745058,0.2305610626935959,291.21063232421875,291.1499938964844,272.9666748046875,271.1550598144531,284.6216125488281,293.4082336425781,293.2137145996094,1.0,0.2315569519996643,0.9297413229942322,0.9297413229942322,1.0,1.0,-1.0577468872070312,0.4547211229801178,0.6030257940292358,0.1979433000087738,0.0,0.0,0.4567354023456573,38.459571838378906,25.0,27.68518447875977,-9206.2177734375,136.36253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.755859375,18000.0,0.0,0.0,0.212046131491661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905494511127472,0.3905544877052307,-5.038499239162775e-06,0.0,0.0002151998633053,0.0,0.0,20.0007438659668,0.0,0.0,0.0,0.3345907032489776,4.0,0.0,1.0
813000,293.2579040527344,297.1499938964844,293.1499938964844,0.0199762023985385,-840.7246704101562,304.15771484375,0.5825598239898682,0.0687220394611358,0.0634682774543762,293.50604248046875,297.1499938964844,293.1499938964844,0.0087374318391084,-552.706787109375,302.6333312988281,0.5119950771331787,0.050000000745058,0.0486049726605415,293.21112060546875,297.1499938964844,293.1499938964844,0.1710489690303802,-2710.065185546875,304.15679931640625,0.9434921741485596,0.2914291024208069,0.2046049237251281,293.2334289550781,297.1499938964844,293.1499938964844,0.2168940603733062,-4434.19140625,304.1774597167969,0.9990000128746032,0.3699162602424621,0.3341353833675384,293.2352905273437,297.1499938964844,293.1499938964844,0.0102351866662502,-2876.3271484375,303.5255432128906,0.5119950771331787,0.050000000745058,0.2305610626935959,291.21063232421875,291.1499938964844,272.9666748046875,271.1550598144531,284.6216125488281,293.4082336425781,293.2137145996094,1.0,0.2315569519996643,0.9297413229942322,0.9297413229942322,1.0,1.0,-1.0577468872070312,0.4547211229801178,0.6030257940292358,0.1979433000087738,0.0,0.0,0.4567354023456573,38.459571838378906,25.0,27.68518447875977,-9206.2177734375,136.36253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,307.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.755859375,18000.0,0.0,0.0,0.212046131491661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905494511127472,0.3905544877052307,-5.038499239162775e-06,0.0,0.0002151998633053,0.0,0.0,20.0007438659668,0.0,0.0,0.0,0.3345907032489776,4.0,0.0,1.0
813060,293.2545471191406,297.1499938964844,293.1499938964844,0.0187929235398769,-813.6303100585938,304.1571350097656,0.5837328433990479,0.0666690841317176,0.0615291334688663,293.51922607421875,297.1499938964844,293.1499938964844,0.0084716398268938,-541.447509765625,302.4764709472656,0.5188238620758057,0.050000000745058,0.0485229715704917,293.2105407714844,297.1499938964844,293.1499938964844,0.1696281731128692,-2691.658447265625,304.1568908691406,0.954369306564331,0.2900018393993377,0.2035541832447052,293.20556640625,297.1499938964844,293.1499938964844,0.2071932852268219,-4272.328125,304.1842956542969,0.9990000128746032,0.37343829870224,0.3222798109054565,293.2361145019531,297.1499938964844,293.1499938964844,0.0101350424811244,-2857.825439453125,303.4947509765625,0.5188238620758057,0.050000000745058,0.2301720827817917,291.2298278808594,291.1499938964844,273.0033264160156,271.1754150390625,284.67010498046875,293.443359375,293.23114013671875,1.0,0.2261293083429336,0.9296439290046692,0.9296439290046692,1.0,1.0,-1.0393623113632202,0.4461854696273803,0.5931768417358398,0.1944164782762527,0.0,0.0,0.4446250796318054,36.172142028808594,28.0,22.388261795043945,-8996.9609375,127.67420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63494873046875,307.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.373046875,18000.0,0.0,0.0,0.2092570960521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374321311712265,0.3743262887001037,-4.974123385181883e-06,0.0,0.0002123693411704,0.0,0.0,18.78246116638184,0.0,0.0,0.0,0.3298190236091614,4.0,0.0,1.0
813120,293.2545471191406,297.1499938964844,293.1499938964844,0.0187929235398769,-813.6303100585938,304.1571350097656,0.5837328433990479,0.0666690841317176,0.0615291334688663,293.51922607421875,297.1499938964844,293.1499938964844,0.0084716398268938,-541.447509765625,302.4764709472656,0.5188238620758057,0.050000000745058,0.0485229715704917,293.2105407714844,297.1499938964844,293.1499938964844,0.1696281731128692,-2691.658447265625,304.1568908691406,0.954369306564331,0.2900018393993377,0.2035541832447052,293.20556640625,297.1499938964844,293.1499938964844,0.2071932852268219,-4272.328125,304.1842956542969,0.9990000128746032,0.37343829870224,0.3222798109054565,293.2361145019531,297.1499938964844,293.1499938964844,0.0101350424811244,-2857.825439453125,303.4947509765625,0.5188238620758057,0.050000000745058,0.2301720827817917,291.2298278808594,291.1499938964844,273.0033264160156,271.1754150390625,284.67010498046875,293.443359375,293.23114013671875,1.0,0.2261293083429336,0.9296439290046692,0.9296439290046692,1.0,1.0,-1.0393623113632202,0.4461854696273803,0.5931768417358398,0.1944164782762527,0.0,0.0,0.4446250796318054,36.172142028808594,28.0,22.388261795043945,-8996.9609375,127.67420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63494873046875,307.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.373046875,18000.0,0.0,0.0,0.2092570960521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374321311712265,0.3743262887001037,-4.974123385181883e-06,0.0,0.0002123693411704,0.0,0.0,18.78246116638184,0.0,0.0,0.0,0.3298190236091614,4.0,0.0,1.0
813180,293.2512512207031,297.1499938964844,293.1499938964844,0.0177541058510541,-788.9690551757812,304.156494140625,0.5818895697593689,0.0646897852420806,0.0596880838274955,293.53192138671875,297.1499938964844,293.1499938964844,0.0082286354154348,-531.1514892578125,302.3148193359375,0.5232120752334595,0.050000000745058,0.0484750866889953,293.2100524902344,297.1499938964844,293.1499938964844,0.16848024725914,-2676.989501953125,304.156494140625,0.9602400064468384,0.2885670065879822,0.2025215774774551,293.1771545410156,297.1499938964844,293.1499938964844,0.2013329565525055,-4175.58837890625,304.18243408203125,0.9990000128746032,0.3777989447116852,0.3151495158672333,293.2364807128906,297.1499938964844,293.1499938964844,0.0100617995485663,-2845.432861328125,303.4642333984375,0.5232120752334595,0.050000000745058,0.2299449443817138,291.234619140625,291.1499938964844,273.0400085449219,271.1965026855469,284.7126159667969,293.47314453125,293.2338562011719,1.0,0.2228396981954574,0.9295465350151062,0.9295465350151062,1.0,1.0,-1.0270224809646606,0.4404012560844421,0.5866211652755737,0.1922240108251571,0.0,0.0,0.4328300356864929,34.823326110839844,46.0,4.321381092071533,-8816.63671875,122.3161849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7682800292969,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.396484375,18000.0,0.0,0.0,0.2057211548089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580474555492401,0.3580523431301117,-4.905989953840617e-06,0.0,0.0002087808097712,0.0,0.0,17.589736938476562,0.0,0.0,0.0,0.325071781873703,4.0,0.0,1.0
813240,293.2512512207031,297.1499938964844,293.1499938964844,0.0177541058510541,-788.9690551757812,304.156494140625,0.5818895697593689,0.0646897852420806,0.0596880838274955,293.53192138671875,297.1499938964844,293.1499938964844,0.0082286354154348,-531.1514892578125,302.3148193359375,0.5232120752334595,0.050000000745058,0.0484750866889953,293.2100524902344,297.1499938964844,293.1499938964844,0.16848024725914,-2676.989501953125,304.156494140625,0.9602400064468384,0.2885670065879822,0.2025215774774551,293.1771545410156,297.1499938964844,293.1499938964844,0.2013329565525055,-4175.58837890625,304.18243408203125,0.9990000128746032,0.3777989447116852,0.3151495158672333,293.2364807128906,297.1499938964844,293.1499938964844,0.0100617995485663,-2845.432861328125,303.4642333984375,0.5232120752334595,0.050000000745058,0.2299449443817138,291.234619140625,291.1499938964844,273.0400085449219,271.1965026855469,284.7126159667969,293.47314453125,293.2338562011719,1.0,0.2228396981954574,0.9295465350151062,0.9295465350151062,1.0,1.0,-1.0270224809646606,0.4404012560844421,0.5866211652755737,0.1922240108251571,0.0,0.0,0.4328300356864929,34.823326110839844,46.0,4.321381092071533,-8816.63671875,122.3161849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7682800292969,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.396484375,18000.0,0.0,0.0,0.2057211548089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580474555492401,0.3580523431301117,-4.905989953840617e-06,0.0,0.0002087808097712,0.0,0.0,17.589736938476562,0.0,0.0,0.0,0.325071781873703,4.0,0.0,1.0
813300,293.24969482421875,297.1499938964844,293.1499938964844,0.017304427921772,-778.0878295898438,304.1561279296875,0.5764092803001404,0.0637139976024627,0.0588285140693187,293.53814697265625,297.1499938964844,293.1499938964844,0.0081235216930508,-526.8388671875,302.2314453125,0.5213930010795593,0.050000000745058,0.0484945513308048,293.2098999023437,297.1499938964844,293.1499938964844,0.1680885255336761,-2672.151123046875,304.156005859375,0.9563124775886536,0.2878367602825165,0.2020327448844909,293.1675720214844,297.1499938964844,293.1499938964844,0.2034078538417816,-4212.96435546875,304.1726379394531,0.9990000128746032,0.3793494999408722,0.3180627226829529,293.2367553710937,297.1499938964844,293.1499938964844,0.0100462082773447,-2844.016845703125,303.4482421875,0.5213930010795593,0.050000000745058,0.2300372719764709,291.2284851074219,291.1499938964844,273.0583190917969,271.20733642578125,284.72607421875,293.48248291015625,293.2255859375,1.0,0.2243040204048156,0.9294978380203248,0.9294978380203248,1.0,1.0,-1.0290277004241943,0.4412812888622284,0.5877463817596436,0.192730039358139,0.0,0.0,0.428165078163147,35.34111785888672,46.0,-13.911181449890137,-8770.103515625,123.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,307.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.48046875,18000.0,0.0,0.0,0.2037513256072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510619699954986,0.3510668277740478,-4.87529405290843e-06,0.0,0.000206781696761,0.0,0.0,17.085710525512695,0.0,0.0,0.0,0.3230508863925934,4.0,0.0,1.0
813360,293.24822998046875,297.1499938964844,293.1499938964844,0.016908723860979,-768.5465698242188,304.1557312011719,0.5676873922348022,0.0627402439713478,0.0580006130039691,293.5443420410156,297.1499938964844,293.1499938964844,0.0080338753759861,-523.4568481445312,302.14508056640625,0.5168602466583252,0.050000000745058,0.048545628786087,293.2098083496094,297.1499938964844,293.1499938964844,0.1679391115903854,-2670.657958984375,304.1551818847656,0.947365403175354,0.2870950698852539,0.2015579044818878,293.1664428710937,297.1499938964844,293.1499938964844,0.209284171462059,-4314.8125,304.15777587890625,0.9990000128746032,0.3793584406375885,0.3255894184112549,293.2371826171875,297.1499938964844,293.1499938964844,0.0100516863167285,-2847.78369140625,303.4309997558594,0.5168602466583252,0.050000000745058,0.2302795648574829,291.2095947265625,291.1499938964844,273.07666015625,271.2184143066406,284.7336120605469,293.4881591796875,293.2034606933594,1.0,0.2275134027004242,0.9294604063034058,0.9294604063034058,1.0,1.0,-1.036846399307251,0.4448294341564178,0.5920169949531555,0.1944186091423034,0.0,0.0,0.4260047972202301,36.727046966552734,49.0,-41.704811096191406,-8764.5859375,128.03826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89068603515625,307.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.345703125,18000.0,0.0,0.0,0.201764702796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462279736995697,0.3462328314781189,-4.850314780924236e-06,0.0,0.0002047655143542,0.0,0.0,16.729658126831055,0.0,0.0,0.0,0.3216268420219421,4.0,0.0,1.0
813420,293.24530029296875,297.1499938964844,293.1499938964844,0.0161628387868404,-750.25,304.1550598144531,0.5522634387016296,0.06084556132555,0.056364145129919,293.556396484375,297.1499938964844,293.1499938964844,0.0078581552952528,-516.8504638671875,301.96697998046875,0.5097771883010864,0.050000000745058,0.0486339256167411,293.2096252441406,297.1499938964844,293.1499938964844,0.1677951961755752,-2669.741943359375,304.1537475585937,0.9319886565208436,0.285618245601654,0.2005933970212936,293.1844787597656,297.1499938964844,293.1499938964844,0.2198249101638794,-4494.666015625,304.1379089355469,0.9990000128746032,0.3753191530704498,0.3382079899311065,293.2386474609375,297.1499938964844,293.1499938964844,0.010064416565001,-2856.520751953125,303.3938293457031,0.5097771883010864,0.050000000745058,0.2306984066963195,291.1584777832031,291.1499938964844,273.11334228515625,271.2411804199219,284.7477722167969,293.4955749511719,293.15447998046875,1.0,0.2323247492313385,0.9293854832649232,0.9293854832649232,1.0,1.0,-1.0494815111160278,0.4505350291728973,0.5989465117454529,0.1972459405660629,0.0,0.0,0.428512305021286,39.116241455078125,52.0,-54.823238372802734,-8824.9501953125,135.4336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94384765625,307.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.1981347799301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463882207870483,0.3463930785655975,-4.83369558423874e-06,0.0,0.0002010816242545,0.0,0.0,16.686616897583008,0.0,0.0,0.0,0.3213987648487091,4.0,0.0,1.0
813480,293.24530029296875,297.1499938964844,293.1499938964844,0.0161628387868404,-750.25,304.1550598144531,0.5522634387016296,0.06084556132555,0.056364145129919,293.556396484375,297.1499938964844,293.1499938964844,0.0078581552952528,-516.8504638671875,301.96697998046875,0.5097771883010864,0.050000000745058,0.0486339256167411,293.2096252441406,297.1499938964844,293.1499938964844,0.1677951961755752,-2669.741943359375,304.1537475585937,0.9319886565208436,0.285618245601654,0.2005933970212936,293.1844787597656,297.1499938964844,293.1499938964844,0.2198249101638794,-4494.666015625,304.1379089355469,0.9990000128746032,0.3753191530704498,0.3382079899311065,293.2386474609375,297.1499938964844,293.1499938964844,0.010064416565001,-2856.520751953125,303.3938293457031,0.5097771883010864,0.050000000745058,0.2306984066963195,291.1584777832031,291.1499938964844,273.11334228515625,271.2411804199219,284.7477722167969,293.4955749511719,293.15447998046875,1.0,0.2323247492313385,0.9293854832649232,0.9293854832649232,1.0,1.0,-1.0494815111160278,0.4505350291728973,0.5989465117454529,0.1972459405660629,0.0,0.0,0.428512305021286,39.116241455078125,52.0,-54.823238372802734,-8824.9501953125,135.4336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94384765625,307.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.1981347799301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463882207870483,0.3463930785655975,-4.83369558423874e-06,0.0,0.0002010816242545,0.0,0.0,16.686616897583008,0.0,0.0,0.0,0.3213987648487091,4.0,0.0,1.0
813540,293.2423095703125,297.1499938964844,293.1499938964844,0.0154295517131686,-731.24658203125,304.15460205078125,0.5374591946601868,0.0590375252068042,0.0548062659800052,293.5681457519531,297.1499938964844,293.1499938964844,0.0076688323169946,-508.9052429199219,301.78863525390625,0.5031261444091797,0.050000000745058,0.0487278997898101,293.2095031738281,297.1499938964844,293.1499938964844,0.1672578901052475,-2663.28125,304.1534118652344,0.9168015718460084,0.2841337323188782,0.1996312737464904,293.2167358398437,297.1499938964844,293.1499938964844,0.2298688143491745,-4662.15966796875,304.1254272460937,0.9990000128746032,0.3679302632808685,0.3503126800060272,293.240966796875,297.1499938964844,293.1499938964844,0.0100510269403457,-2858.507080078125,303.3549499511719,0.5031261444091797,0.050000000745058,0.2311441749334335,291.1312255859375,291.1499938964844,273.1499938964844,271.2649230957031,284.7594909667969,293.49908447265625,293.1285400390625,1.0,0.2373911440372467,0.9293105602264404,0.9293105602264404,1.0,1.0,-1.0617148876190186,0.4560804665088653,0.6056343913078308,0.1999557465314865,0.0,0.0,0.4329515397548675,41.645145416259766,55.0,-40.7036361694336,-8907.4052734375,143.1251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9065246582031,307.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.195380300283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512985110282898,0.3513033390045166,-4.846449883189052e-06,0.0,0.0001982861722353,0.0,0.0,17.007492065429688,0.0,0.0,0.0,0.3226645886898041,4.0,0.0,1.0
813600,293.2423095703125,297.1499938964844,293.1499938964844,0.0154295517131686,-731.24658203125,304.15460205078125,0.5374591946601868,0.0590375252068042,0.0548062659800052,293.5681457519531,297.1499938964844,293.1499938964844,0.0076688323169946,-508.9052429199219,301.78863525390625,0.5031261444091797,0.050000000745058,0.0487278997898101,293.2095031738281,297.1499938964844,293.1499938964844,0.1672578901052475,-2663.28125,304.1534118652344,0.9168015718460084,0.2841337323188782,0.1996312737464904,293.2167358398437,297.1499938964844,293.1499938964844,0.2298688143491745,-4662.15966796875,304.1254272460937,0.9990000128746032,0.3679302632808685,0.3503126800060272,293.240966796875,297.1499938964844,293.1499938964844,0.0100510269403457,-2858.507080078125,303.3549499511719,0.5031261444091797,0.050000000745058,0.2311441749334335,291.1312255859375,291.1499938964844,273.1499938964844,271.2649230957031,284.7594909667969,293.49908447265625,293.1285400390625,1.0,0.2373911440372467,0.9293105602264404,0.9293105602264404,1.0,1.0,-1.0617148876190186,0.4560804665088653,0.6056343913078308,0.1999557465314865,0.0,0.0,0.4329515397548675,41.645145416259766,55.0,-40.7036361694336,-8907.4052734375,143.1251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9065246582031,307.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.195380300283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512985110282898,0.3513033390045166,-4.846449883189052e-06,0.0,0.0001982861722353,0.0,0.0,17.007492065429688,0.0,0.0,0.0,0.3226645886898041,4.0,0.0,1.0
813660,293.2392883300781,297.1499938964844,293.1499938964844,0.0147354127839207,-712.14892578125,304.1542358398437,0.5196644067764282,0.05731001496315,0.0533938929438591,293.5794677734375,297.1499938964844,293.1499938964844,0.0074752508662641,-499.9685974121094,301.61212158203125,0.4934643507003784,0.050000000745058,0.0488863065838813,293.2094421386719,297.1499938964844,293.1499938964844,0.1662577837705612,-2650.303955078125,304.15399169921875,0.896583616733551,0.2826345562934875,0.1987116932868957,293.2396240234375,297.1499938964844,293.1499938964844,0.2254481613636016,-4585.8935546875,304.1408996582031,0.97970050573349,0.3615473508834839,0.3442381024360657,293.2440185546875,297.1499938964844,293.1499938964844,0.0100242681801319,-2855.630859375,303.3149719238281,0.4934643507003784,0.050000000745058,0.2318955957889557,291.13214111328125,291.1499938964844,273.1866760253906,271.2892761230469,284.78387451171875,293.5025634765625,293.1351928710937,1.0,0.2419871687889099,0.928912341594696,0.928912341594696,1.0,1.0,-1.0526429414749146,0.4518285393714905,0.6008144021034241,0.1982631683349609,0.0,0.0,0.4359578192234039,45.5527572631836,58.0,6.521444797515869,-8892.1201171875,147.76446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,307.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.212890625,18000.0,0.0,0.0,0.1935342401266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568883836269378,0.356893241405487,-4.869408257945906e-06,0.0,0.0001964126568054,0.0,0.0,17.403709411621094,0.0,0.0,0.0,0.3242198228836059,4.0,0.0,1.0
813720,293.2392883300781,297.1499938964844,293.1499938964844,0.0147354127839207,-712.14892578125,304.1542358398437,0.5196644067764282,0.05731001496315,0.0533938929438591,293.5794677734375,297.1499938964844,293.1499938964844,0.0074752508662641,-499.9685974121094,301.61212158203125,0.4934643507003784,0.050000000745058,0.0488863065838813,293.2094421386719,297.1499938964844,293.1499938964844,0.1662577837705612,-2650.303955078125,304.15399169921875,0.896583616733551,0.2826345562934875,0.1987116932868957,293.2396240234375,297.1499938964844,293.1499938964844,0.2254481613636016,-4585.8935546875,304.1408996582031,0.97970050573349,0.3615473508834839,0.3442381024360657,293.2440185546875,297.1499938964844,293.1499938964844,0.0100242681801319,-2855.630859375,303.3149719238281,0.4934643507003784,0.050000000745058,0.2318955957889557,291.13214111328125,291.1499938964844,273.1866760253906,271.2892761230469,284.78387451171875,293.5025634765625,293.1351928710937,1.0,0.2419871687889099,0.928912341594696,0.928912341594696,1.0,1.0,-1.0526429414749146,0.4518285393714905,0.6008144021034241,0.1982631683349609,0.0,0.0,0.4359578192234039,45.5527572631836,58.0,6.521444797515869,-8892.1201171875,147.76446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,307.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.212890625,18000.0,0.0,0.0,0.1935342401266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568883836269378,0.356893241405487,-4.869408257945906e-06,0.0,0.0001964126568054,0.0,0.0,17.403709411621094,0.0,0.0,0.0,0.3242198228836059,4.0,0.0,1.0
813780,293.23663330078125,297.1499938964844,293.1499938964844,0.0140423020347952,-692.1494750976562,304.15399169921875,0.5052922368049622,0.0555897839367389,0.0519795380532741,293.5912170410156,297.1499938964844,293.1499938964844,0.0072674956172704,-489.7765808105469,301.4343566894531,0.4857204854488373,0.050000000745058,0.0490304045379161,293.209716796875,297.1499938964844,293.1499938964844,0.1649620682001114,-2633.287353515625,304.15478515625,0.8807657957077026,0.2810767889022827,0.1977409273386001,293.24688720703125,297.1499938964844,293.1499938964844,0.2222262769937515,-4530.65966796875,304.14910888671875,0.9614377617836,0.3577882945537567,0.3403922915458679,293.2471618652344,297.1499938964844,293.1499938964844,0.0099772401154041,-2847.690673828125,303.2748413085937,0.4857204854488373,0.050000000745058,0.2325791269540786,291.15087890625,291.1499938964844,273.22332763671875,271.3139343261719,284.8155212402344,293.5216369628906,293.1518859863281,1.0,0.246305301785469,0.9285140633583068,0.9285140633583068,1.0,1.0,-1.046156883239746,0.4487960338592529,0.5973608493804932,0.1970268487930297,0.0,0.0,0.4343767166137695,49.127044677734375,61.0,15.370628356933594,-8812.544921875,152.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,307.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1922236829996109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557701706886291,0.3557750582695007,-4.873203124589054e-06,0.0,0.0001950825972016,0.0,0.0,17.351119995117188,0.0,0.0,0.0,0.3240451514720917,4.0,0.0,1.0
813840,293.23663330078125,297.1499938964844,293.1499938964844,0.0140423020347952,-692.1494750976562,304.15399169921875,0.5052922368049622,0.0555897839367389,0.0519795380532741,293.5912170410156,297.1499938964844,293.1499938964844,0.0072674956172704,-489.7765808105469,301.4343566894531,0.4857204854488373,0.050000000745058,0.0490304045379161,293.209716796875,297.1499938964844,293.1499938964844,0.1649620682001114,-2633.287353515625,304.15478515625,0.8807657957077026,0.2810767889022827,0.1977409273386001,293.24688720703125,297.1499938964844,293.1499938964844,0.2222262769937515,-4530.65966796875,304.14910888671875,0.9614377617836,0.3577882945537567,0.3403922915458679,293.2471618652344,297.1499938964844,293.1499938964844,0.0099772401154041,-2847.690673828125,303.2748413085937,0.4857204854488373,0.050000000745058,0.2325791269540786,291.15087890625,291.1499938964844,273.22332763671875,271.3139343261719,284.8155212402344,293.5216369628906,293.1518859863281,1.0,0.246305301785469,0.9285140633583068,0.9285140633583068,1.0,1.0,-1.046156883239746,0.4487960338592529,0.5973608493804932,0.1970268487930297,0.0,0.0,0.4343767166137695,49.127044677734375,61.0,15.370628356933594,-8812.544921875,152.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,307.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1922236829996109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557701706886291,0.3557750582695007,-4.873203124589054e-06,0.0,0.0001950825972016,0.0,0.0,17.351119995117188,0.0,0.0,0.0,0.3240451514720917,4.0,0.0,1.0
813900,293.2353210449219,297.1499938964844,293.1499938964844,0.0137186367064714,-682.625,304.1538391113281,0.4990058541297912,0.0547460466623306,0.0512808561325073,293.59722900390625,297.1499938964844,293.1499938964844,0.0071654478088021,-484.7623291015625,301.34246826171875,0.4821796715259552,0.050000000745058,0.0490993298590183,293.2098388671875,297.1499938964844,293.1499938964844,0.1643954515457153,-2625.92724609375,304.1549377441406,0.8737610578536987,0.2802933752536773,0.1972469240427017,293.2481384277344,297.1499938964844,293.1499938964844,0.2210836261510849,-4511.29150390625,304.1513366699219,0.9528720378875732,0.3563165664672851,0.3389753699302673,293.2486572265625,297.1499938964844,293.1499938964844,0.0099576953798532,-2844.916748046875,303.2543029785156,0.4821796715259552,0.050000000745058,0.2329060733318328,291.15447998046875,291.1499938964844,273.2416687011719,271.32635498046875,284.8322448730469,293.5335998535156,293.1551818847656,1.0,0.2483895421028137,0.9283149838447572,0.9283149838447572,1.0,1.0,-1.0434997081756592,0.4475555121898651,0.5959441661834717,0.196513146162033,0.0,0.0,0.4337054193019867,50.84172821044922,61.0,12.82895278930664,-8772.888671875,154.7357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6472473144531,307.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1916853934526443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548826575279236,0.3548875451087951,-4.8704569053370506e-06,0.0,0.0001945363037521,0.0,0.0,17.290868759155273,0.0,0.0,0.0,0.3238117098808288,4.0,0.0,1.0
813960,293.2340393066406,297.1499938964844,293.1499938964844,0.0134066119790077,-673.284912109375,304.1537170410156,0.4931219220161438,0.0539165735244751,0.0505929291248321,293.6033020019531,297.1499938964844,293.1499938964844,0.0070635359734296,-479.6903076171875,301.2492980957031,0.4787192642688751,0.050000000745058,0.0491670332849025,293.2099609375,297.1499938964844,293.1499938964844,0.1638371795415878,-2618.683349609375,304.1550598144531,0.8672239184379578,0.2795107960700989,0.1967518627643585,293.2486267089844,297.1499938964844,293.1499938964844,0.2200627028942108,-4494.08447265625,304.1529235839844,0.9445951581001282,0.354977548122406,0.337721586227417,293.2500305175781,297.1499938964844,293.1499938964844,0.0099383611232042,-2842.213134765625,303.23370361328125,0.4787192642688751,0.050000000745058,0.2332272380590438,291.15740966796875,291.1499938964844,273.260009765625,271.3388671875,284.84930419921875,293.5466003417969,293.1580505371094,1.0,0.2504323422908783,0.9282381534576416,0.9282381534576416,1.0,1.0,-1.041041612625122,0.4464150369167328,0.5946265459060669,0.1960323750972747,0.0,0.0,0.4329153895378113,52.52769470214844,64.0,10.774500846862791,-8734.5869140625,157.05465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,307.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.134765625,18000.0,0.0,0.0,0.1912105530500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539523184299469,0.3539572060108185,-4.867181360168615e-06,0.0,0.0001940544025273,0.0,0.0,17.226552963256836,0.0,0.0,0.0,0.3235523998737335,4.0,0.0,1.0
814020,293.23150634765625,297.1499938964844,293.1499938964844,0.0128178689628839,-655.2174072265625,304.1534423828125,0.4818469583988189,0.0523033849895,0.0492550358176231,293.6156311035156,297.1499938964844,293.1499938964844,0.006859946064651,-469.3608093261719,301.05914306640625,0.4717491865158081,0.050000000745058,0.0493000298738479,293.2101745605469,297.1499938964844,293.1499938964844,0.1627476066350937,-2604.566162109375,304.1551818847656,0.8553178310394287,0.2779507935047149,0.1957629173994064,293.2484436035156,297.1499938964844,293.1499938964844,0.2182243019342422,-4463.3173828125,304.1549987792969,0.9289132952690125,0.3525147438049316,0.3354743123054504,293.2525634765625,297.1499938964844,293.1499938964844,0.0099004115909338,-2837.029296875,303.1923522949219,0.4717491865158081,0.050000000745058,0.2338581085205078,291.1617736816406,291.1499938964844,273.2966613769531,271.3640441894531,284.8841857910156,293.574951171875,293.162109375,1.0,0.2544094622135162,0.9280844926834106,0.9280844926834106,1.0,1.0,-1.036468267440796,0.4443066120147705,0.5921615958213806,0.1951052844524383,0.0,0.0,0.4310312569141388,55.841941833496094,67.0,6.768324851989746,-8658.361328125,161.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,307.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1904059648513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516495525836944,0.351654440164566,-4.858929059992079e-06,0.0,0.0001932378509081,0.0,0.0,17.067419052124023,0.0,0.0,0.0,0.3229111135005951,4.0,0.0,1.0
814080,293.23150634765625,297.1499938964844,293.1499938964844,0.0128178689628839,-655.2174072265625,304.1534423828125,0.4818469583988189,0.0523033849895,0.0492550358176231,293.6156311035156,297.1499938964844,293.1499938964844,0.006859946064651,-469.3608093261719,301.05914306640625,0.4717491865158081,0.050000000745058,0.0493000298738479,293.2101745605469,297.1499938964844,293.1499938964844,0.1627476066350937,-2604.566162109375,304.1551818847656,0.8553178310394287,0.2779507935047149,0.1957629173994064,293.2484436035156,297.1499938964844,293.1499938964844,0.2182243019342422,-4463.3173828125,304.1549987792969,0.9289132952690125,0.3525147438049316,0.3354743123054504,293.2525634765625,297.1499938964844,293.1499938964844,0.0099004115909338,-2837.029296875,303.1923522949219,0.4717491865158081,0.050000000745058,0.2338581085205078,291.1617736816406,291.1499938964844,273.2966613769531,271.3640441894531,284.8841857910156,293.574951171875,293.162109375,1.0,0.2544094622135162,0.9280844926834106,0.9280844926834106,1.0,1.0,-1.036468267440796,0.4443066120147705,0.5921615958213806,0.1951052844524383,0.0,0.0,0.4310312569141388,55.841941833496094,67.0,6.768324851989746,-8658.361328125,161.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517578125,307.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1904059648513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516495525836944,0.351654440164566,-4.858929059992079e-06,0.0,0.0001932378509081,0.0,0.0,17.067419052124023,0.0,0.0,0.0,0.3229111135005951,4.0,0.0,1.0
