time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814140,293.2289733886719,297.1499938964844,293.1499938964844,0.0122750476002693,-638.0239868164062,304.1531982421875,0.4696398973464966,0.0507519282400608,0.0479706786572933,293.6280517578125,297.1499938964844,293.1499938964844,0.0066565140150487,-458.7820129394531,300.8638916015625,0.4643318057060241,0.050000000745058,0.0494308434426784,293.2103271484375,297.1499938964844,293.1499938964844,0.161703884601593,-2591.073974609375,304.1551818847656,0.8446950316429138,0.2763980329036712,0.1947774589061737,293.24755859375,297.1499938964844,293.1499938964844,0.2165494859218597,-4435.5,304.1560974121094,0.9146642088890076,0.3501994609832763,0.3333995342254638,293.2548828125,297.1499938964844,293.1499938964844,0.009863200597465,-2832.172119140625,303.1504821777344,0.4643318057060241,0.050000000745058,0.2344786375761032,291.16363525390625,291.1499938964844,273.3333435058594,271.38946533203125,284.9140014648437,293.59552001953125,293.16363525390625,1.0,0.2582592666149139,0.9279308915138244,0.9279308915138244,1.0,1.0,-1.0321553945541382,0.4423374831676483,0.5898179411888123,0.1941825002431869,0.0,0.0,0.4290607571601867,59.10310745239258,55.0,2.79632568359375,-8587.7021484375,166.18136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521484375,307.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.189727634191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490966558456421,0.3491015136241913,-4.84919837617781e-06,0.0,0.0001925494434544,0.0,0.0,16.890033721923828,0.0,0.0,0.0,0.3221956491470337,4.0,0.0,1.0
814200,293.2289733886719,297.1499938964844,293.1499938964844,0.0122750476002693,-638.0239868164062,304.1531982421875,0.4696398973464966,0.0507519282400608,0.0479706786572933,293.6280517578125,297.1499938964844,293.1499938964844,0.0066565140150487,-458.7820129394531,300.8638916015625,0.4643318057060241,0.050000000745058,0.0494308434426784,293.2103271484375,297.1499938964844,293.1499938964844,0.161703884601593,-2591.073974609375,304.1551818847656,0.8446950316429138,0.2763980329036712,0.1947774589061737,293.24755859375,297.1499938964844,293.1499938964844,0.2165494859218597,-4435.5,304.1560974121094,0.9146642088890076,0.3501994609832763,0.3333995342254638,293.2548828125,297.1499938964844,293.1499938964844,0.009863200597465,-2832.172119140625,303.1504821777344,0.4643318057060241,0.050000000745058,0.2344786375761032,291.16363525390625,291.1499938964844,273.3333435058594,271.38946533203125,284.9140014648437,293.59552001953125,293.16363525390625,1.0,0.2582592666149139,0.9279308915138244,0.9279308915138244,1.0,1.0,-1.0321553945541382,0.4423374831676483,0.5898179411888123,0.1941825002431869,0.0,0.0,0.4290607571601867,59.10310745239258,55.0,2.79632568359375,-8587.7021484375,166.18136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521484375,307.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.189727634191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490966558456421,0.3491015136241913,-4.84919837617781e-06,0.0,0.0001925494434544,0.0,0.0,16.890033721923828,0.0,0.0,0.0,0.3221956491470337,4.0,0.0,1.0
814260,293.2265014648437,297.1499938964844,293.1499938964844,0.0117412265390157,-621.3663940429688,304.14288330078125,0.4657531976699829,0.050000000745058,0.0469317063689231,293.6404724121094,297.1499938964844,293.1499938964844,0.006429421249777,-446.4949645996094,300.66436767578125,0.4656851589679718,0.050000000745058,0.0494080148637294,293.21026611328125,297.1499938964844,293.1499938964844,0.1605667769908905,-2576.32958984375,304.1553649902344,0.8447358012199402,0.2748764157295227,0.1936927437782287,293.2463073730469,297.1499938964844,293.1499938964844,0.2148194164037704,-4406.802734375,304.1569519042969,0.914423406124115,0.3479780554771423,0.3312626779079437,293.25714111328125,297.1499938964844,293.1499938964844,0.0097819520160555,-2818.418701171875,303.108154296875,0.4656851589679718,0.050000000745058,0.2343703657388687,291.1650695800781,291.1499938964844,273.3699951171875,271.4151306152344,284.9423828125,293.6131286621094,293.1654663085937,1.0,0.2564024031162262,0.9277632236480712,0.9277632236480712,1.0,1.0,-1.0268845558166504,0.4399447441101074,0.5869397521018982,0.1930254250764846,0.0,0.0,0.4269921481609344,58.46232223510742,43.0,3.2395224571228027,-8519.2744140625,163.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,307.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.1891090273857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465604782104492,0.346565306186676,-4.83945132145891e-06,0.0,0.0001919216301757,0.0,0.0,16.71449851989746,0.0,0.0,0.0,0.3214811682701111,4.0,0.0,1.0
814320,293.2265014648437,297.1499938964844,293.1499938964844,0.0117412265390157,-621.3663940429688,304.14288330078125,0.4657531976699829,0.050000000745058,0.0469317063689231,293.6404724121094,297.1499938964844,293.1499938964844,0.006429421249777,-446.4949645996094,300.66436767578125,0.4656851589679718,0.050000000745058,0.0494080148637294,293.21026611328125,297.1499938964844,293.1499938964844,0.1605667769908905,-2576.32958984375,304.1553649902344,0.8447358012199402,0.2748764157295227,0.1936927437782287,293.2463073730469,297.1499938964844,293.1499938964844,0.2148194164037704,-4406.802734375,304.1569519042969,0.914423406124115,0.3479780554771423,0.3312626779079437,293.25714111328125,297.1499938964844,293.1499938964844,0.0097819520160555,-2818.418701171875,303.108154296875,0.4656851589679718,0.050000000745058,0.2343703657388687,291.1650695800781,291.1499938964844,273.3699951171875,271.4151306152344,284.9423828125,293.6131286621094,293.1654663085937,1.0,0.2564024031162262,0.9277632236480712,0.9277632236480712,1.0,1.0,-1.0268845558166504,0.4399447441101074,0.5869397521018982,0.1930254250764846,0.0,0.0,0.4269921481609344,58.46232223510742,43.0,3.2395224571228027,-8519.2744140625,163.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,307.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.1891090273857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465604782104492,0.346565306186676,-4.83945132145891e-06,0.0,0.0001919216301757,0.0,0.0,16.71449851989746,0.0,0.0,0.0,0.3214811682701111,4.0,0.0,1.0
814380,293.2276306152344,297.1499938964844,293.1499938964844,0.0116839753463864,-619.3984375,304.1124572753906,0.4738692045211792,0.050000000745058,0.0467789582908153,293.6526794433594,297.1499938964844,293.1499938964844,0.0061877113766968,-432.9577331542969,300.46112060546875,0.473869115114212,0.050000000745058,0.0492604710161685,293.2099304199219,297.1499938964844,293.1499938964844,0.1593865752220153,-2561.014404296875,304.1555480957031,0.8537021279335022,0.2734211087226867,0.1925584375858307,293.2447509765625,297.1499938964844,293.1499938964844,0.2130646556615829,-4377.73583984375,304.1575622558594,0.9258394241333008,0.3458559513092041,0.3290944397449493,293.259033203125,297.1499938964844,293.1499938964844,0.0096675166860222,-2797.76025390625,303.0659484863281,0.473869115114212,0.050000000745058,0.2336704581975937,291.1664428710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9630126953125,293.6178894042969,293.1664733886719,1.0,0.2506157755851745,0.9275954961776732,0.9275954961776732,1.0,1.0,-1.0217205286026,0.4376204311847687,0.584100067615509,0.1918440163135528,0.0,0.0,0.4246699213981628,54.66416549682617,31.0,1.5261640548706057,-8453.9833984375,155.5428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5,18000.0,0.0,0.0,0.1884886026382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343590646982193,0.3435954749584198,-4.828438250115141e-06,0.0,0.0001912919688038,0.0,0.0,16.511381149291992,0.0,0.0,0.0,0.320660650730133,4.0,0.0,1.0
814440,293.2276306152344,297.1499938964844,293.1499938964844,0.0116839753463864,-619.3984375,304.1124572753906,0.4738692045211792,0.050000000745058,0.0467789582908153,293.6526794433594,297.1499938964844,293.1499938964844,0.0061877113766968,-432.9577331542969,300.46112060546875,0.473869115114212,0.050000000745058,0.0492604710161685,293.2099304199219,297.1499938964844,293.1499938964844,0.1593865752220153,-2561.014404296875,304.1555480957031,0.8537021279335022,0.2734211087226867,0.1925584375858307,293.2447509765625,297.1499938964844,293.1499938964844,0.2130646556615829,-4377.73583984375,304.1575622558594,0.9258394241333008,0.3458559513092041,0.3290944397449493,293.259033203125,297.1499938964844,293.1499938964844,0.0096675166860222,-2797.76025390625,303.0659484863281,0.473869115114212,0.050000000745058,0.2336704581975937,291.1664428710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9630126953125,293.6178894042969,293.1664733886719,1.0,0.2506157755851745,0.9275954961776732,0.9275954961776732,1.0,1.0,-1.0217205286026,0.4376204311847687,0.584100067615509,0.1918440163135528,0.0,0.0,0.4246699213981628,54.66416549682617,31.0,1.5261640548706057,-8453.9833984375,155.5428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5,18000.0,0.0,0.0,0.1884886026382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343590646982193,0.3435954749584198,-4.828438250115141e-06,0.0,0.0001912919688038,0.0,0.0,16.511381149291992,0.0,0.0,0.0,0.320660650730133,4.0,0.0,1.0
814500,293.2294006347656,297.1499938964844,293.1499938964844,0.0116020804271101,-616.9533081054688,304.0940246582031,0.4793533980846405,0.050000000745058,0.0466785691678524,293.65869140625,297.1499938964844,293.1499938964844,0.0060633718967437,-425.8232727050781,300.35821533203125,0.4793533682823181,0.050000000745058,0.0491547808051109,293.2096252441406,297.1499938964844,293.1499938964844,0.15878726541996,-2553.226806640625,304.1556091308594,0.8612067699432373,0.2727181911468506,0.19198539853096,293.2438659667969,297.1499938964844,293.1499938964844,0.2121819257736206,-4363.11083984375,304.15777587890625,0.9353939890861512,0.344829261302948,0.3280119001865387,293.2598571777344,297.1499938964844,293.1499938964844,0.0096020530909299,-2785.61181640625,303.04498291015625,0.4793533682823181,0.050000000745058,0.2331691235303878,291.1671447753906,291.1499938964844,273.42498779296875,271.4540710449219,284.97491455078125,293.6229553222656,293.1674194335937,1.0,0.2465541511774063,0.9275116920471193,0.9275116920471193,1.0,1.0,-1.0188844203948977,0.4363482892513275,0.5825361609458923,0.1911870092153549,0.0,0.0,0.4234617054462433,51.95383071899414,31.0,2.485201597213745,-8421.908203125,150.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,307.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1881618797779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421315848827362,0.342136412858963,-4.822890787181677e-06,0.0,0.0001909603888634,0.0,0.0,16.4116268157959,0.0,0.0,0.0,0.3202533721923828,4.0,0.0,1.0
814560,293.2315368652344,297.1499938964844,293.1499938964844,0.0115118855610489,-614.2062377929688,304.0744323730469,0.485590398311615,0.050000000745058,0.0465630069375038,293.66461181640625,297.1499938964844,293.1499938964844,0.0059380969032645,-418.5103759765625,300.2547302246094,0.485590398311615,0.050000000745058,0.049033086746931,293.20928955078125,297.1499938964844,293.1499938964844,0.1581716686487198,-2545.20654296875,304.1557312011719,0.8708873987197876,0.2720296382904053,0.1914110630750656,293.242919921875,297.1499938964844,293.1499938964844,0.2112810015678405,-4348.158203125,304.1579895019531,0.9473018646240234,0.343822568655014,0.3269331455230713,293.2605895996094,297.1499938964844,293.1499938964844,0.0095321675762534,-2772.3779296875,303.0242004394531,0.485590398311615,0.050000000745058,0.2325918525457382,291.1688232421875,291.1499938964844,273.4433288574219,271.4671630859375,284.9874267578125,293.62908935546875,293.1692810058594,1.0,0.2418439388275146,0.9274391531944276,0.9274391531944276,1.0,1.0,-1.015922784805298,0.4350233078002929,0.5808994174003601,0.1904950737953186,0.0,0.0,0.4220418334007263,48.83671188354492,25.0,3.953587293624878,-8388.4345703125,143.90728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,307.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.439453125,18000.0,0.0,0.0,0.1878158748149871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404904901981354,0.3404953181743622,-4.817060016648611e-06,0.0,0.000190609236597,0.0,0.0,16.301055908203125,0.0,0.0,0.0,0.3198021948337555,4.0,0.0,1.0
814620,293.23614501953125,297.1499938964844,293.1499938964844,0.0113365268334746,-608.83251953125,304.0331420898437,0.4980509281158447,0.050000000745058,0.0463493354618549,293.67633056640625,297.1499938964844,293.1499938964844,0.0056935660541057,-403.9479064941406,300.04541015625,0.4980509281158447,0.050000000745058,0.0488080829381942,293.2085266113281,297.1499938964844,293.1499938964844,0.1569711863994598,-2529.5576171875,304.15582275390625,0.8917860388755798,0.2706803977489471,0.1902997642755508,293.24102783203125,297.1499938964844,293.1499938964844,0.209519550204277,-4318.9248046875,304.15826416015625,0.970484972000122,0.3418540954589844,0.3248420059680938,293.2618713378906,297.1499938964844,293.1499938964844,0.0093990173190832,-2746.954345703125,302.9827575683594,0.4980509281158447,0.050000000745058,0.2315245270729065,291.1727600097656,291.1499938964844,273.4800109863281,271.4934997558594,285.01318359375,293.64337158203125,293.17315673828125,1.0,0.2330442517995834,0.9272940158843994,0.9272940158843994,1.0,1.0,-1.0102713108062744,0.4325129985809326,0.5777583122253418,0.189131885766983,0.0,0.0,0.4187336266040802,43.07048034667969,25.0,4.719905376434326,-8318.888671875,132.5398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351318359375,307.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28515625,18000.0,0.0,0.0,0.187035322189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365538418292999,0.3365586400032043,-4.803330284630647e-06,0.0,0.0001898170739877,0.0,0.0,16.038116455078125,0.0,0.0,0.0,0.3187353014945984,4.0,0.0,1.0
814680,293.23614501953125,297.1499938964844,293.1499938964844,0.0113365268334746,-608.83251953125,304.0331420898437,0.4980509281158447,0.050000000745058,0.0463493354618549,293.67633056640625,297.1499938964844,293.1499938964844,0.0056935660541057,-403.9479064941406,300.04541015625,0.4980509281158447,0.050000000745058,0.0488080829381942,293.2085266113281,297.1499938964844,293.1499938964844,0.1569711863994598,-2529.5576171875,304.15582275390625,0.8917860388755798,0.2706803977489471,0.1902997642755508,293.24102783203125,297.1499938964844,293.1499938964844,0.209519550204277,-4318.9248046875,304.15826416015625,0.970484972000122,0.3418540954589844,0.3248420059680938,293.2618713378906,297.1499938964844,293.1499938964844,0.0093990173190832,-2746.954345703125,302.9827575683594,0.4980509281158447,0.050000000745058,0.2315245270729065,291.1727600097656,291.1499938964844,273.4800109863281,271.4934997558594,285.01318359375,293.64337158203125,293.17315673828125,1.0,0.2330442517995834,0.9272940158843994,0.9272940158843994,1.0,1.0,-1.0102713108062744,0.4325129985809326,0.5777583122253418,0.189131885766983,0.0,0.0,0.4187336266040802,43.07048034667969,25.0,4.719905376434326,-8318.888671875,132.5398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351318359375,307.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28515625,18000.0,0.0,0.0,0.187035322189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365538418292999,0.3365586400032043,-4.803330284630647e-06,0.0,0.0001898170739877,0.0,0.0,16.038116455078125,0.0,0.0,0.0,0.3187353014945984,4.0,0.0,1.0
814740,293.24090576171875,297.1499938964844,293.1499938964844,0.0111840665340423,-604.2067260742188,303.9899597167969,0.5091331601142883,0.050000000745058,0.0461923442780971,293.6879272460937,297.1499938964844,293.1499938964844,0.0054617212153971,-389.8296508789063,299.8319702148437,0.5091331601142883,0.050000000745058,0.0486427620053291,293.20782470703125,297.1499938964844,293.1499938964844,0.1558514982461929,-2514.980224609375,304.1557312011719,0.9100966453552246,0.2693424820899963,0.18924580514431,293.2391967773437,297.1499938964844,293.1499938964844,0.2078649252653122,-4291.50830078125,304.15826416015625,0.9873892068862916,0.3399208784103393,0.3228506743907928,293.2630310058594,297.1499938964844,293.1499938964844,0.0092850206419825,-2725.316162109375,302.94110107421875,0.5091331601142883,0.050000000745058,0.2307403236627578,291.17529296875,291.1499938964844,273.51666259765625,271.5200500488281,285.0390625,293.65924072265625,293.17547607421875,1.0,0.2263619750738144,0.927148938179016,0.927148938179016,1.0,1.0,-1.005287766456604,0.430327296257019,0.574960470199585,0.1878601014614105,0.0,0.0,0.4151736795902252,38.8225212097168,25.0,3.277489423751831,-8251.2021484375,124.04816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,307.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.423828125,18000.0,0.0,0.0,0.1861058473587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322009742259979,0.3322057425975799,-4.787653779203538e-06,0.0,0.0001888737751869,0.0,0.0,15.748351097106934,0.0,0.0,0.0,0.3175572752952575,4.0,0.0,1.0
814800,293.24090576171875,297.1499938964844,293.1499938964844,0.0111840665340423,-604.2067260742188,303.9899597167969,0.5091331601142883,0.050000000745058,0.0461923442780971,293.6879272460937,297.1499938964844,293.1499938964844,0.0054617212153971,-389.8296508789063,299.8319702148437,0.5091331601142883,0.050000000745058,0.0486427620053291,293.20782470703125,297.1499938964844,293.1499938964844,0.1558514982461929,-2514.980224609375,304.1557312011719,0.9100966453552246,0.2693424820899963,0.18924580514431,293.2391967773437,297.1499938964844,293.1499938964844,0.2078649252653122,-4291.50830078125,304.15826416015625,0.9873892068862916,0.3399208784103393,0.3228506743907928,293.2630310058594,297.1499938964844,293.1499938964844,0.0092850206419825,-2725.316162109375,302.94110107421875,0.5091331601142883,0.050000000745058,0.2307403236627578,291.17529296875,291.1499938964844,273.51666259765625,271.5200500488281,285.0390625,293.65924072265625,293.17547607421875,1.0,0.2263619750738144,0.927148938179016,0.927148938179016,1.0,1.0,-1.005287766456604,0.430327296257019,0.574960470199585,0.1878601014614105,0.0,0.0,0.4151736795902252,38.8225212097168,25.0,3.277489423751831,-8251.2021484375,124.04816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,307.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.423828125,18000.0,0.0,0.0,0.1861058473587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322009742259979,0.3322057425975799,-4.787653779203538e-06,0.0,0.0001888737751869,0.0,0.0,15.748351097106934,0.0,0.0,0.0,0.3175572752952575,4.0,0.0,1.0
814860,293.2456359863281,297.1499938964844,293.1499938964844,0.0110488645732402,-600.1527099609375,303.9452514648437,0.5188589692115784,0.050000000745058,0.0460784174501895,293.69952392578125,297.1499938964844,293.1499938964844,0.0052388492040336,-375.9651184082031,299.6141052246094,0.5188589692115784,0.050000000745058,0.0485227927565574,293.2072448730469,297.1499938964844,293.1499938964844,0.1547868996858596,-2501.126708984375,304.1556091308594,0.9264744520187378,0.2679984867572784,0.1882226318120956,293.2374572753906,297.1499938964844,293.1499938964844,0.2061795145273208,-4263.59814453125,304.1583557128906,0.998959183692932,0.3380109667778015,0.3207841217517853,293.2641906738281,297.1499938964844,293.1499938964844,0.0091851353645324,-2706.5205078125,302.8988647460937,0.5188589692115784,0.050000000745058,0.2301712334156036,291.1763610839844,291.1499938964844,273.5533447265625,271.5467834472656,285.0649108886719,293.6759948730469,293.17645263671875,1.0,0.2211714088916778,0.9270217418670654,0.9270217418670654,1.0,1.0,-1.000599026679993,0.4282908737659454,0.5723082423210144,0.1866173893213272,0.0,0.0,0.4115765690803528,35.72566223144531,25.0,1.7307277917861938,-8186.34130859375,117.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,307.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.1850211322307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277887403964996,0.3277935087680816,-4.771538442582823e-06,0.0,0.0001877729227999,0.0,0.0,15.456628799438477,0.0,0.0,0.0,0.3163668513298034,4.0,0.0,1.0
814920,293.2456359863281,297.1499938964844,293.1499938964844,0.0110488645732402,-600.1527099609375,303.9452514648437,0.5188589692115784,0.050000000745058,0.0460784174501895,293.69952392578125,297.1499938964844,293.1499938964844,0.0052388492040336,-375.9651184082031,299.6141052246094,0.5188589692115784,0.050000000745058,0.0485227927565574,293.2072448730469,297.1499938964844,293.1499938964844,0.1547868996858596,-2501.126708984375,304.1556091308594,0.9264744520187378,0.2679984867572784,0.1882226318120956,293.2374572753906,297.1499938964844,293.1499938964844,0.2061795145273208,-4263.59814453125,304.1583557128906,0.998959183692932,0.3380109667778015,0.3207841217517853,293.2641906738281,297.1499938964844,293.1499938964844,0.0091851353645324,-2706.5205078125,302.8988647460937,0.5188589692115784,0.050000000745058,0.2301712334156036,291.1763610839844,291.1499938964844,273.5533447265625,271.5467834472656,285.0649108886719,293.6759948730469,293.17645263671875,1.0,0.2211714088916778,0.9270217418670654,0.9270217418670654,1.0,1.0,-1.000599026679993,0.4282908737659454,0.5723082423210144,0.1866173893213272,0.0,0.0,0.4115765690803528,35.72566223144531,25.0,1.7307277917861938,-8186.34130859375,117.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818359375,307.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.501953125,18000.0,0.0,0.0,0.1850211322307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277887403964996,0.3277935087680816,-4.771538442582823e-06,0.0,0.0001877729227999,0.0,0.0,15.456628799438477,0.0,0.0,0.0,0.3163668513298034,4.0,0.0,1.0
814980,293.2513122558594,297.1499938964844,293.1499938964844,0.0109158214181661,-596.079345703125,303.89654541015625,0.5252566337585449,0.050000000745058,0.0460131727159023,293.7110900878906,297.1499938964844,293.1499938964844,0.0050222929567098,-362.1015930175781,299.39453125,0.5252566337585449,0.050000000745058,0.0484540872275829,293.2066650390625,297.1499938964844,293.1499938964844,0.1536583602428436,-2486.298095703125,304.1556396484375,0.9363120198249816,0.2666621506214142,0.1872394382953643,293.2295837402344,297.1499938964844,293.1499938964844,0.1992744505405426,-4146.3134765625,304.1670837402344,0.9990000128746032,0.33736452460289,0.3119446039199829,293.2653503417969,297.1499938964844,293.1499938964844,0.0090941935777664,-2688.86767578125,302.8568420410156,0.5252566337585449,0.050000000745058,0.229845330119133,291.18341064453125,291.1499938964844,273.5899963378906,271.5736999511719,285.09033203125,293.6844482421875,293.1852722167969,1.0,0.2168887257575988,0.9268945455551147,0.9268945455551147,1.0,1.0,-0.9882344007492064,0.4227452278137207,0.5654891729354858,0.1838477849960327,0.0,0.0,0.40683513879776,33.84160232543945,25.0,12.87041187286377,-8089.92626953125,111.66836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,307.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.1837389916181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227748572826385,0.3227796256542206,-4.754877863888396e-06,0.0,0.000186471719644,0.0,0.0,15.133212089538574,0.0,0.0,0.0,0.3150359094142914,4.0,0.0,1.0
815040,293.2513122558594,297.1499938964844,293.1499938964844,0.0109158214181661,-596.079345703125,303.89654541015625,0.5252566337585449,0.050000000745058,0.0460131727159023,293.7110900878906,297.1499938964844,293.1499938964844,0.0050222929567098,-362.1015930175781,299.39453125,0.5252566337585449,0.050000000745058,0.0484540872275829,293.2066650390625,297.1499938964844,293.1499938964844,0.1536583602428436,-2486.298095703125,304.1556396484375,0.9363120198249816,0.2666621506214142,0.1872394382953643,293.2295837402344,297.1499938964844,293.1499938964844,0.1992744505405426,-4146.3134765625,304.1670837402344,0.9990000128746032,0.33736452460289,0.3119446039199829,293.2653503417969,297.1499938964844,293.1499938964844,0.0090941935777664,-2688.86767578125,302.8568420410156,0.5252566337585449,0.050000000745058,0.229845330119133,291.18341064453125,291.1499938964844,273.5899963378906,271.5736999511719,285.09033203125,293.6844482421875,293.1852722167969,1.0,0.2168887257575988,0.9268945455551147,0.9268945455551147,1.0,1.0,-0.9882344007492064,0.4227452278137207,0.5654891729354858,0.1838477849960327,0.0,0.0,0.40683513879776,33.84160232543945,25.0,12.87041187286377,-8089.92626953125,111.66836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,307.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.1837389916181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227748572826385,0.3227796256542206,-4.754877863888396e-06,0.0,0.000186471719644,0.0,0.0,15.133212089538574,0.0,0.0,0.0,0.3150359094142914,4.0,0.0,1.0
815100,293.25457763671875,297.1499938964844,293.1499938964844,0.0108480975031852,-593.9397583007812,303.8703918457031,0.5280429124832153,0.050000000745058,0.0459867604076862,293.7169189453125,297.1499938964844,293.1499938964844,0.0049139414913952,-355.0179748535156,299.2845153808594,0.5280429124832153,0.050000000745058,0.0484262704849243,293.2071533203125,297.1499938964844,293.1499938964844,0.1530258059501648,-2477.928955078125,304.15576171875,0.9402684569358826,0.2658508419990539,0.1867204457521438,293.2220458984375,297.1499938964844,293.1499938964844,0.1958911567926406,-4088.614013671875,304.1701354980469,0.9990000128746032,0.3378381729125976,0.3076847791671753,293.26593017578125,297.1499938964844,293.1499938964844,0.0090483073145151,-2679.66748046875,302.8360595703125,0.5280429124832153,0.050000000745058,0.2297133803367614,291.1903076171875,291.1499938964844,273.6083374023437,271.58721923828125,285.1002502441406,293.6842041015625,293.1916198730469,1.0,0.2150182723999023,0.9268308877944946,0.9268308877944946,1.0,1.0,-0.9823172688484192,0.4201005101203918,0.5622167587280273,0.182509183883667,0.0,0.0,0.4034438133239746,33.06835174560547,25.0,13.937317848205566,-8032.8984375,109.05303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43328857421875,307.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.400390625,18000.0,0.0,0.0,0.1829795092344284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31910240650177,0.3191071450710296,-4.7438688852707855e-06,0.0,0.0001857009483501,0.0,0.0,14.901861190795898,0.0,0.0,0.0,0.3140969276428222,4.0,0.0,1.0
815160,293.2569885253906,297.1499938964844,293.1499938964844,0.0107884788885712,-592.0970458984375,303.8459167480469,0.5306094884872437,0.050000000745058,0.0459633842110633,293.7227478027344,297.1499938964844,293.1499938964844,0.0048074349761009,-348.0280456542969,299.1724548339844,0.5306094884872437,0.050000000745058,0.0484016574919223,293.208984375,297.1499938964844,293.1499938964844,0.1522823423147201,-2468.115966796875,304.15606689453125,0.9434310793876648,0.2647673487663269,0.1860373765230178,293.2133483886719,297.1499938964844,293.1499938964844,0.1928572952747345,-4037.173828125,304.1719665527344,0.9990000128746032,0.3386349976062774,0.3038651347160339,293.2664794921875,297.1499938964844,293.1499938964844,0.0090058296918869,-2671.394287109375,302.81494140625,0.5306094884872437,0.050000000745058,0.2295966297388076,291.1943054199219,291.1499938964844,273.6266784667969,271.60076904296875,285.1094055175781,293.6830139160156,293.19488525390625,1.0,0.213305726647377,0.9267992973327636,0.9267992973327636,1.0,1.0,-0.976715087890625,0.41760915517807,0.5591059327125549,0.1812187582254409,0.0,0.0,0.4000733494758606,32.3796272277832,25.0,10.843135833740234,-7975.021484375,106.67864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594116210937,307.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.720703125,18000.0,0.0,0.0,0.1821256428956985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151207566261291,0.3151254951953888,-4.730934961116873e-06,0.0,0.0001848343817982,0.0,0.0,14.650070190429688,0.0,0.0,0.0,0.3130780756473541,4.0,0.0,1.0
815220,293.26031494140625,297.1499938964844,293.1499938964844,0.0106829991564154,-588.9110107421875,303.79962158203125,0.5351617932319641,0.050000000745058,0.0459239892661571,293.734375,297.1499938964844,293.1499938964844,0.0045977183617651,-334.13427734375,298.9434509277344,0.5351617932319641,0.050000000745058,0.0483601689338684,293.2138366699219,297.1499938964844,293.1499938964844,0.1505341231822967,-2445.068115234375,304.1569519042969,0.9478824138641356,0.2622858583927154,0.1843243241310119,293.1952209472656,297.1499938964844,293.1499938964844,0.1876897513866424,-3949.7275390625,304.1731872558594,0.9990000128746032,0.3407095074653625,0.2973150610923767,293.2675170898437,297.1499938964844,293.1499938964844,0.0089274123311042,-2656.5234375,302.77203369140625,0.5351617932319641,0.050000000745058,0.2293998301029205,291.1968994140625,291.1499938964844,273.663330078125,271.6280212402344,285.1271057128906,293.6810302734375,293.1969909667969,1.0,0.2102891355752945,0.926736056804657,0.926736056804657,1.0,1.0,-0.9664636850357056,0.4130768775939941,0.5533868074417114,0.1788054704666137,0.0,0.0,0.3936012387275696,31.208967208862305,25.0,4.403110504150391,-7867.958984375,102.5421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521240234375,307.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7265625,18000.0,0.0,0.0,0.1801475584506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074823021888733,0.3074870109558105,-4.7045728024386335e-06,0.0,0.0001828268723329,0.0,0.0,14.168360710144045,0.0,0.0,0.0,0.3111069202423095,4.0,0.0,1.0
815280,293.26031494140625,297.1499938964844,293.1499938964844,0.0106829991564154,-588.9110107421875,303.79962158203125,0.5351617932319641,0.050000000745058,0.0459239892661571,293.734375,297.1499938964844,293.1499938964844,0.0045977183617651,-334.13427734375,298.9434509277344,0.5351617932319641,0.050000000745058,0.0483601689338684,293.2138366699219,297.1499938964844,293.1499938964844,0.1505341231822967,-2445.068115234375,304.1569519042969,0.9478824138641356,0.2622858583927154,0.1843243241310119,293.1952209472656,297.1499938964844,293.1499938964844,0.1876897513866424,-3949.7275390625,304.1731872558594,0.9990000128746032,0.3407095074653625,0.2973150610923767,293.2675170898437,297.1499938964844,293.1499938964844,0.0089274123311042,-2656.5234375,302.77203369140625,0.5351617932319641,0.050000000745058,0.2293998301029205,291.1968994140625,291.1499938964844,273.663330078125,271.6280212402344,285.1271057128906,293.6810302734375,293.1969909667969,1.0,0.2102891355752945,0.926736056804657,0.926736056804657,1.0,1.0,-0.9664636850357056,0.4130768775939941,0.5533868074417114,0.1788054704666137,0.0,0.0,0.3936012387275696,31.208967208862305,25.0,4.403110504150391,-7867.958984375,102.5421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521240234375,307.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7265625,18000.0,0.0,0.0,0.1801475584506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074823021888733,0.3074870109558105,-4.7045728024386335e-06,0.0,0.0001828268723329,0.0,0.0,14.168360710144045,0.0,0.0,0.0,0.3111069202423095,4.0,0.0,1.0
815340,293.2626037597656,297.1499938964844,293.1499938964844,0.0105878766626119,-586.0877075195312,303.75506591796875,0.5391462445259094,0.050000000745058,0.0458914563059806,293.74591064453125,297.1499938964844,293.1499938964844,0.0043907496146857,-320.2173767089844,298.7093505859375,0.5391462445259094,0.050000000745058,0.048325914889574,293.2154235839844,297.1499938964844,293.1499938964844,0.1490401178598404,-2425.46826171875,304.1571044921875,0.9515912532806396,0.2603447139263153,0.1828271746635437,293.1806030273437,297.1499938964844,293.1499938964844,0.1833639442920684,-3876.57421875,304.1726379394531,0.9990000128746032,0.3425369560718536,0.2917956113815307,293.2684631347656,297.1499938964844,293.1499938964844,0.008854248560965,-2642.90576171875,302.728759765625,0.5391462445259094,0.050000000745058,0.2292373329401016,291.19610595703125,291.1499938964844,273.70001220703125,271.65545654296875,285.143798828125,293.6794738769531,293.1957092285156,1.0,0.2077420949935913,0.9266728162765504,0.9266728162765504,1.0,1.0,-0.9577664136886596,0.4092716872692108,0.5484946966171265,0.1766712814569473,0.0,0.0,0.3874724805355072,30.23863983154297,43.0,-1.1751720905303955,-7771.7001953125,99.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,307.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.060546875,18000.0,0.0,0.0,0.177870288491249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300326406955719,0.3003310859203338,-4.679905941884499e-06,0.0,0.0001805157371563,0.0,0.0,13.724026679992676,0.0,0.0,0.0,0.3092799484729767,4.0,0.0,1.0
815400,293.2626037597656,297.1499938964844,293.1499938964844,0.0105878766626119,-586.0877075195312,303.75506591796875,0.5391462445259094,0.050000000745058,0.0458914563059806,293.74591064453125,297.1499938964844,293.1499938964844,0.0043907496146857,-320.2173767089844,298.7093505859375,0.5391462445259094,0.050000000745058,0.048325914889574,293.2154235839844,297.1499938964844,293.1499938964844,0.1490401178598404,-2425.46826171875,304.1571044921875,0.9515912532806396,0.2603447139263153,0.1828271746635437,293.1806030273437,297.1499938964844,293.1499938964844,0.1833639442920684,-3876.57421875,304.1726379394531,0.9990000128746032,0.3425369560718536,0.2917956113815307,293.2684631347656,297.1499938964844,293.1499938964844,0.008854248560965,-2642.90576171875,302.728759765625,0.5391462445259094,0.050000000745058,0.2292373329401016,291.19610595703125,291.1499938964844,273.70001220703125,271.65545654296875,285.143798828125,293.6794738769531,293.1957092285156,1.0,0.2077420949935913,0.9266728162765504,0.9266728162765504,1.0,1.0,-0.9577664136886596,0.4092716872692108,0.5484946966171265,0.1766712814569473,0.0,0.0,0.3874724805355072,30.23863983154297,43.0,-1.1751720905303955,-7771.7001953125,99.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871276855469,307.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.060546875,18000.0,0.0,0.0,0.177870288491249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300326406955719,0.3003310859203338,-4.679905941884499e-06,0.0,0.0001805157371563,0.0,0.0,13.724026679992676,0.0,0.0,0.0,0.3092799484729767,4.0,0.0,1.0
815460,293.2646179199219,297.1499938964844,293.1499938964844,0.0105473771691322,-585.5514526367188,303.7098999023437,0.530928373336792,0.050000000745058,0.0459606051445007,293.7574768066406,297.1499938964844,293.1499938964844,0.0041982117109,-307.3056945800781,298.46368408203125,0.530928373336792,0.050000000745058,0.0483987294137477,293.2157287597656,297.1499938964844,293.1499938964844,0.1481595784425735,-2414.313232421875,304.1561584472656,0.9354400038719176,0.2586239278316498,0.1816704720258712,293.1805114746094,297.1499938964844,293.1499938964844,0.1920342445373535,-4029.473388671875,304.1500244140625,0.9990000128746032,0.3418367505073547,0.3033974170684814,293.2696228027344,297.1499938964844,293.1499938964844,0.0088199898600578,-2639.31103515625,302.6824951171875,0.530928373336792,0.050000000745058,0.229582741856575,291.17840576171875,291.1499938964844,273.7366638183594,271.6829833984375,285.15850830078125,293.69635009765625,293.1729431152344,1.0,0.2131448239088058,0.9266523718833924,0.9266523718833924,1.0,1.0,-0.9708771109580994,0.4154629409313202,0.5554141402244568,0.1787005215883255,0.0,0.0,0.3843764960765838,32.21281051635742,46.0,-35.27657699584961,-7768.7177734375,105.1406478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,307.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0546875,18000.0,0.0,0.0,0.1754890978336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951041460037231,0.2951087951660156,-4.6590535021096e-06,0.0,0.0001780991151463,0.0,0.0,13.396272659301758,0.0,0.0,0.0,0.3079401850700378,4.0,0.0,1.0
815520,293.2646179199219,297.1499938964844,293.1499938964844,0.0105473771691322,-585.5514526367188,303.7098999023437,0.530928373336792,0.050000000745058,0.0459606051445007,293.7574768066406,297.1499938964844,293.1499938964844,0.0041982117109,-307.3056945800781,298.46368408203125,0.530928373336792,0.050000000745058,0.0483987294137477,293.2157287597656,297.1499938964844,293.1499938964844,0.1481595784425735,-2414.313232421875,304.1561584472656,0.9354400038719176,0.2586239278316498,0.1816704720258712,293.1805114746094,297.1499938964844,293.1499938964844,0.1920342445373535,-4029.473388671875,304.1500244140625,0.9990000128746032,0.3418367505073547,0.3033974170684814,293.2696228027344,297.1499938964844,293.1499938964844,0.0088199898600578,-2639.31103515625,302.6824951171875,0.530928373336792,0.050000000745058,0.229582741856575,291.17840576171875,291.1499938964844,273.7366638183594,271.6829833984375,285.15850830078125,293.69635009765625,293.1729431152344,1.0,0.2131448239088058,0.9266523718833924,0.9266523718833924,1.0,1.0,-0.9708771109580994,0.4154629409313202,0.5554141402244568,0.1787005215883255,0.0,0.0,0.3843764960765838,32.21281051635742,46.0,-35.27657699584961,-7768.7177734375,105.1406478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,307.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0546875,18000.0,0.0,0.0,0.1754890978336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951041460037231,0.2951087951660156,-4.6590535021096e-06,0.0,0.0001780991151463,0.0,0.0,13.396272659301758,0.0,0.0,0.0,0.3079401850700378,4.0,0.0,1.0
815580,293.2662048339844,297.1499938964844,293.1499938964844,0.0105385445058345,-586.300048828125,303.6723327636719,0.5236219763755798,0.050000000745058,0.0460292883217334,293.7666931152344,297.1499938964844,293.1499938964844,0.004050304647535,-297.4798889160156,298.25408935546875,0.5236219763755798,0.050000000745058,0.0484710596501827,293.2159423828125,297.1499938964844,293.1499938964844,0.1477694660425186,-2409.805908203125,304.1551513671875,0.920664608478546,0.2572469413280487,0.1807644665241241,293.1976318359375,297.1499938964844,293.1499938964844,0.2010211497545242,-4184.77197265625,304.1347045898437,0.9990000128746032,0.3378092646598816,0.3145027160644531,293.2710876464844,297.1499938964844,293.1499938964844,0.0088085643947124,-2641.5439453125,302.6412353515625,0.5236219763755798,0.050000000745058,0.2299258261919021,291.1424865722656,291.1499938964844,273.7659912109375,271.70513916015625,285.1843566894531,293.7370910644531,293.1385498046875,1.0,0.2175360172986984,0.926636040210724,0.926636040210724,1.0,1.0,-0.9837020039558412,0.4214403927326202,0.5622616410255432,0.1809162944555282,0.0,0.0,0.3881266117095947,34.178462982177734,46.0,-45.988990783691406,-7831.1376953125,111.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6421203613281,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.740234375,18000.0,0.0,0.0,0.1738758832216262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973042130470276,0.29730886220932,-4.656835244531976e-06,0.0,0.0001764619082678,0.0,0.0,13.504241943359377,0.0,0.0,0.0,0.3083393275737762,4.0,0.0,1.0
815640,293.2666320800781,297.1499938964844,293.1499938964844,0.0105326855555176,-586.2986450195312,303.6629638671875,0.5219169855117798,0.050000000745058,0.0460464656352996,293.7690124511719,297.1499938964844,293.1499938964844,0.004012584220618,-294.9093933105469,298.2025756835937,0.5219169855117798,0.050000000745058,0.0484891459345817,293.2157592773437,297.1499938964844,293.1499938964844,0.1476259976625442,-2408.008056640625,304.155029296875,0.9171828031539916,0.2569523155689239,0.1805426329374313,293.203125,297.1499938964844,293.1499938964844,0.2031897753477096,-4221.85302734375,304.1317138671875,0.9990000128746032,0.3365058600902557,0.3172192275524139,293.2715148925781,297.1499938964844,293.1499938964844,0.008802848868072,-2641.20458984375,302.6310119628906,0.5219169855117798,0.050000000745058,0.2300116419792175,291.1366271972656,291.1499938964844,273.7733459472656,271.710693359375,285.1919860839844,293.74908447265625,293.1336364746094,1.0,0.2186627388000488,0.9266319274902344,0.9266319274902344,1.0,1.0,-0.9868395924568176,0.4229033291339874,0.5639362335205078,0.181460827589035,0.0,0.0,0.389190673828125,34.6695556640625,49.0,-42.33768081665039,-7851.123046875,112.74331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63592529296875,307.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.17354616522789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984541356563568,0.2984587848186493,-4.65903303847881e-06,0.0,0.000176127301529,0.0,0.0,13.56984806060791,0.0,0.0,0.0,0.3085920214653015,4.0,0.0,1.0
815700,293.26763916015625,297.1499938964844,293.1499938964844,0.0105190724134445,-586.2380981445312,303.6396179199219,0.5159668326377869,0.050000000745058,0.0461103841662406,293.77471923828125,297.1499938964844,293.1499938964844,0.0039187246002256,-288.41229248046875,298.0757141113281,0.5159668326377869,0.050000000745058,0.0485564544796943,293.2137145996094,297.1499938964844,293.1499938964844,0.1473441869020462,-2404.4609375,304.1546325683594,0.906027615070343,0.2565192282199859,0.1801601350307464,293.2170715332031,297.1499938964844,293.1499938964844,0.2037303149700164,-4229.77978515625,304.1343078613281,0.9926807880401612,0.3330909311771393,0.3174659311771393,293.2726745605469,297.1499938964844,293.1499938964844,0.0087890801951289,-2639.99951171875,302.6057434082031,0.5159668326377869,0.050000000745058,0.2303309142589569,291.1280517578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2113647460937,293.7735900878906,293.1274108886719,1.0,0.2213668525218963,0.9266217350959778,0.9266217350959778,1.0,1.0,-0.9873011708259584,0.423175036907196,0.5641261339187622,0.1813923567533493,0.0,0.0,0.3915621936321258,36.37592315673828,49.0,-25.56198501586914,-7872.16552734375,115.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609375,307.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.259765625,18000.0,0.0,0.0,0.1728646159172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301285982131958,0.3012906610965729,-4.666602308134316e-06,0.0,0.0001754356198944,0.0,0.0,13.73786449432373,0.0,0.0,0.0,0.3092577457427978,4.0,0.0,1.0
815760,293.26873779296875,297.1499938964844,293.1499938964844,0.0104938996955752,-585.5467529296875,303.616455078125,0.5099401473999023,0.050000000745058,0.0461822487413883,293.780517578125,297.1499938964844,293.1499938964844,0.0038201967254281,-281.3939514160156,297.95361328125,0.5099401473999023,0.050000000745058,0.0486321337521076,293.2115783691406,297.1499938964844,293.1499938964844,0.1470333039760589,-2400.327880859375,304.15435791015625,0.8955521583557129,0.2561330795288086,0.1799442917108535,293.22576904296875,297.1499938964844,293.1499938964844,0.2016333788633346,-4193.29052734375,304.14093017578125,0.9815111756324768,0.3305279910564422,0.3147313594818115,293.2740478515625,297.1499938964844,293.1499938964844,0.0087662823498249,-2635.78369140625,302.5812072753906,0.5099401473999023,0.050000000745058,0.2306898981332779,291.1321105957031,291.1499938964844,273.8099975585937,271.7384948730469,285.22265625,293.7796325683594,293.1344909667969,1.0,0.223938837647438,0.9264715313911438,0.9264715313911438,1.0,1.0,-0.9842929244041444,0.421878457069397,0.5624144673347473,0.1805763393640518,0.0,0.0,0.3924158811569214,38.25445175170898,52.0,-1.2278141975402832,-7871.11474609375,118.1740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,307.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.212890625,18000.0,0.0,0.0,0.172330155968666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032781183719635,0.303282767534256,-4.6745458348596e-06,0.0,0.0001748932118061,0.0,0.0,13.86380386352539,0.0,0.0,0.0,0.3097596168518066,4.0,0.0,1.0
815820,293.2711486816406,297.1499938964844,293.1499938964844,0.0104347290471196,-583.7734985351562,303.5692443847656,0.5001246333122253,0.050000000745058,0.0463176779448986,293.7923278808594,297.1499938964844,293.1499938964844,0.0036194662097841,-266.9388427734375,297.7096862792969,0.5001246333122253,0.050000000745058,0.0487747453153133,293.2099304199219,297.1499938964844,293.1499938964844,0.1461588740348816,-2388.594482421875,304.15435791015625,0.8775201439857483,0.2549129724502563,0.1793068498373031,293.2334899902344,297.1499938964844,293.1499938964844,0.1987239569425583,-4142.40966796875,304.1486511230469,0.9604644775390624,0.3270261287689209,0.3111208081245422,293.2770080566406,297.1499938964844,293.1499938964844,0.0087136123329401,-2625.465576171875,302.5318603515625,0.5001246333122253,0.050000000745058,0.2313663959503173,291.1476745605469,291.1499938964844,273.8466796875,271.76641845703125,285.24420166015625,293.7914123535156,293.1485900878906,1.0,0.2289008647203445,0.926171064376831,0.926171064376831,1.0,1.0,-0.9803394079208374,0.4202308654785156,0.5601085424423218,0.1793467253446579,0.0,0.0,0.3915395438671112,41.81273651123047,55.0,11.001450538635254,-7828.36328125,123.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,307.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1715452820062637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031085133552551,0.30311319231987,-4.679577159549808e-06,0.0,0.0001740966545185,0.0,0.0,13.86874294281006,0.0,0.0,0.0,0.3098163902759552,4.0,0.0,1.0
