time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815880,293.2711486816406,297.1499938964844,293.1499938964844,0.0104347290471196,-583.7734985351562,303.5692443847656,0.5001246333122253,0.050000000745058,0.0463176779448986,293.7923278808594,297.1499938964844,293.1499938964844,0.0036194662097841,-266.9388427734375,297.7096862792969,0.5001246333122253,0.050000000745058,0.0487747453153133,293.2099304199219,297.1499938964844,293.1499938964844,0.1461588740348816,-2388.594482421875,304.15435791015625,0.8775201439857483,0.2549129724502563,0.1793068498373031,293.2334899902344,297.1499938964844,293.1499938964844,0.1987239569425583,-4142.40966796875,304.1486511230469,0.9604644775390624,0.3270261287689209,0.3111208081245422,293.2770080566406,297.1499938964844,293.1499938964844,0.0087136123329401,-2625.465576171875,302.5318603515625,0.5001246333122253,0.050000000745058,0.2313663959503173,291.1476745605469,291.1499938964844,273.8466796875,271.76641845703125,285.24420166015625,293.7914123535156,293.1485900878906,1.0,0.2289008647203445,0.926171064376831,0.926171064376831,1.0,1.0,-0.9803394079208374,0.4202308654785156,0.5601085424423218,0.1793467253446579,0.0,0.0,0.3915395438671112,41.81273651123047,55.0,11.001450538635254,-7828.36328125,123.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,307.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1715452820062637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031085133552551,0.30311319231987,-4.679577159549808e-06,0.0,0.0001740966545185,0.0,0.0,13.86874294281006,0.0,0.0,0.0,0.3098163902759552,4.0,0.0,1.0
815940,293.2735900878906,297.1499938964844,293.1499938964844,0.0103825246915221,-582.4159545898438,303.5206604003906,0.4920431673526764,0.050000000745058,0.0464482307434082,293.8043212890625,297.1499938964844,293.1499938964844,0.0034170956350862,-252.3368682861328,297.4562072753906,0.4920431673526764,0.050000000745058,0.048912227153778,293.2107849121094,297.1499938964844,293.1499938964844,0.1450814008712768,-2374.256103515625,304.1547241210937,0.8617164492607117,0.2532261610031128,0.1783011257648468,293.23565673828125,297.1499938964844,293.1499938964844,0.1968207359313964,-4109.53564453125,304.1521911621094,0.940806210041046,0.3244657218456268,0.3086858093738556,293.27984619140625,297.1499938964844,293.1499938964844,0.0086662657558918,-2617.0888671875,302.4805908203125,0.4920431673526764,0.050000000745058,0.2320185452699661,291.15264892578125,291.1499938964844,273.8833312988281,271.79443359375,285.2653503417969,293.80340576171875,293.15313720703125,1.0,0.2336529344320297,0.9258706569671632,0.9258706569671632,1.0,1.0,-0.9773139357566832,0.4190041720867157,0.55830979347229,0.1783114969730377,0.0,0.0,0.3908190131187439,45.25167083740234,58.0,7.922616958618164,-7783.72802734375,128.2109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,307.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1709898710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302292913198471,0.3022975623607635,-4.677671313402243e-06,0.0,0.0001735329860821,0.0,0.0,13.82077980041504,0.0,0.0,0.0,0.3096306324005127,4.0,0.0,1.0
816000,293.2735900878906,297.1499938964844,293.1499938964844,0.0103825246915221,-582.4159545898438,303.5206604003906,0.4920431673526764,0.050000000745058,0.0464482307434082,293.8043212890625,297.1499938964844,293.1499938964844,0.0034170956350862,-252.3368682861328,297.4562072753906,0.4920431673526764,0.050000000745058,0.048912227153778,293.2107849121094,297.1499938964844,293.1499938964844,0.1450814008712768,-2374.256103515625,304.1547241210937,0.8617164492607117,0.2532261610031128,0.1783011257648468,293.23565673828125,297.1499938964844,293.1499938964844,0.1968207359313964,-4109.53564453125,304.1521911621094,0.940806210041046,0.3244657218456268,0.3086858093738556,293.27984619140625,297.1499938964844,293.1499938964844,0.0086662657558918,-2617.0888671875,302.4805908203125,0.4920431673526764,0.050000000745058,0.2320185452699661,291.15264892578125,291.1499938964844,273.8833312988281,271.79443359375,285.2653503417969,293.80340576171875,293.15313720703125,1.0,0.2336529344320297,0.9258706569671632,0.9258706569671632,1.0,1.0,-0.9773139357566832,0.4190041720867157,0.55830979347229,0.1783114969730377,0.0,0.0,0.3908190131187439,45.25167083740234,58.0,7.922616958618164,-7783.72802734375,128.2109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,307.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1709898710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302292913198471,0.3022975623607635,-4.677671313402243e-06,0.0,0.0001735329860821,0.0,0.0,13.82077980041504,0.0,0.0,0.0,0.3096306324005127,4.0,0.0,1.0
816060,293.27587890625,297.1499938964844,293.1499938964844,0.0103303808718919,-581.071044921875,303.4715881347656,0.4848771691322326,0.050000000745058,0.0465763732790946,293.8164367675781,297.1499938964844,293.1499938964844,0.0032120011746883,-237.4310607910156,297.1976928710937,0.4848771691322326,0.050000000745058,0.0490471646189689,293.21258544921875,297.1499938964844,293.1499938964844,0.1438384801149368,-2357.70703125,304.1552124023437,0.8477371335029602,0.2513191401958465,0.177102193236351,293.23590087890625,297.1499938964844,293.1499938964844,0.1952255666255951,-4082.232666015625,304.1540832519531,0.9227375984191896,0.3222468793392181,0.3066727817058563,293.28253173828125,297.1499938964844,293.1499938964844,0.0086187617853283,-2608.727783203125,302.4285888671875,0.4848771691322326,0.050000000745058,0.2326586246490478,291.156005859375,291.1499938964844,273.9200134277344,271.82257080078125,285.2863464355469,293.81549072265625,293.15631103515625,1.0,0.2382215410470962,0.9257572293281556,0.9257572293281556,1.0,1.0,-0.974542796611786,0.4178967475891113,0.5566460490226746,0.1773418486118316,0.0,0.0,0.3897781372070312,48.629337310791016,46.0,5.182783126831055,-7739.9638671875,133.14825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,307.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.170602336525917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012258112430572,0.3012304902076721,-4.674630417866865e-06,0.0,0.0001731396769173,0.0,0.0,13.756643295288086,0.0,0.0,0.0,0.3093686699867248,4.0,0.0,1.0
816120,293.27587890625,297.1499938964844,293.1499938964844,0.0103303808718919,-581.071044921875,303.4715881347656,0.4848771691322326,0.050000000745058,0.0465763732790946,293.8164367675781,297.1499938964844,293.1499938964844,0.0032120011746883,-237.4310607910156,297.1976928710937,0.4848771691322326,0.050000000745058,0.0490471646189689,293.21258544921875,297.1499938964844,293.1499938964844,0.1438384801149368,-2357.70703125,304.1552124023437,0.8477371335029602,0.2513191401958465,0.177102193236351,293.23590087890625,297.1499938964844,293.1499938964844,0.1952255666255951,-4082.232666015625,304.1540832519531,0.9227375984191896,0.3222468793392181,0.3066727817058563,293.28253173828125,297.1499938964844,293.1499938964844,0.0086187617853283,-2608.727783203125,302.4285888671875,0.4848771691322326,0.050000000745058,0.2326586246490478,291.156005859375,291.1499938964844,273.9200134277344,271.82257080078125,285.2863464355469,293.81549072265625,293.15631103515625,1.0,0.2382215410470962,0.9257572293281556,0.9257572293281556,1.0,1.0,-0.974542796611786,0.4178967475891113,0.5566460490226746,0.1773418486118316,0.0,0.0,0.3897781372070312,48.629337310791016,46.0,5.182783126831055,-7739.9638671875,133.14825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,307.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.170602336525917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012258112430572,0.3012304902076721,-4.674630417866865e-06,0.0,0.0001731396769173,0.0,0.0,13.756643295288086,0.0,0.0,0.0,0.3093686699867248,4.0,0.0,1.0
816180,293.27783203125,297.1499938964844,293.1499938964844,0.0102354884147644,-578.0654907226562,303.4227905273437,0.4853257238864898,0.050000000745058,0.0465681441128253,293.8284606933594,297.1499938964844,293.1499938964844,0.0029952875338494,-221.5769958496093,296.9349670410156,0.4853257238864898,0.050000000745058,0.0490384995937347,293.21453857421875,297.1499938964844,293.1499938964844,0.1424265205860138,-2338.8759765625,304.15582275390625,0.8463471531867981,0.2493395060300827,0.1757229119539261,293.2353210449219,297.1499938964844,293.1499938964844,0.1936407536268234,-4055.226806640625,304.1553649902344,0.9213754534721376,0.320182740688324,0.3046875,293.2849426269531,297.1499938964844,293.1499938964844,0.0085382154211401,-2592.7763671875,302.3764038085937,0.4853257238864898,0.050000000745058,0.2326175272464752,291.1587829589844,291.1499938964844,273.9566650390625,271.8507385253906,285.3079833984375,293.8275451660156,293.1593017578125,1.0,0.2369083613157272,0.9256437420845032,0.9256437420845032,1.0,1.0,-0.970435619354248,0.4161800146102905,0.5542556047439575,0.1761123836040496,0.0,0.0,0.3884454071521759,48.356719970703125,34.0,5.165247440338135,-7691.6552734375,131.69715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,307.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1703094840049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998654842376709,0.2998701632022857,-4.670584075938677e-06,0.0,0.0001728424686007,0.0,0.0,13.674612998962402,0.0,0.0,0.0,0.3090320229530334,4.0,0.0,1.0
816240,293.27783203125,297.1499938964844,293.1499938964844,0.0102354884147644,-578.0654907226562,303.4227905273437,0.4853257238864898,0.050000000745058,0.0465681441128253,293.8284606933594,297.1499938964844,293.1499938964844,0.0029952875338494,-221.5769958496093,296.9349670410156,0.4853257238864898,0.050000000745058,0.0490384995937347,293.21453857421875,297.1499938964844,293.1499938964844,0.1424265205860138,-2338.8759765625,304.15582275390625,0.8463471531867981,0.2493395060300827,0.1757229119539261,293.2353210449219,297.1499938964844,293.1499938964844,0.1936407536268234,-4055.226806640625,304.1553649902344,0.9213754534721376,0.320182740688324,0.3046875,293.2849426269531,297.1499938964844,293.1499938964844,0.0085382154211401,-2592.7763671875,302.3764038085937,0.4853257238864898,0.050000000745058,0.2326175272464752,291.1587829589844,291.1499938964844,273.9566650390625,271.8507385253906,285.3079833984375,293.8275451660156,293.1593017578125,1.0,0.2369083613157272,0.9256437420845032,0.9256437420845032,1.0,1.0,-0.970435619354248,0.4161800146102905,0.5542556047439575,0.1761123836040496,0.0,0.0,0.3884454071521759,48.356719970703125,34.0,5.165247440338135,-7691.6552734375,131.69715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,307.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.1703094840049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998654842376709,0.2998701632022857,-4.670584075938677e-06,0.0,0.0001728424686007,0.0,0.0,13.674612998962402,0.0,0.0,0.0,0.3090320229530334,4.0,0.0,1.0
816300,293.278564453125,297.1499938964844,293.1499938964844,0.0101740341633558,-575.9838256835938,303.3988342285156,0.4880167245864868,0.050000000745058,0.0465191900730133,293.8344116210937,297.1499938964844,293.1499938964844,0.0028836545534431,-213.36911010742188,296.8027648925781,0.4880167245864868,0.050000000745058,0.0489869490265846,293.21539306640625,297.1499938964844,293.1499938964844,0.1416699439287185,-2328.762451171875,304.1561584472656,0.8496417999267578,0.2483514547348022,0.1749954372644424,293.23486328125,297.1499938964844,293.1499938964844,0.1928238868713379,-4041.31103515625,304.1558837890625,0.9260445237159728,0.319195419549942,0.303692877292633,293.2860107421875,297.1499938964844,293.1499938964844,0.0084869870916008,-2582.134033203125,302.3505249023437,0.4880167245864868,0.050000000745058,0.2323729991912841,291.1611022949219,291.1499938964844,273.9750061035156,271.8648681640625,285.3190002441406,293.83349609375,293.1617126464844,1.0,0.2346100062131881,0.9255870580673218,0.9255870580673218,1.0,1.0,-0.967954695224762,0.4151282012462616,0.5528265237808228,0.1754117608070373,0.0,0.0,0.3874750733375549,47.02023696899414,34.0,6.03441858291626,-7664.67138671875,128.89559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,307.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1701703071594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298919141292572,0.2989238202571869,-4.667981556849554e-06,0.0,0.0001727012277115,0.0,0.0,13.618253707885742,0.0,0.0,0.0,0.3088012933731079,4.0,0.0,1.0
816360,293.2791442871094,297.1499938964844,293.1499938964844,0.0101062357425689,-573.6318969726562,303.3752136230469,0.4920829236507416,0.050000000745058,0.0464476197957992,293.8403015136719,297.1499938964844,293.1499938964844,0.0027701472863554,-205.00445556640625,296.6698913574219,0.4920829236507416,0.050000000745058,0.0489115789532661,293.2161865234375,297.1499938964844,293.1499938964844,0.1408963501453399,-2318.412841796875,304.15643310546875,0.8553107976913452,0.2473696619272232,0.1742535382509231,293.2342834472656,297.1499938964844,293.1499938964844,0.192001610994339,-4027.309814453125,304.15631103515625,0.9338253736495972,0.3182327151298523,0.3026991784572601,293.2869873046875,297.1499938964844,293.1499938964844,0.0084306644275784,-2570.228271484375,302.3247985839844,0.4920829236507416,0.050000000745058,0.2320154756307602,291.16363525390625,291.1499938964844,273.99334716796875,271.8790283203125,285.330078125,293.83941650390625,293.1642761230469,1.0,0.2313990890979766,0.9255332946777344,0.9255332946777344,1.0,1.0,-0.965266227722168,0.4139824211597442,0.5512838363647461,0.1746706366539001,0.0,0.0,0.3863095343112945,45.07849884033203,25.0,6.62143611907959,-7635.658203125,125.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,307.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.1700196713209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977445721626282,0.297749251127243,-4.664715106628137e-06,0.0,0.000172548359842,0.0,0.0,13.548345565795898,0.0,0.0,0.0,0.3085163235664367,4.0,0.0,1.0
816420,293.2798767089844,297.1499938964844,293.1499938964844,0.0099654598161578,-568.6573486328125,303.3288879394531,0.502920389175415,0.050000000745058,0.0462766997516155,293.8519592285156,297.1499938964844,293.1499938964844,0.0025411702226847,-188.0919189453125,296.401611328125,0.502920389175415,0.050000000745058,0.0487315915524959,293.2174987792969,297.1499938964844,293.1499938964844,0.1393438130617141,-2297.6298828125,304.1568603515625,0.871356725692749,0.2454268634319305,0.1727623790502548,293.2329406738281,297.1499938964844,293.1499938964844,0.1903791427612304,-3999.711181640625,304.1568908691406,0.95449298620224,0.3163670301437378,0.300743967294693,293.2886047363281,297.1499938964844,293.1499938964844,0.0083133215084671,-2545.075439453125,302.27362060546875,0.502920389175415,0.050000000745058,0.2311616986989975,291.16864013671875,291.1499938964844,274.0299987792969,271.9073486328125,285.35223388671875,293.8510437011719,293.1692199707031,1.0,0.2238208353519439,0.9254258275032043,0.9254258275032043,1.0,1.0,-0.9596840739250184,0.4115977585315704,0.5480862855911255,0.1731526851654052,0.0,0.0,0.3834815919399261,40.45260620117188,25.0,6.715442657470703,-7574.29638671875,116.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,307.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.1696409732103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948149144649505,0.294819563627243,-4.656244982470525e-06,0.0,0.0001721640292089,0.0,0.0,13.37381076812744,0.0,0.0,0.0,0.3078038990497589,4.0,0.0,1.0
816480,293.2798767089844,297.1499938964844,293.1499938964844,0.0099654598161578,-568.6573486328125,303.3288879394531,0.502920389175415,0.050000000745058,0.0462766997516155,293.8519592285156,297.1499938964844,293.1499938964844,0.0025411702226847,-188.0919189453125,296.401611328125,0.502920389175415,0.050000000745058,0.0487315915524959,293.2174987792969,297.1499938964844,293.1499938964844,0.1393438130617141,-2297.6298828125,304.1568603515625,0.871356725692749,0.2454268634319305,0.1727623790502548,293.2329406738281,297.1499938964844,293.1499938964844,0.1903791427612304,-3999.711181640625,304.1568908691406,0.95449298620224,0.3163670301437378,0.300743967294693,293.2886047363281,297.1499938964844,293.1499938964844,0.0083133215084671,-2545.075439453125,302.27362060546875,0.502920389175415,0.050000000745058,0.2311616986989975,291.16864013671875,291.1499938964844,274.0299987792969,271.9073486328125,285.35223388671875,293.8510437011719,293.1692199707031,1.0,0.2238208353519439,0.9254258275032043,0.9254258275032043,1.0,1.0,-0.9596840739250184,0.4115977585315704,0.5480862855911255,0.1731526851654052,0.0,0.0,0.3834815919399261,40.45260620117188,25.0,6.715442657470703,-7574.29638671875,116.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,307.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.1696409732103347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948149144649505,0.294819563627243,-4.656244982470525e-06,0.0,0.0001721640292089,0.0,0.0,13.37381076812744,0.0,0.0,0.0,0.3078038990497589,4.0,0.0,1.0
816540,293.2801818847656,297.1499938964844,293.1499938964844,0.009842375293374,-564.3157348632812,303.2832946777344,0.5128134489059448,0.050000000745058,0.04614719748497,293.8633728027344,297.1499938964844,293.1499938964844,0.0023138858377933,-171.27841186523438,296.1293334960937,0.5128134489059448,0.050000000745058,0.0485952235758304,293.21856689453125,297.1499938964844,293.1499938964844,0.1378528028726577,-2277.673095703125,304.1570739746094,0.885323703289032,0.2434972524642944,0.1713166981935501,293.2315368652344,297.1499938964844,293.1499938964844,0.1888519376516342,-3973.788330078125,304.1571350097656,0.9706714153289796,0.3145521581172943,0.2988891899585724,293.2899780273437,297.1499938964844,293.1499938964844,0.0082085188478231,-2522.615234375,302.2224426269531,0.5128134489059448,0.050000000745058,0.2305148094892501,291.1725158691406,291.1499938964844,274.0666809082031,271.93572998046875,285.3741149902344,293.86248779296875,293.1728210449219,1.0,0.218051865696907,0.9253183603286744,0.9253183603286744,1.0,1.0,-0.9546268582344056,0.4094487130641937,0.5451781153678894,0.1717535704374313,0.0,0.0,0.3802008628845215,36.93727111816406,25.0,4.928661823272705,-7513.1357421875,109.35833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.755859375,18000.0,0.0,0.0,0.1691098362207412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913174629211426,0.291322112083435,-4.645727130991872e-06,0.0,0.0001716249826131,0.0,0.0,13.165687561035156,0.0,0.0,0.0,0.3069525361061096,4.0,0.0,1.0
816600,293.2801818847656,297.1499938964844,293.1499938964844,0.009842375293374,-564.3157348632812,303.2832946777344,0.5128134489059448,0.050000000745058,0.04614719748497,293.8633728027344,297.1499938964844,293.1499938964844,0.0023138858377933,-171.27841186523438,296.1293334960937,0.5128134489059448,0.050000000745058,0.0485952235758304,293.21856689453125,297.1499938964844,293.1499938964844,0.1378528028726577,-2277.673095703125,304.1570739746094,0.885323703289032,0.2434972524642944,0.1713166981935501,293.2315368652344,297.1499938964844,293.1499938964844,0.1888519376516342,-3973.788330078125,304.1571350097656,0.9706714153289796,0.3145521581172943,0.2988891899585724,293.2899780273437,297.1499938964844,293.1499938964844,0.0082085188478231,-2522.615234375,302.2224426269531,0.5128134489059448,0.050000000745058,0.2305148094892501,291.1725158691406,291.1499938964844,274.0666809082031,271.93572998046875,285.3741149902344,293.86248779296875,293.1728210449219,1.0,0.218051865696907,0.9253183603286744,0.9253183603286744,1.0,1.0,-0.9546268582344056,0.4094487130641937,0.5451781153678894,0.1717535704374313,0.0,0.0,0.3802008628845215,36.93727111816406,25.0,4.928661823272705,-7513.1357421875,109.35833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.755859375,18000.0,0.0,0.0,0.1691098362207412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913174629211426,0.291322112083435,-4.645727130991872e-06,0.0,0.0001716249826131,0.0,0.0,13.165687561035156,0.0,0.0,0.0,0.3069525361061096,4.0,0.0,1.0
816660,293.28033447265625,297.1499938964844,293.1499938964844,0.0097342422232031,-560.534912109375,303.23797607421875,0.5213379263877869,0.050000000745058,0.0460526123642921,293.87469482421875,297.1499938964844,293.1499938964844,0.0020874442998319,-154.52066040039062,295.85235595703125,0.5213379263877869,0.050000000745058,0.0484956167638301,293.21954345703125,297.1499938964844,293.1499938964844,0.136414498090744,-2258.421630859375,304.1571044921875,0.8964051008224487,0.2415607869625091,0.1698956489562988,293.2301940917969,297.1499938964844,293.1499938964844,0.1874092519283294,-3949.340576171875,304.1571655273437,0.9822496175765992,0.3127613663673401,0.2970979809761047,293.2912292480469,297.1499938964844,293.1499938964844,0.0081143453717231,-2502.539794921875,302.1707763671875,0.5213379263877869,0.050000000745058,0.2300423383712768,291.1744079589844,291.1499938964844,274.10333251953125,271.964111328125,285.395751953125,293.8738098144531,293.174560546875,1.0,0.2135165631771087,0.9252444505691528,0.9252444505691528,1.0,1.0,-0.9499711394309998,0.4074774980545044,0.5424936413764954,0.1704554408788681,0.0,0.0,0.3768079280853271,34.357852935791016,25.0,2.826617956161499,-7454.900390625,104.17863464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,307.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.1683986783027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287645936012268,0.2876505851745605,-4.634300239558797e-06,0.0,0.0001709032512735,0.0,0.0,12.94775390625,0.0,0.0,0.0,0.3060576319694519,4.0,0.0,1.0
816720,293.28033447265625,297.1499938964844,293.1499938964844,0.0097342422232031,-560.534912109375,303.23797607421875,0.5213379263877869,0.050000000745058,0.0460526123642921,293.87469482421875,297.1499938964844,293.1499938964844,0.0020874442998319,-154.52066040039062,295.85235595703125,0.5213379263877869,0.050000000745058,0.0484956167638301,293.21954345703125,297.1499938964844,293.1499938964844,0.136414498090744,-2258.421630859375,304.1571044921875,0.8964051008224487,0.2415607869625091,0.1698956489562988,293.2301940917969,297.1499938964844,293.1499938964844,0.1874092519283294,-3949.340576171875,304.1571655273437,0.9822496175765992,0.3127613663673401,0.2970979809761047,293.2912292480469,297.1499938964844,293.1499938964844,0.0081143453717231,-2502.539794921875,302.1707763671875,0.5213379263877869,0.050000000745058,0.2300423383712768,291.1744079589844,291.1499938964844,274.10333251953125,271.964111328125,285.395751953125,293.8738098144531,293.174560546875,1.0,0.2135165631771087,0.9252444505691528,0.9252444505691528,1.0,1.0,-0.9499711394309998,0.4074774980545044,0.5424936413764954,0.1704554408788681,0.0,0.0,0.3768079280853271,34.357852935791016,25.0,2.826617956161499,-7454.900390625,104.17863464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,307.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.1683986783027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287645936012268,0.2876505851745605,-4.634300239558797e-06,0.0,0.0001709032512735,0.0,0.0,12.94775390625,0.0,0.0,0.0,0.3060576319694519,4.0,0.0,1.0
816780,293.2803649902344,297.1499938964844,293.1499938964844,0.0096358442679047,-557.1051635742188,303.1928405761719,0.5286248326301575,0.050000000745058,0.0459816120564937,293.8858947753906,297.1499938964844,293.1499938964844,0.0018602818017825,-137.70504760742188,295.5712890625,0.5286248326301575,0.050000000745058,0.0484208539128303,293.2204895019531,297.1499938964844,293.1499938964844,0.1350003778934478,-2239.4697265625,304.1571044921875,0.9050949215888976,0.2396115660667419,0.168484941124916,293.2289123535156,297.1499938964844,293.1499938964844,0.1860160827636718,-3925.728515625,304.1571044921875,0.9905798435211182,0.3109885156154632,0.2953494489192962,293.2924499511719,297.1499938964844,293.1499938964844,0.0080268764868378,-2483.89453125,302.1186828613281,0.5286248326301575,0.050000000745058,0.2296876758337021,291.1754455566406,291.1499938964844,274.1400146484375,271.9925537109375,285.4173278808594,293.885009765625,293.175537109375,1.0,0.2099259197711944,0.9251705408096312,0.9251705408096312,1.0,1.0,-0.945578634738922,0.4056199789047241,0.539958655834198,0.169229507446289,0.0,0.0,0.3733386695384979,32.41079330444336,25.0,1.5170505046844482,-7399.1953125,100.11830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,307.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.619140625,18000.0,0.0,0.0,0.1675069481134414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839284837245941,0.2839331030845642,-4.62274374513072e-06,0.0,0.0001699982531135,0.0,0.0,12.728763580322266,0.0,0.0,0.0,0.3051566481590271,4.0,0.0,1.0
816840,293.2803649902344,297.1499938964844,293.1499938964844,0.0096358442679047,-557.1051635742188,303.1928405761719,0.5286248326301575,0.050000000745058,0.0459816120564937,293.8858947753906,297.1499938964844,293.1499938964844,0.0018602818017825,-137.70504760742188,295.5712890625,0.5286248326301575,0.050000000745058,0.0484208539128303,293.2204895019531,297.1499938964844,293.1499938964844,0.1350003778934478,-2239.4697265625,304.1571044921875,0.9050949215888976,0.2396115660667419,0.168484941124916,293.2289123535156,297.1499938964844,293.1499938964844,0.1860160827636718,-3925.728515625,304.1571044921875,0.9905798435211182,0.3109885156154632,0.2953494489192962,293.2924499511719,297.1499938964844,293.1499938964844,0.0080268764868378,-2483.89453125,302.1186828613281,0.5286248326301575,0.050000000745058,0.2296876758337021,291.1754455566406,291.1499938964844,274.1400146484375,271.9925537109375,285.4173278808594,293.885009765625,293.175537109375,1.0,0.2099259197711944,0.9251705408096312,0.9251705408096312,1.0,1.0,-0.945578634738922,0.4056199789047241,0.539958655834198,0.169229507446289,0.0,0.0,0.3733386695384979,32.41079330444336,25.0,1.5170505046844482,-7399.1953125,100.11830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,307.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.619140625,18000.0,0.0,0.0,0.1675069481134414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839284837245941,0.2839331030845642,-4.62274374513072e-06,0.0,0.0001699982531135,0.0,0.0,12.728763580322266,0.0,0.0,0.0,0.3051566481590271,4.0,0.0,1.0
816900,293.2803649902344,297.1499938964844,293.1499938964844,0.0095894699916243,-555.4905395507812,303.1703186035156,0.5318160057067871,0.050000000745058,0.0459529012441635,293.8914489746094,297.1499938964844,293.1499938964844,0.001746229827404,-129.26205444335938,295.4292297363281,0.5318160057067871,0.050000000745058,0.048390619456768,293.22088623046875,297.1499938964844,293.1499938964844,0.1343001425266266,-2230.074462890625,304.1570739746094,0.90878164768219,0.2386374622583389,0.1677822917699813,293.22833251953125,297.1499938964844,293.1499938964844,0.18533356487751,-3914.1552734375,304.15704345703125,0.993807017803192,0.3101039528846741,0.2944869697093963,293.2930908203125,297.1499938964844,293.1499938964844,0.0079850340262055,-2474.965087890625,302.0924072265625,0.5318160057067871,0.050000000745058,0.2295442670583725,291.1757507324219,291.1499938964844,274.1583251953125,272.0067749023437,285.4281005859375,293.8905639648437,293.17578125,1.0,0.2084105312824249,0.9251335859298706,0.9251335859298706,1.0,1.0,-0.9434572458267212,0.4047228097915649,0.5387344360351562,0.1686391979455948,0.0,0.0,0.3715923428535461,31.619281768798828,25.0,1.028685450553894,-7371.98828125,98.40885925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,307.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.54296875,18000.0,0.0,0.0,0.1669970452785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820658385753631,0.2820704579353332,-4.616983915184392e-06,0.0,0.0001694807724561,0.0,0.0,12.619731903076172,0.0,0.0,0.0,0.3047079741954803,4.0,0.0,1.0
816960,293.28033447265625,297.1499938964844,293.1499938964844,0.0095446668565273,-553.9309692382812,303.1478271484375,0.5347179174423218,0.050000000745058,0.0459279045462608,293.8970031738281,297.1499938964844,293.1499938964844,0.001631767489016,-120.78887939453124,295.2861633300781,0.5347179174423218,0.050000000745058,0.0483642928302288,293.2210693359375,297.1499938964844,293.1499938964844,0.1336182206869125,-2220.921142578125,304.1570129394531,0.9120787382125854,0.2377024292945861,0.1670964211225509,293.2279052734375,297.1499938964844,293.1499938964844,0.1846486628055572,-3902.531005859375,304.1570129394531,0.9965144991874696,0.3091940283775329,0.2936168909072876,293.293701171875,297.1499938964844,293.1499938964844,0.0079442234709858,-2466.244873046875,302.0660400390625,0.5347179174423218,0.050000000745058,0.229419395327568,291.1759033203125,291.1499938964844,274.1766662597656,272.0210266113281,285.4388732910156,293.8961486816406,293.1759338378906,1.0,0.2070515900850296,0.9250996112823486,0.9250996112823486,1.0,1.0,-0.9413781762123108,0.4038432538509369,0.5375348925590515,0.1680627465248108,0.0,0.0,0.3698477745056152,30.927356719970703,25.0,0.6257059574127197,-7345.14697265625,96.87466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,307.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37109375,18000.0,0.0,0.0,0.1664472371339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802123725414276,0.2802169620990753,-4.611270924215205e-06,0.0,0.0001689227792667,0.0,0.0,12.51168727874756,0.0,0.0,0.0,0.3042632341384887,4.0,0.0,1.0
817020,293.2802429199219,297.1499938964844,293.1499938964844,0.009459538385272,-550.9623413085938,303.1029968261719,0.5394271016120911,0.050000000745058,0.0458893813192844,293.9080810546875,297.1499938964844,293.1499938964844,0.0014019330265,-103.77446746826172,294.997314453125,0.5394271016120911,0.050000000745058,0.0483237281441688,293.2210693359375,297.1499938964844,293.1499938964844,0.1323277205228805,-2203.583740234375,304.1568298339844,0.9170637130737304,0.2359044402837753,0.1657999008893966,293.2270812988281,297.1499938964844,293.1499938964844,0.1826893240213394,-3868.914794921875,304.15802001953125,0.9990000128746032,0.3073890507221222,0.2910648882389068,293.2948913574219,297.1499938964844,293.1499938964844,0.0078655974939465,-2449.37939453125,302.0130310058594,0.5394271016120911,0.050000000745058,0.2292269617319107,291.1762390136719,291.1499938964844,274.2133483886719,272.0494689941406,285.4608154296875,293.9071960449219,293.1763610839844,1.0,0.2047124505043029,0.92503160238266,0.92503160238266,1.0,1.0,-0.9364396929740906,0.4017271995544433,0.5347124934196472,0.1667681485414505,0.0,0.0,0.366337239742279,29.84160614013672,25.0,1.0541187524795532,-7289.119140625,94.14356231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0,18000.0,0.0,0.0,0.1652373075485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765387296676636,0.2765433192253113,-4.600056399794994e-06,0.0,0.0001676948595559,0.0,0.0,12.298999786376951,0.0,0.0,0.0,0.3033872842788696,4.0,0.0,1.0
817080,293.2802429199219,297.1499938964844,293.1499938964844,0.009459538385272,-550.9623413085938,303.1029968261719,0.5394271016120911,0.050000000745058,0.0458893813192844,293.9080810546875,297.1499938964844,293.1499938964844,0.0014019330265,-103.77446746826172,294.997314453125,0.5394271016120911,0.050000000745058,0.0483237281441688,293.2210693359375,297.1499938964844,293.1499938964844,0.1323277205228805,-2203.583740234375,304.1568298339844,0.9170637130737304,0.2359044402837753,0.1657999008893966,293.2270812988281,297.1499938964844,293.1499938964844,0.1826893240213394,-3868.914794921875,304.15802001953125,0.9990000128746032,0.3073890507221222,0.2910648882389068,293.2948913574219,297.1499938964844,293.1499938964844,0.0078655974939465,-2449.37939453125,302.0130310058594,0.5394271016120911,0.050000000745058,0.2292269617319107,291.1762390136719,291.1499938964844,274.2133483886719,272.0494689941406,285.4608154296875,293.9071960449219,293.1763610839844,1.0,0.2047124505043029,0.92503160238266,0.92503160238266,1.0,1.0,-0.9364396929740906,0.4017271995544433,0.5347124934196472,0.1667681485414505,0.0,0.0,0.366337239742279,29.84160614013672,25.0,1.0541187524795532,-7289.119140625,94.14356231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3855285644531,307.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0,18000.0,0.0,0.0,0.1652373075485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765387296676636,0.2765433192253113,-4.600056399794994e-06,0.0,0.0001676948595559,0.0,0.0,12.298999786376951,0.0,0.0,0.0,0.3033872842788696,4.0,0.0,1.0
817140,293.2800598144531,297.1499938964844,293.1499938964844,0.0093770641833543,-548.0169677734375,303.0586853027344,0.5426934957504272,0.050000000745058,0.0458640195429325,293.9190368652344,297.1499938964844,293.1499938964844,0.0011686799116432,-86.49702453613281,294.7069396972656,0.5426934957504272,0.050000000745058,0.0482970215380191,293.220947265625,297.1499938964844,293.1499938964844,0.131038635969162,-2186.180908203125,304.1567077636719,0.9197264313697816,0.2341299206018448,0.1645415872335434,293.22418212890625,297.1499938964844,293.1499938964844,0.1795647740364074,-3815.0009765625,304.1605224609375,0.9990000128746032,0.3060204088687897,0.2870329618453979,293.2959899902344,297.1499938964844,293.1499938964844,0.0077886614017188,-2432.508056640625,301.9603271484375,0.5426934957504272,0.050000000745058,0.2291002869606018,291.1793518066406,291.1499938964844,274.25,272.0779113769531,285.48345947265625,293.91815185546875,293.1799011230469,1.0,0.2027279734611511,0.9249635934829712,0.9249635934829712,1.0,1.0,-0.9298689961433412,0.3988763689994812,0.5309926867485046,0.1651477515697479,0.0,0.0,0.3622410595417022,29.089841842651367,25.0,4.226175785064697,-7223.4697265625,91.64765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,307.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2578125,18000.0,0.0,0.0,0.163876324892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725141644477844,0.2725187540054321,-4.588549927575514e-06,0.0,0.0001663136354181,0.0,0.0,12.069711685180664,0.0,0.0,0.0,0.3024447560310364,4.0,0.0,1.0
817200,293.2800598144531,297.1499938964844,293.1499938964844,0.0093770641833543,-548.0169677734375,303.0586853027344,0.5426934957504272,0.050000000745058,0.0458640195429325,293.9190368652344,297.1499938964844,293.1499938964844,0.0011686799116432,-86.49702453613281,294.7069396972656,0.5426934957504272,0.050000000745058,0.0482970215380191,293.220947265625,297.1499938964844,293.1499938964844,0.131038635969162,-2186.180908203125,304.1567077636719,0.9197264313697816,0.2341299206018448,0.1645415872335434,293.22418212890625,297.1499938964844,293.1499938964844,0.1795647740364074,-3815.0009765625,304.1605224609375,0.9990000128746032,0.3060204088687897,0.2870329618453979,293.2959899902344,297.1499938964844,293.1499938964844,0.0077886614017188,-2432.508056640625,301.9603271484375,0.5426934957504272,0.050000000745058,0.2291002869606018,291.1793518066406,291.1499938964844,274.25,272.0779113769531,285.48345947265625,293.91815185546875,293.1799011230469,1.0,0.2027279734611511,0.9249635934829712,0.9249635934829712,1.0,1.0,-0.9298689961433412,0.3988763689994812,0.5309926867485046,0.1651477515697479,0.0,0.0,0.3622410595417022,29.089841842651367,25.0,4.226175785064697,-7223.4697265625,91.64765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,307.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2578125,18000.0,0.0,0.0,0.163876324892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725141644477844,0.2725187540054321,-4.588549927575514e-06,0.0,0.0001663136354181,0.0,0.0,12.069711685180664,0.0,0.0,0.0,0.3024447560310364,4.0,0.0,1.0
817260,293.27978515625,297.1499938964844,293.1499938964844,0.0092986915260553,-545.2243041992188,303.0146789550781,0.5454130172729492,0.050000000745058,0.0458436794579029,293.9299011230469,297.1499938964844,293.1499938964844,0.0009334599599242,-69.08231353759766,294.41259765625,0.5454130172729492,0.050000000745058,0.048275601118803,293.2207946777344,297.1499938964844,293.1499938964844,0.1297806650400161,-2169.18359375,304.15655517578125,0.9214657545089722,0.2323630005121231,0.1632933020591735,293.2201232910156,297.1499938964844,293.1499938964844,0.1767946630716323,-3767.317626953125,304.1615905761719,0.9990000128746032,0.3049599230289459,0.28346848487854,293.2970275878906,297.1499938964844,293.1499938964844,0.0077141909860074,-2416.169677734375,301.90740966796875,0.5454130172729492,0.050000000745058,0.2289986759424209,291.181640625,291.1499938964844,274.2856140136719,272.1054382324219,285.5008239746094,293.9214782714844,293.1815185546875,1.0,0.2010366767644882,0.9249184727668762,0.9249184727668762,1.0,1.0,-0.9239214062690736,0.3963145613670349,0.5276068449020386,0.1636435389518737,0.0,0.0,0.3578214049339294,28.47858047485352,25.0,1.4845201969146729,-7155.5634765625,89.5228042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570617675781,307.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9296875,18000.0,0.0,0.0,0.1623544245958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267993688583374,0.2679982483386993,-4.575648290483514e-06,0.0,0.0001647690951358,0.0,0.0,11.814372062683104,0.0,0.0,0.0,0.3014011085033417,4.0,0.0,1.0
817320,293.27978515625,297.1499938964844,293.1499938964844,0.0092986915260553,-545.2243041992188,303.0146789550781,0.5454130172729492,0.050000000745058,0.0458436794579029,293.9299011230469,297.1499938964844,293.1499938964844,0.0009334599599242,-69.08231353759766,294.41259765625,0.5454130172729492,0.050000000745058,0.048275601118803,293.2207946777344,297.1499938964844,293.1499938964844,0.1297806650400161,-2169.18359375,304.15655517578125,0.9214657545089722,0.2323630005121231,0.1632933020591735,293.2201232910156,297.1499938964844,293.1499938964844,0.1767946630716323,-3767.317626953125,304.1615905761719,0.9990000128746032,0.3049599230289459,0.28346848487854,293.2970275878906,297.1499938964844,293.1499938964844,0.0077141909860074,-2416.169677734375,301.90740966796875,0.5454130172729492,0.050000000745058,0.2289986759424209,291.181640625,291.1499938964844,274.2856140136719,272.1054382324219,285.5008239746094,293.9214782714844,293.1815185546875,1.0,0.2010366767644882,0.9249184727668762,0.9249184727668762,1.0,1.0,-0.9239214062690736,0.3963145613670349,0.5276068449020386,0.1636435389518737,0.0,0.0,0.3578214049339294,28.47858047485352,25.0,1.4845201969146729,-7155.5634765625,89.5228042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570617675781,307.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9296875,18000.0,0.0,0.0,0.1623544245958328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267993688583374,0.2679982483386993,-4.575648290483514e-06,0.0,0.0001647690951358,0.0,0.0,11.814372062683104,0.0,0.0,0.0,0.3014011085033417,4.0,0.0,1.0
817380,293.2793884277344,297.1499938964844,293.1499938964844,0.0092263603582978,-542.71728515625,302.9706420898437,0.547722339630127,0.050000000745058,0.0458269156515598,293.94061279296875,297.1499938964844,293.1499938964844,0.0006969494279474,-51.58377456665039,294.1114807128906,0.547722339630127,0.050000000745058,0.0482579506933689,293.2206420898437,297.1499938964844,293.1499938964844,0.1285883486270904,-2153.105224609375,304.1563720703125,0.9225034117698668,0.2305990159511566,0.1620507985353469,293.2164306640625,297.1499938964844,293.1499938964844,0.1745297759771347,-3728.521240234375,304.1614990234375,0.9990000128746032,0.3039355278015136,0.2804919183254242,293.2980651855469,297.1499938964844,293.1499938964844,0.0076433704234659,-2400.908935546875,301.8532409667969,0.547722339630127,0.050000000745058,0.2289149463176727,291.179443359375,291.1499938964844,274.3191833496094,272.1311340332031,285.514892578125,293.9215393066406,293.17901611328125,1.0,0.1995930820703506,0.9248732924461364,0.9248732924461364,1.0,1.0,-0.9187155961990356,0.394104391336441,0.524611234664917,0.1622513532638549,0.0,0.0,0.3540217876434326,27.97016334533692,25.0,-2.5191915035247803,-7095.65869140625,87.72394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,307.06964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.837890625,18000.0,0.0,0.0,0.1607057005167007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263967365026474,0.2639719545841217,-4.563312813843368e-06,0.0,0.0001630958577152,0.0,0.0,11.586821556091309,0.0,0.0,0.0,0.3004638254642486,4.0,0.0,1.0
817440,293.2793884277344,297.1499938964844,293.1499938964844,0.0092263603582978,-542.71728515625,302.9706420898437,0.547722339630127,0.050000000745058,0.0458269156515598,293.94061279296875,297.1499938964844,293.1499938964844,0.0006969494279474,-51.58377456665039,294.1114807128906,0.547722339630127,0.050000000745058,0.0482579506933689,293.2206420898437,297.1499938964844,293.1499938964844,0.1285883486270904,-2153.105224609375,304.1563720703125,0.9225034117698668,0.2305990159511566,0.1620507985353469,293.2164306640625,297.1499938964844,293.1499938964844,0.1745297759771347,-3728.521240234375,304.1614990234375,0.9990000128746032,0.3039355278015136,0.2804919183254242,293.2980651855469,297.1499938964844,293.1499938964844,0.0076433704234659,-2400.908935546875,301.8532409667969,0.547722339630127,0.050000000745058,0.2289149463176727,291.179443359375,291.1499938964844,274.3191833496094,272.1311340332031,285.514892578125,293.9215393066406,293.17901611328125,1.0,0.1995930820703506,0.9248732924461364,0.9248732924461364,1.0,1.0,-0.9187155961990356,0.394104391336441,0.524611234664917,0.1622513532638549,0.0,0.0,0.3540217876434326,27.97016334533692,25.0,-2.5191915035247803,-7095.65869140625,87.72394561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,307.06964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.837890625,18000.0,0.0,0.0,0.1607057005167007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263967365026474,0.2639719545841217,-4.563312813843368e-06,0.0,0.0001630958577152,0.0,0.0,11.586821556091309,0.0,0.0,0.0,0.3004638254642486,4.0,0.0,1.0
817500,293.2791748046875,297.1499938964844,293.1499938964844,0.0091912522912025,-541.5029907226562,302.9486999511719,0.548735499382019,0.050000000745058,0.045819703489542,293.9459228515625,297.1499938964844,293.1499938964844,0.0005777959013357,-42.76749420166016,293.959228515625,0.548735499382019,0.050000000745058,0.0482503548264503,293.2205810546875,297.1499938964844,293.1499938964844,0.1279998123645782,-2145.160888671875,304.1562805175781,0.9227794408798218,0.2297171205282211,0.1614306420087814,293.2148742675781,297.1499938964844,293.1499938964844,0.1735479682683944,-3711.738037109375,304.16119384765625,0.9990000128746032,0.3033981025218963,0.2791965305805206,293.2986145019531,297.1499938964844,293.1499938964844,0.0076083997264504,-2393.365478515625,301.8258972167969,0.548735499382019,0.050000000745058,0.228878915309906,291.1778869628906,291.1499938964844,274.3352355957031,272.14337158203125,285.5215759277344,293.92193603515625,293.17742919921875,1.0,0.1989530324935913,0.9248507618904114,0.9248507618904114,1.0,1.0,-0.9163554906845092,0.3931138217449188,0.5232416391372681,0.1615930199623108,0.0,0.0,0.3523260653018951,27.7495346069336,25.0,-3.5547711849212646,-7068.73193359375,86.92955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068359375,307.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1171875,18000.0,0.0,0.0,0.1598553955554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622017860412597,0.2622063457965851,-4.557877218758222e-06,0.0,0.0001622329000383,0.0,0.0,11.487554550170898,0.0,0.0,0.0,0.3000531494617462,4.0,0.0,1.0
817560,293.2789306640625,297.1499938964844,293.1499938964844,0.0091567710041999,-540.308837890625,302.9268493652344,0.5496674180030823,0.050000000745058,0.0458131432533264,293.9512023925781,297.1499938964844,293.1499938964844,0.0005193917895667,-37.29769134521485,293.8059387207031,0.5496674180030823,0.050000000745058,0.048243448138237,293.22052001953125,297.1499938964844,293.1499938964844,0.1274139136075973,-2137.24462890625,304.1561889648437,0.9229153990745544,0.2288351953029632,0.1608109325170517,293.21356201171875,297.1499938964844,293.1499938964844,0.1726496517658233,-3696.396240234375,304.1607971191406,0.9990000128746032,0.3028359115123749,0.2780093550682068,293.2991638183594,297.1499938964844,293.1499938964844,0.0075737321749329,-2385.866943359375,301.79840087890625,0.5496674180030823,0.050000000745058,0.2288461476564407,291.1762084960937,291.1499938964844,274.3507995605469,272.1551513671875,285.5281066894531,293.92266845703125,293.1757202148437,1.0,0.1983589082956314,0.9248382449150084,0.9248382449150084,1.0,1.0,-0.914131224155426,0.3921874463558197,0.5219438076019287,0.1609565466642379,0.0,0.0,0.3507523834705353,27.547664642333984,25.0,-4.273858547210693,-7043.20458984375,86.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51953125,307.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.517578125,18000.0,0.0,0.0,0.1590003669261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605666518211365,0.2605712115764618,-4.552872724161716e-06,0.0,0.0001613651547813,0.0,0.0,11.396005630493164,0.0,0.0,0.0,0.2996746301651001,4.0,0.0,1.0
