time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817620,293.2784118652344,297.1499938964844,293.1499938964844,0.00908934045583,-537.9666748046875,302.88330078125,0.5513100028038025,0.050000000745058,0.0458017475903034,293.9617614746094,297.1499938964844,293.1499938964844,0.0004069654096383,-17.204092025756836,293.496337890625,0.5513100028038025,0.050000000745058,0.0482314452528953,293.22039794921875,297.1499938964844,293.1499938964844,0.1262481808662414,-2121.471435546875,304.15606689453125,0.9228061437606812,0.2270705848932266,0.1595725119113922,293.21160888671875,297.1499938964844,293.1499938964844,0.1710772812366485,-3669.573974609375,304.1598205566406,0.9990000128746032,0.3016263246536255,0.2759243845939636,293.30029296875,297.1499938964844,293.1499938964844,0.0075049656443297,-2370.92041015625,301.7430114746094,0.5513100028038025,0.050000000745058,0.2287892252206802,291.1725769042969,291.1499938964844,274.3805847167969,272.1775817871094,285.5409240722656,293.9251403808594,293.17205810546875,1.0,0.1972933411598205,0.9248132705688475,0.9248132705688475,1.0,1.0,-0.9100459218025208,0.3905040919780731,0.51954185962677,0.1597447991371154,0.0,0.0,0.3479883372783661,27.19363021850586,25.0,-5.006861209869385,-6996.078125,84.8755874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5371398925781,307.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.1573066264390945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576961815357208,0.2577007114887237,-4.544090188574046e-06,0.0,0.0001596462243469,0.0,0.0,11.23602294921875,0.0,0.0,0.0,0.2990128993988037,4.0,0.0,1.0
817680,293.2784118652344,297.1499938964844,293.1499938964844,0.00908934045583,-537.9666748046875,302.88330078125,0.5513100028038025,0.050000000745058,0.0458017475903034,293.9617614746094,297.1499938964844,293.1499938964844,0.0004069654096383,-17.204092025756836,293.496337890625,0.5513100028038025,0.050000000745058,0.0482314452528953,293.22039794921875,297.1499938964844,293.1499938964844,0.1262481808662414,-2121.471435546875,304.15606689453125,0.9228061437606812,0.2270705848932266,0.1595725119113922,293.21160888671875,297.1499938964844,293.1499938964844,0.1710772812366485,-3669.573974609375,304.1598205566406,0.9990000128746032,0.3016263246536255,0.2759243845939636,293.30029296875,297.1499938964844,293.1499938964844,0.0075049656443297,-2370.92041015625,301.7430114746094,0.5513100028038025,0.050000000745058,0.2287892252206802,291.1725769042969,291.1499938964844,274.3805847167969,272.1775817871094,285.5409240722656,293.9251403808594,293.17205810546875,1.0,0.1972933411598205,0.9248132705688475,0.9248132705688475,1.0,1.0,-0.9100459218025208,0.3905040919780731,0.51954185962677,0.1597447991371154,0.0,0.0,0.3479883372783661,27.19363021850586,25.0,-5.006861209869385,-6996.078125,84.8755874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5371398925781,307.0500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41015625,18000.0,0.0,0.0,0.1573066264390945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576961815357208,0.2577007114887237,-4.544090188574046e-06,0.0,0.0001596462243469,0.0,0.0,11.23602294921875,0.0,0.0,0.0,0.2990128993988037,4.0,0.0,1.0
817740,293.2778625488281,297.1499938964844,293.1499938964844,0.0090234456583857,-535.659912109375,302.84002685546875,0.5526896119117737,0.050000000745058,0.0457923375070095,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18414306640625,0.5526896119117737,0.050000000745058,0.0482215359807014,293.2203369140625,297.1499938964844,293.1499938964844,0.1250840723514557,-2105.68359375,304.156005859375,0.9222427010536194,0.225303515791893,0.1583341658115387,293.2104797363281,297.1499938964844,293.1499938964844,0.1697636097669601,-3647.1904296875,304.1587219238281,0.9990000128746032,0.3002934157848358,0.2741782367229461,293.30145263671875,297.1499938964844,293.1499938964844,0.0074365581385791,-2355.913818359375,301.6870422363281,0.5526896119117737,0.050000000745058,0.2287422120571136,291.1689758300781,291.1499938964844,274.4086303710937,272.1984558105469,285.5534973144531,293.9290771484375,293.16851806640625,1.0,0.196370780467987,0.924788236618042,0.924788236618042,1.0,1.0,-0.9063841700553894,0.3890152871608734,0.5173688530921936,0.158611387014389,0.0,0.0,0.3457011878490448,26.89696311950684,25.0,-4.986341953277588,-6953.51708984375,83.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431823730469,307.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1556817591190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553331553936004,0.2553376853466034,-4.536867891147267e-06,0.0,0.0001579972013132,0.0,0.0,11.105032920837402,0.0,0.0,0.0,0.2984705567359924,4.0,0.0,1.0
817800,293.2778625488281,297.1499938964844,293.1499938964844,0.0090234456583857,-535.659912109375,302.84002685546875,0.5526896119117737,0.050000000745058,0.0457923375070095,293.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18414306640625,0.5526896119117737,0.050000000745058,0.0482215359807014,293.2203369140625,297.1499938964844,293.1499938964844,0.1250840723514557,-2105.68359375,304.156005859375,0.9222427010536194,0.225303515791893,0.1583341658115387,293.2104797363281,297.1499938964844,293.1499938964844,0.1697636097669601,-3647.1904296875,304.1587219238281,0.9990000128746032,0.3002934157848358,0.2741782367229461,293.30145263671875,297.1499938964844,293.1499938964844,0.0074365581385791,-2355.913818359375,301.6870422363281,0.5526896119117737,0.050000000745058,0.2287422120571136,291.1689758300781,291.1499938964844,274.4086303710937,272.1984558105469,285.5534973144531,293.9290771484375,293.16851806640625,1.0,0.196370780467987,0.924788236618042,0.924788236618042,1.0,1.0,-0.9063841700553894,0.3890152871608734,0.5173688530921936,0.158611387014389,0.0,0.0,0.3457011878490448,26.89696311950684,25.0,-4.986341953277588,-6953.51708984375,83.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5431823730469,307.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1556817591190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553331553936004,0.2553376853466034,-4.536867891147267e-06,0.0,0.0001579972013132,0.0,0.0,11.105032920837402,0.0,0.0,0.0,0.2984705567359924,4.0,0.0,1.0
817860,293.2772827148437,297.1499938964844,293.1499938964844,0.0089585836976766,-533.3629760742188,302.7970275878906,0.5538433194160461,0.050000000745058,0.0457845777273178,293.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.5538433194160461,0.050000000745058,0.0482133664190769,293.2203063964844,297.1499938964844,293.1499938964844,0.1239138767123222,-2089.770751953125,304.15594482421875,0.9212831854820251,0.2235279530286789,0.157092809677124,293.21014404296875,297.1499938964844,293.1499938964844,0.1686653196811676,-3628.486328125,304.1576538085937,0.9990000128746032,0.2988309264183044,0.2727199494838714,293.3027038574219,297.1499938964844,293.1499938964844,0.0073681287467479,-2340.72509765625,301.63055419921875,0.5538433194160461,0.050000000745058,0.2287034541368484,291.1658020019531,291.1499938964844,274.43505859375,272.2179260253906,285.5671691894531,293.93634033203125,293.1654052734375,1.0,0.1955686658620834,0.9247557520866394,0.9247557520866394,1.0,1.0,-0.9030782580375672,0.3876859247684479,0.5153923034667969,0.1575528681278228,0.0,0.0,0.3438149094581604,26.648197174072266,25.0,-4.331320285797119,-6914.15478515625,82.74076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375366210937,307.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1541736125946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534028589725494,0.2534073889255523,-4.531002105068183e-06,0.0,0.0001564666163176,0.0,0.0,10.998567581176758,0.0,0.0,0.0,0.2980295419692993,4.0,0.0,1.0
817920,293.2772827148437,297.1499938964844,293.1499938964844,0.0089585836976766,-533.3629760742188,302.7970275878906,0.5538433194160461,0.050000000745058,0.0457845777273178,293.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.5538433194160461,0.050000000745058,0.0482133664190769,293.2203063964844,297.1499938964844,293.1499938964844,0.1239138767123222,-2089.770751953125,304.15594482421875,0.9212831854820251,0.2235279530286789,0.157092809677124,293.21014404296875,297.1499938964844,293.1499938964844,0.1686653196811676,-3628.486328125,304.1576538085937,0.9990000128746032,0.2988309264183044,0.2727199494838714,293.3027038574219,297.1499938964844,293.1499938964844,0.0073681287467479,-2340.72509765625,301.63055419921875,0.5538433194160461,0.050000000745058,0.2287034541368484,291.1658020019531,291.1499938964844,274.43505859375,272.2179260253906,285.5671691894531,293.93634033203125,293.1654052734375,1.0,0.1955686658620834,0.9247557520866394,0.9247557520866394,1.0,1.0,-0.9030782580375672,0.3876859247684479,0.5153923034667969,0.1575528681278228,0.0,0.0,0.3438149094581604,26.648197174072266,25.0,-4.331320285797119,-6914.15478515625,82.74076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375366210937,307.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1541736125946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534028589725494,0.2534073889255523,-4.531002105068183e-06,0.0,0.0001564666163176,0.0,0.0,10.998567581176758,0.0,0.0,0.0,0.2980295419692993,4.0,0.0,1.0
817980,293.2767333984375,297.1499938964844,293.1499938964844,0.0088942078873515,-531.0492553710938,302.754150390625,0.5548028945922852,0.050000000745058,0.0457782000303268,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636047363281,0.5548028945922852,0.050000000745058,0.0482066459953784,293.2203674316406,297.1499938964844,293.1499938964844,0.1227266564965248,-2073.57861328125,304.15594482421875,0.919966995716095,0.2217343896627426,0.155841127038002,293.2105407714844,297.1499938964844,293.1499938964844,0.1677457243204116,-3612.823486328125,304.1566467285156,0.9990000128746032,0.2972323298454284,0.2715076804161072,293.3040771484375,297.1499938964844,293.1499938964844,0.0072992537170648,-2325.224853515625,301.57342529296875,0.5548028945922852,0.050000000745058,0.2286715805530548,291.1633605957031,291.1499938964844,274.4599609375,272.2360534667969,285.5819702148437,293.94683837890625,293.1630554199219,1.0,0.1948677897453308,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.9000669121742249,0.3864847719669342,0.513582170009613,0.1565664559602737,0.0,0.0,0.3422024548053741,26.43965530395508,25.0,-3.4235079288482666,-6876.7333984375,81.8683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,306.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1528148055076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517825365066528,0.2517870664596557,-4.526179964159383e-06,0.0,0.000155087589519,0.0,0.0,10.909748077392578,0.0,0.0,0.0,0.2976621389389038,4.0,0.0,1.0
818040,293.2767333984375,297.1499938964844,293.1499938964844,0.0088942078873515,-531.0492553710938,302.754150390625,0.5548028945922852,0.050000000745058,0.0457782000303268,293.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636047363281,0.5548028945922852,0.050000000745058,0.0482066459953784,293.2203674316406,297.1499938964844,293.1499938964844,0.1227266564965248,-2073.57861328125,304.15594482421875,0.919966995716095,0.2217343896627426,0.155841127038002,293.2105407714844,297.1499938964844,293.1499938964844,0.1677457243204116,-3612.823486328125,304.1566467285156,0.9990000128746032,0.2972323298454284,0.2715076804161072,293.3040771484375,297.1499938964844,293.1499938964844,0.0072992537170648,-2325.224853515625,301.57342529296875,0.5548028945922852,0.050000000745058,0.2286715805530548,291.1633605957031,291.1499938964844,274.4599609375,272.2360534667969,285.5819702148437,293.94683837890625,293.1630554199219,1.0,0.1948677897453308,0.9247232675552368,0.9247232675552368,1.0,1.0,-0.9000669121742249,0.3864847719669342,0.513582170009613,0.1565664559602737,0.0,0.0,0.3422024548053741,26.43965530395508,25.0,-3.4235079288482666,-6876.7333984375,81.8683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,306.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1528148055076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517825365066528,0.2517870664596557,-4.526179964159383e-06,0.0,0.000155087589519,0.0,0.0,10.909748077392578,0.0,0.0,0.0,0.2976621389389038,4.0,0.0,1.0
818100,293.2764892578125,297.1499938964844,293.1499938964844,0.0088622327893972,-529.8893432617188,302.7327575683594,0.555218517780304,0.050000000745058,0.0457754544913768,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1625366210937,0.555218517780304,0.050000000745058,0.0482037588953971,293.2204284667969,297.1499938964844,293.1499938964844,0.1221271306276321,-2065.385498046875,304.15594482421875,0.9191887378692628,0.2208304107189178,0.1552105993032455,293.2109680175781,297.1499938964844,293.1499938964844,0.167346253991127,-3606.020751953125,304.1561584472656,0.9990000128746032,0.2963809669017792,0.2709826827049255,293.3048095703125,297.1499938964844,293.1499938964844,0.0072646820917725,-2317.37353515625,301.5445861816406,0.555218517780304,0.050000000745058,0.2286578863859176,291.1623229980469,291.1499938964844,274.47186279296875,272.24462890625,285.5895080566406,293.9527893066406,293.1620483398437,1.0,0.1945504397153854,0.9247069954872132,0.9247069954872132,1.0,1.0,-0.8986567854881287,0.3859244585037231,0.5127323269844055,0.1560998558998108,0.0,0.0,0.3414848148822784,26.348487854003903,25.0,-3.07667875289917,-6858.61767578125,81.47147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099792480469,306.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1521974354982376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510634958744049,0.2510680258274078,-4.524063115241006e-06,0.0,0.000154461042257,0.0,0.0,10.870476722717283,0.0,0.0,0.0,0.2974999547004699,4.0,0.0,1.0
818160,293.2762756347656,297.1499938964844,293.1499938964844,0.0088303964585065,-528.7281494140625,302.7113647460937,0.5555964708328247,0.050000000745058,0.0457729734480381,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615600585937,0.5555964708328247,0.050000000745058,0.0482011437416076,293.22052001953125,297.1499938964844,293.1499938964844,0.1215242445468902,-2057.136474609375,304.1559753417969,0.9183399677276612,0.2199220061302185,0.1545770317316055,293.2115478515625,297.1499938964844,293.1499938964844,0.1669826805591583,-3599.830810546875,304.1557006835937,0.9990000128746032,0.2954954802989959,0.2705051898956299,293.3055419921875,297.1499938964844,293.1499938964844,0.0072300299070775,-2309.459716796875,301.5155639648437,0.5555964708328247,0.050000000745058,0.2286454737186432,291.161376953125,291.1499938964844,274.4834289550781,272.2528991699219,285.5971374511719,293.9590759277344,293.1611328125,1.0,0.1942523866891861,0.9246905446052552,0.9246905446052552,1.0,1.0,-0.8973022699356079,0.3853868842124939,0.511915385723114,0.1556505262851715,0.0,0.0,0.3408221006393432,26.264942169189453,25.0,-2.783744096755981,-6840.94189453125,81.09735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967956542969,306.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.1516225636005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504005432128906,0.2504050731658935,-4.522114068095107e-06,0.0,0.0001538776268716,0.0,0.0,10.834325790405272,0.0,0.0,0.0,0.29735067486763,4.0,0.0,1.0
818220,293.2758483886719,297.1499938964844,293.1499938964844,0.0087671400979161,-526.4015502929688,302.6685791015625,0.5562511682510376,0.050000000745058,0.0457686968147754,294.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598815917969,0.5562511682510376,0.050000000745058,0.0481966398656368,293.2207336425781,297.1499938964844,293.1499938964844,0.1203088909387588,-2040.4765625,304.156005859375,0.9164543747901917,0.218092605471611,0.1533014476299286,293.21307373046875,297.1499938964844,293.1499938964844,0.1663515865802765,-3589.089111328125,304.15484619140625,0.9990000128746032,0.2936230599880218,0.2696778476238251,293.30712890625,297.1499938964844,293.1499938964844,0.0071604992263019,-2293.445068359375,301.4569396972656,0.5562511682510376,0.050000000745058,0.2286241203546524,291.15972900390625,291.1499938964844,274.505615234375,272.26861572265625,285.6124267578125,293.9722595214844,293.1595153808594,1.0,0.1937080472707748,0.924657702445984,0.924657702445984,1.0,1.0,-0.8947420120239258,0.3843706548213959,0.5103713870048523,0.1548027992248535,0.0,0.0,0.3396393954753876,26.118221282958984,25.0,-2.261476993560791,-6806.93994140625,80.40982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1506014764308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492243647575378,0.2492288798093795,-4.518672085396247e-06,0.0,0.0001528413558844,0.0,0.0,10.77033805847168,0.0,0.0,0.0,0.2970864176750183,4.0,0.0,1.0
818280,293.2758483886719,297.1499938964844,293.1499938964844,0.0087671400979161,-526.4015502929688,302.6685791015625,0.5562511682510376,0.050000000745058,0.0457686968147754,294.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598815917969,0.5562511682510376,0.050000000745058,0.0481966398656368,293.2207336425781,297.1499938964844,293.1499938964844,0.1203088909387588,-2040.4765625,304.156005859375,0.9164543747901917,0.218092605471611,0.1533014476299286,293.21307373046875,297.1499938964844,293.1499938964844,0.1663515865802765,-3589.089111328125,304.15484619140625,0.9990000128746032,0.2936230599880218,0.2696778476238251,293.30712890625,297.1499938964844,293.1499938964844,0.0071604992263019,-2293.445068359375,301.4569396972656,0.5562511682510376,0.050000000745058,0.2286241203546524,291.15972900390625,291.1499938964844,274.505615234375,272.26861572265625,285.6124267578125,293.9722595214844,293.1595153808594,1.0,0.1937080472707748,0.924657702445984,0.924657702445984,1.0,1.0,-0.8947420120239258,0.3843706548213959,0.5103713870048523,0.1548027992248535,0.0,0.0,0.3396393954753876,26.118221282958984,25.0,-2.261476993560791,-6806.93994140625,80.40982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1506014764308929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492243647575378,0.2492288798093795,-4.518672085396247e-06,0.0,0.0001528413558844,0.0,0.0,10.77033805847168,0.0,0.0,0.0,0.2970864176750183,4.0,0.0,1.0
818340,293.2754821777344,297.1499938964844,293.1499938964844,0.008704425767064,-524.0685424804688,302.6258850097656,0.55678790807724,0.050000000745058,0.0457652136683464,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1585388183594,0.55678790807724,0.050000000745058,0.0481929741799831,293.2209777832031,297.1499938964844,293.1499938964844,0.1190812140703201,-2023.6064453125,304.1560363769531,0.9143534302711488,0.2162476330995559,0.152015283703804,293.215087890625,297.1499938964844,293.1499938964844,0.1658317595720291,-3580.2431640625,304.15411376953125,0.9990000128746032,0.2916175127029419,0.2689993977546692,293.3088073730469,297.1499938964844,293.1499938964844,0.007090660277754,-2277.174560546875,301.3975830078125,0.55678790807724,0.050000000745058,0.228606715798378,291.1584167480469,291.1499938964844,274.52655029296875,272.28326416015625,285.627685546875,293.986083984375,293.15826416015625,1.0,0.1932239383459091,0.9246248602867126,0.9246248602867126,1.0,1.0,-0.8923546075820923,0.3834200501441955,0.508934497833252,0.154021218419075,0.0,0.0,0.3386073112487793,25.995126724243164,25.0,-1.7525758743286133,-6774.671875,79.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,306.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1497484594583511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482094764709472,0.248213991522789,-4.515737145993626e-06,0.0,0.0001519756478955,0.0,0.0,10.715325355529783,0.0,0.0,0.0,0.2968594431877136,4.0,0.0,1.0
818400,293.2754821777344,297.1499938964844,293.1499938964844,0.008704425767064,-524.0685424804688,302.6258850097656,0.55678790807724,0.050000000745058,0.0457652136683464,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1585388183594,0.55678790807724,0.050000000745058,0.0481929741799831,293.2209777832031,297.1499938964844,293.1499938964844,0.1190812140703201,-2023.6064453125,304.1560363769531,0.9143534302711488,0.2162476330995559,0.152015283703804,293.215087890625,297.1499938964844,293.1499938964844,0.1658317595720291,-3580.2431640625,304.15411376953125,0.9990000128746032,0.2916175127029419,0.2689993977546692,293.3088073730469,297.1499938964844,293.1499938964844,0.007090660277754,-2277.174560546875,301.3975830078125,0.55678790807724,0.050000000745058,0.228606715798378,291.1584167480469,291.1499938964844,274.52655029296875,272.28326416015625,285.627685546875,293.986083984375,293.15826416015625,1.0,0.1932239383459091,0.9246248602867126,0.9246248602867126,1.0,1.0,-0.8923546075820923,0.3834200501441955,0.508934497833252,0.154021218419075,0.0,0.0,0.3386073112487793,25.995126724243164,25.0,-1.7525758743286133,-6774.671875,79.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,306.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1497484594583511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482094764709472,0.248213991522789,-4.515737145993626e-06,0.0,0.0001519756478955,0.0,0.0,10.715325355529783,0.0,0.0,0.0,0.2968594431877136,4.0,0.0,1.0
818460,293.2751159667969,297.1499938964844,293.1499938964844,0.0086422637104988,-521.7291259765625,302.5832824707031,0.55722576379776,0.050000000745058,0.0457623898983001,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1575927734375,0.55722576379776,0.050000000745058,0.0481899976730346,293.2212829589844,297.1499938964844,293.1499938964844,0.1178419813513755,-2006.5352783203125,304.1560974121094,0.9120796322822572,0.2143884748220443,0.150719478726387,293.2174987792969,297.1499938964844,293.1499938964844,0.1654041111469268,-3572.96533203125,304.1534423828125,0.9990000128746032,0.2894831895828247,0.2684457302093506,293.310546875,297.1499938964844,293.1499938964844,0.0070205186493694,-2260.643798828125,301.3375244140625,0.55722576379776,0.050000000745058,0.2285926043987274,291.1575012207031,291.1499938964844,274.54638671875,272.29693603515625,285.6429443359375,294.0002746582031,293.15740966796875,1.0,0.1927902102470398,0.9245924949645996,0.9245924949645996,1.0,1.0,-0.8901109099388123,0.3825211226940155,0.5075897574424744,0.1533021181821823,0.0,0.0,0.3376731872558594,25.891740798950195,25.0,-1.225532054901123,-6743.990234375,79.23340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,306.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1490503698587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473052144050598,0.2473097294569015,-4.513171461439924e-06,0.0,0.0001512671733507,0.0,0.0,10.666511535644531,0.0,0.0,0.0,0.2966583371162414,4.0,0.0,1.0
818520,293.2751159667969,297.1499938964844,293.1499938964844,0.0086422637104988,-521.7291259765625,302.5832824707031,0.55722576379776,0.050000000745058,0.0457623898983001,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1575927734375,0.55722576379776,0.050000000745058,0.0481899976730346,293.2212829589844,297.1499938964844,293.1499938964844,0.1178419813513755,-2006.5352783203125,304.1560974121094,0.9120796322822572,0.2143884748220443,0.150719478726387,293.2174987792969,297.1499938964844,293.1499938964844,0.1654041111469268,-3572.96533203125,304.1534423828125,0.9990000128746032,0.2894831895828247,0.2684457302093506,293.310546875,297.1499938964844,293.1499938964844,0.0070205186493694,-2260.643798828125,301.3375244140625,0.55722576379776,0.050000000745058,0.2285926043987274,291.1575012207031,291.1499938964844,274.54638671875,272.29693603515625,285.6429443359375,294.0002746582031,293.15740966796875,1.0,0.1927902102470398,0.9245924949645996,0.9245924949645996,1.0,1.0,-0.8901109099388123,0.3825211226940155,0.5075897574424744,0.1533021181821823,0.0,0.0,0.3376731872558594,25.891740798950195,25.0,-1.225532054901123,-6743.990234375,79.23340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,306.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1490503698587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473052144050598,0.2473097294569015,-4.513171461439924e-06,0.0,0.0001512671733507,0.0,0.0,10.666511535644531,0.0,0.0,0.0,0.2966583371162414,4.0,0.0,1.0
818580,293.2747802734375,297.1499938964844,293.1499938964844,0.0085806520655751,-519.3833618164062,302.54083251953125,0.55758136510849,0.050000000745058,0.0457601025700569,294.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570129394531,0.55758136510849,0.050000000745058,0.0481875948607921,293.2216186523437,297.1499938964844,293.1499938964844,0.1165920794010162,-1989.2742919921875,304.1561584472656,0.9096732139587402,0.2125163674354553,0.1494148224592209,293.2201843261719,297.1499938964844,293.1499938964844,0.165052130818367,-3566.97265625,304.15289306640625,0.9990000128746032,0.2872254848480224,0.2679958343505859,293.3123474121094,297.1499938964844,293.1499938964844,0.006950095295906,-2243.8544921875,301.2768249511719,0.55758136510849,0.050000000745058,0.2285811901092529,291.156982421875,291.1499938964844,274.565185546875,272.3096923828125,285.6581115722656,294.0147399902344,293.15692138671875,1.0,0.1923982799053192,0.9245601892471312,0.9245601892471312,1.0,1.0,-0.8879857063293457,0.3816624283790588,0.5063232779502869,0.1526404023170471,0.0,0.0,0.3367837965488434,25.804691314697266,25.0,-0.691110372543335,-6714.67431640625,78.7224349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,306.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1484863013029098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464602440595626,0.2464647591114044,-4.510833150561666e-06,0.0,0.0001506947155576,0.0,0.0,10.621108055114746,0.0,0.0,0.0,0.2964717447757721,4.0,0.0,1.0
818640,293.2747802734375,297.1499938964844,293.1499938964844,0.0085806520655751,-519.3833618164062,302.54083251953125,0.55758136510849,0.050000000745058,0.0457601025700569,294.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570129394531,0.55758136510849,0.050000000745058,0.0481875948607921,293.2216186523437,297.1499938964844,293.1499938964844,0.1165920794010162,-1989.2742919921875,304.1561584472656,0.9096732139587402,0.2125163674354553,0.1494148224592209,293.2201843261719,297.1499938964844,293.1499938964844,0.165052130818367,-3566.97265625,304.15289306640625,0.9990000128746032,0.2872254848480224,0.2679958343505859,293.3123474121094,297.1499938964844,293.1499938964844,0.006950095295906,-2243.8544921875,301.2768249511719,0.55758136510849,0.050000000745058,0.2285811901092529,291.156982421875,291.1499938964844,274.565185546875,272.3096923828125,285.6581115722656,294.0147399902344,293.15692138671875,1.0,0.1923982799053192,0.9245601892471312,0.9245601892471312,1.0,1.0,-0.8879857063293457,0.3816624283790588,0.5063232779502869,0.1526404023170471,0.0,0.0,0.3367837965488434,25.804691314697266,25.0,-0.691110372543335,-6714.67431640625,78.7224349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,306.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.1484863013029098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464602440595626,0.2464647591114044,-4.510833150561666e-06,0.0,0.0001506947155576,0.0,0.0,10.621108055114746,0.0,0.0,0.0,0.2964717447757721,4.0,0.0,1.0
818700,293.27459716796875,297.1499938964844,293.1499938964844,0.0085500553250312,-518.2083740234375,302.5196838378906,0.557732105255127,0.050000000745058,0.0457591414451599,294.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568603515625,0.557732105255127,0.050000000745058,0.0481865778565406,293.2217712402344,297.1499938964844,293.1499938964844,0.1159633621573448,-1980.575439453125,304.1561584472656,0.9084309339523317,0.2115756720304489,0.1487593203783035,293.2216491699219,297.1499938964844,293.1499938964844,0.1649008691310882,-3564.39599609375,304.15264892578125,0.9990000128746032,0.2860509157180786,0.2678050994873047,293.3132629394531,297.1499938964844,293.1499938964844,0.0069147860631346,-2235.3642578125,301.2462463378906,0.557732105255127,0.050000000745058,0.2285763770341873,291.1568298339844,291.1499938964844,274.57427978515625,272.3157653808594,285.6656494140625,294.02203369140625,293.15679931640625,1.0,0.1922160685062408,0.9245440363883972,0.9245440363883972,1.0,1.0,-0.8869618773460388,0.3812458217144012,0.50571608543396,0.1523294150829315,0.0,0.0,0.336340844631195,25.766530990600582,25.0,-0.4306960105895996,-6700.46240234375,78.48268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,306.8354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1482479125261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460454404354095,0.2460499405860901,-4.509709015110275e-06,0.0,0.0001504527899669,0.0,0.0,10.598898887634276,0.0,0.0,0.0,0.2963806390762329,4.0,0.0,1.0
818760,293.2744140625,297.1499938964844,293.1499938964844,0.008519590832293,-517.0317993164062,302.4985656738281,0.5578667521476746,0.050000000745058,0.0457582809031009,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.15679931640625,0.5578667521476746,0.050000000745058,0.0481856726109981,293.2219543457031,297.1499938964844,293.1499938964844,0.1153322979807853,-1971.833251953125,304.1561889648437,0.9071685075759888,0.2106320559978485,0.1481017917394638,293.2231750488281,297.1499938964844,293.1499938964844,0.1647642105817794,-3562.067626953125,304.15240478515625,0.9990000128746032,0.2848464846611023,0.2676347196102142,293.3141784667969,297.1499938964844,293.1499938964844,0.006879414897412,-2226.81103515625,301.2154846191406,0.5578667521476746,0.050000000745058,0.2285720854997635,291.15679931640625,291.1499938964844,274.5831298828125,272.3216552734375,285.6732177734375,294.02935791015625,293.15679931640625,1.0,0.1920419931411743,0.9245297312736512,0.9245297312736512,1.0,1.0,-0.8859609365463257,0.3808365762233734,0.5051243305206299,0.1520306169986724,0.0,0.0,0.3358915448188782,25.731550216674805,25.0,-0.1808805912733078,-6686.5068359375,78.25221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,306.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1480342298746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456283271312713,0.2456328272819519,-4.50859351985855e-06,0.0,0.0001502359227742,0.0,0.0,10.576617240905762,0.0,0.0,0.0,0.2962893843650818,4.0,0.0,1.0
818820,293.2740783691406,297.1499938964844,293.1499938964844,0.0084591303020715,-514.6770629882812,302.4564514160156,0.558042049407959,0.050000000745058,0.0457571633160114,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.156982421875,0.558042049407959,0.050000000745058,0.0481844991445541,293.2223205566406,297.1499938964844,293.1499938964844,0.1140635982155799,-1954.224365234375,304.15625,0.9045296907424928,0.2087365984916687,0.1467812657356262,293.2262878417969,297.1499938964844,293.1499938964844,0.1644448190927505,-3556.54833984375,304.15216064453125,0.9990000128746032,0.2823603749275207,0.267230361700058,293.3160095214844,297.1499938964844,293.1499938964844,0.0068085752427577,-2209.53564453125,301.1535339355469,0.558042049407959,0.050000000745058,0.228566512465477,291.1570129394531,291.1499938964844,274.6002502441406,272.3329162597656,285.6882019042969,294.0440673828125,293.1570739746094,1.0,0.191712811589241,0.9245011806488036,0.9245011806488036,1.0,1.0,-0.8838823437690735,0.3799774348735809,0.5039049386978149,0.1514346003532409,0.0,0.0,0.3349479138851166,25.67732810974121,25.0,0.4088005721569061,-6658.81689453125,77.80258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,306.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1476667672395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447656542062759,0.2447701692581176,-4.506331606535241e-06,0.0,0.0001498630008427,0.0,0.0,10.530692100524902,0.0,0.0,0.0,0.2961015999317169,4.0,0.0,1.0
818880,293.2740783691406,297.1499938964844,293.1499938964844,0.0084591303020715,-514.6770629882812,302.4564514160156,0.558042049407959,0.050000000745058,0.0457571633160114,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.156982421875,0.558042049407959,0.050000000745058,0.0481844991445541,293.2223205566406,297.1499938964844,293.1499938964844,0.1140635982155799,-1954.224365234375,304.15625,0.9045296907424928,0.2087365984916687,0.1467812657356262,293.2262878417969,297.1499938964844,293.1499938964844,0.1644448190927505,-3556.54833984375,304.15216064453125,0.9990000128746032,0.2823603749275207,0.267230361700058,293.3160095214844,297.1499938964844,293.1499938964844,0.0068085752427577,-2209.53564453125,301.1535339355469,0.558042049407959,0.050000000745058,0.228566512465477,291.1570129394531,291.1499938964844,274.6002502441406,272.3329162597656,285.6882019042969,294.0440673828125,293.1570739746094,1.0,0.191712811589241,0.9245011806488036,0.9245011806488036,1.0,1.0,-0.8838823437690735,0.3799774348735809,0.5039049386978149,0.1514346003532409,0.0,0.0,0.3349479138851166,25.67732810974121,25.0,0.4088005721569061,-6658.81689453125,77.80258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,306.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1476667672395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447656542062759,0.2447701692581176,-4.506331606535241e-06,0.0,0.0001498630008427,0.0,0.0,10.530692100524902,0.0,0.0,0.0,0.2961015999317169,4.0,0.0,1.0
818940,293.2737121582031,297.1499938964844,293.1499938964844,0.0083993189036846,-512.3114624023438,302.41455078125,0.5577879548072815,0.050000000745058,0.0457588098943233,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1579895019531,0.5577879548072815,0.050000000745058,0.0481862314045429,293.2226867675781,297.1499938964844,293.1499938964844,0.1127815321087837,-1936.3748779296875,304.15631103515625,0.9013445377349854,0.2068323343992233,0.1454561799764633,293.2288818359375,297.1499938964844,293.1499938964844,0.1634899079799652,-3539.6640625,304.153076171875,0.9981465935707092,0.279898464679718,0.2659676373004913,293.31787109375,297.1499938964844,293.1499938964844,0.0067377090454101,-2192.010986328125,301.0911560058594,0.5577879548072815,0.050000000745058,0.228574737906456,291.1581726074219,291.1499938964844,274.6166687011719,272.3435363769531,285.7021484375,294.0570068359375,293.158447265625,1.0,0.191381573677063,0.9244726300239564,0.9244726300239564,1.0,1.0,-0.8807914853096008,0.3786715865135193,0.5021199584007263,0.1506229490041732,0.0,0.0,0.3337977826595306,25.68627548217773,25.0,2.081204652786255,-6628.00537109375,77.27133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1473502814769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437723577022552,0.2437768727540969,-4.503872332861647e-06,0.0,0.0001495417964179,0.0,0.0,10.478225708007812,0.0,0.0,0.0,0.295887678861618,4.0,0.0,1.0
819000,293.2737121582031,297.1499938964844,293.1499938964844,0.0083993189036846,-512.3114624023438,302.41455078125,0.5577879548072815,0.050000000745058,0.0457588098943233,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1579895019531,0.5577879548072815,0.050000000745058,0.0481862314045429,293.2226867675781,297.1499938964844,293.1499938964844,0.1127815321087837,-1936.3748779296875,304.15631103515625,0.9013445377349854,0.2068323343992233,0.1454561799764633,293.2288818359375,297.1499938964844,293.1499938964844,0.1634899079799652,-3539.6640625,304.153076171875,0.9981465935707092,0.279898464679718,0.2659676373004913,293.31787109375,297.1499938964844,293.1499938964844,0.0067377090454101,-2192.010986328125,301.0911560058594,0.5577879548072815,0.050000000745058,0.228574737906456,291.1581726074219,291.1499938964844,274.6166687011719,272.3435363769531,285.7021484375,294.0570068359375,293.158447265625,1.0,0.191381573677063,0.9244726300239564,0.9244726300239564,1.0,1.0,-0.8807914853096008,0.3786715865135193,0.5021199584007263,0.1506229490041732,0.0,0.0,0.3337977826595306,25.68627548217773,25.0,2.081204652786255,-6628.00537109375,77.27133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1473502814769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437723577022552,0.2437768727540969,-4.503872332861647e-06,0.0,0.0001495417964179,0.0,0.0,10.478225708007812,0.0,0.0,0.0,0.295887678861618,4.0,0.0,1.0
819060,293.2733764648437,297.1499938964844,293.1499938964844,0.0083392588421702,-509.8818664550781,302.373046875,0.5572060346603394,0.050000000745058,0.0457625836133956,294.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.160888671875,0.5572060346603394,0.050000000745058,0.0481902062892913,293.2230224609375,297.1499938964844,293.1499938964844,0.111478254199028,-1918.162109375,304.1563720703125,0.8977046012878418,0.2049212008714676,0.144127756357193,293.2298889160156,297.1499938964844,293.1499938964844,0.1618623435497284,-3510.84375,304.1547241210937,0.9955626726150512,0.2776911556720733,0.2638377845287323,293.3196716308594,297.1499938964844,293.1499938964844,0.006666200235486,-2174.0087890625,301.0286865234375,0.5572060346603394,0.050000000745058,0.2285935878753662,291.1612243652344,291.1499938964844,274.63250732421875,272.3536376953125,285.7129821777344,294.0649108886719,293.1616516113281,1.0,0.191019058227539,0.9244527220726012,0.9244527220726012,1.0,1.0,-0.8766713738441467,0.3769201636314392,0.4997512102127075,0.149573341012001,0.0,0.0,0.332109659910202,25.740997314453125,25.0,3.925226926803589,-6591.576171875,76.63155364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.1470336765050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242365151643753,0.2423696517944336,-4.5006581785855815e-06,0.0,0.0001492204901296,0.0,0.0,10.404655456542969,0.0,0.0,0.0,0.295590192079544,4.0,0.0,1.0
819120,293.2733764648437,297.1499938964844,293.1499938964844,0.0083392588421702,-509.8818664550781,302.373046875,0.5572060346603394,0.050000000745058,0.0457625836133956,294.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.160888671875,0.5572060346603394,0.050000000745058,0.0481902062892913,293.2230224609375,297.1499938964844,293.1499938964844,0.111478254199028,-1918.162109375,304.1563720703125,0.8977046012878418,0.2049212008714676,0.144127756357193,293.2298889160156,297.1499938964844,293.1499938964844,0.1618623435497284,-3510.84375,304.1547241210937,0.9955626726150512,0.2776911556720733,0.2638377845287323,293.3196716308594,297.1499938964844,293.1499938964844,0.006666200235486,-2174.0087890625,301.0286865234375,0.5572060346603394,0.050000000745058,0.2285935878753662,291.1612243652344,291.1499938964844,274.63250732421875,272.3536376953125,285.7129821777344,294.0649108886719,293.1616516113281,1.0,0.191019058227539,0.9244527220726012,0.9244527220726012,1.0,1.0,-0.8766713738441467,0.3769201636314392,0.4997512102127075,0.149573341012001,0.0,0.0,0.332109659910202,25.740997314453125,25.0,3.925226926803589,-6591.576171875,76.63155364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.1470336765050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242365151643753,0.2423696517944336,-4.5006581785855815e-06,0.0,0.0001492204901296,0.0,0.0,10.404655456542969,0.0,0.0,0.0,0.295590192079544,4.0,0.0,1.0
819180,293.2730407714844,297.1499938964844,293.1499938964844,0.0082803145051002,-507.4935302734375,302.33154296875,0.5567590594291687,0.050000000745058,0.0457655005156993,294.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1634216308594,0.5567590594291687,0.050000000745058,0.0481932759284973,293.2233581542969,297.1499938964844,293.1499938964844,0.110183261334896,-1900.037353515625,304.1564025878906,0.8942285776138306,0.2030050456523895,0.1427945494651794,293.23016357421875,297.1499938964844,293.1499938964844,0.1603495180606842,-3484.1455078125,304.1556701660156,0.9931782484054564,0.2756127417087555,0.2618630230426788,293.32147216796875,297.1499938964844,293.1499938964844,0.0065952730365097,-2156.057861328125,300.965576171875,0.5567590594291687,0.050000000745058,0.2286081612110138,291.1636047363281,291.1499938964844,274.6478271484375,272.36328125,285.72222900390625,294.0702819824219,293.1637878417969,1.0,0.1906404793262481,0.9244328141212464,0.9244328141212464,1.0,1.0,-0.8727257251739502,0.3752430379390716,0.4974827170372009,0.1485716849565506,0.0,0.0,0.3301210403442383,25.775054931640625,25.0,2.948880434036255,-6553.60693359375,75.99554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,306.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.1466684639453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405825108289718,0.2405870109796524,-4.496333531278651e-06,0.0,0.0001488498528487,0.0,0.0,10.311172485351562,0.0,0.0,0.0,0.2952126562595367,4.0,0.0,1.0
819240,293.2730407714844,297.1499938964844,293.1499938964844,0.0082803145051002,-507.4935302734375,302.33154296875,0.5567590594291687,0.050000000745058,0.0457655005156993,294.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1634216308594,0.5567590594291687,0.050000000745058,0.0481932759284973,293.2233581542969,297.1499938964844,293.1499938964844,0.110183261334896,-1900.037353515625,304.1564025878906,0.8942285776138306,0.2030050456523895,0.1427945494651794,293.23016357421875,297.1499938964844,293.1499938964844,0.1603495180606842,-3484.1455078125,304.1556701660156,0.9931782484054564,0.2756127417087555,0.2618630230426788,293.32147216796875,297.1499938964844,293.1499938964844,0.0065952730365097,-2156.057861328125,300.965576171875,0.5567590594291687,0.050000000745058,0.2286081612110138,291.1636047363281,291.1499938964844,274.6478271484375,272.36328125,285.72222900390625,294.0702819824219,293.1637878417969,1.0,0.1906404793262481,0.9244328141212464,0.9244328141212464,1.0,1.0,-0.8727257251739502,0.3752430379390716,0.4974827170372009,0.1485716849565506,0.0,0.0,0.3301210403442383,25.775054931640625,25.0,2.948880434036255,-6553.60693359375,75.99554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,306.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.1466684639453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405825108289718,0.2405870109796524,-4.496333531278651e-06,0.0,0.0001488498528487,0.0,0.0,10.311172485351562,0.0,0.0,0.0,0.2952126562595367,4.0,0.0,1.0
819300,293.2728881835937,297.1499938964844,293.1499938964844,0.0082512656226754,-506.3181457519531,302.3107604980469,0.5565614700317383,0.050000000745058,0.0457667969167232,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1641540527344,0.5565614700317383,0.050000000745058,0.0481946393847465,293.2235107421875,297.1499938964844,293.1499938964844,0.109541118144989,-1891.0406494140625,304.1564025878906,0.8925198912620544,0.2020459622144699,0.142126977443695,293.230224609375,297.1499938964844,293.1499938964844,0.1596122980117797,-3471.15478515625,304.1559753417969,0.992003321647644,0.274587869644165,0.2608951926231384,293.32232666015625,297.1499938964844,293.1499938964844,0.0065599465742707,-2147.093505859375,300.9337463378906,0.5565614700317383,0.050000000745058,0.2286146283149719,291.1642761230469,291.1499938964844,274.6553649902344,272.3679504394531,285.7266540527344,294.07275390625,293.1644592285156,1.0,0.1904466450214386,0.924422800540924,0.924422800540924,1.0,1.0,-0.8707739114761353,0.3744132816791534,0.4963605999946594,0.1480776965618133,0.0,0.0,0.3290978372097015,25.78802490234375,25.0,2.392019271850586,-6535.0546875,75.67671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,306.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1464587748050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396571338176727,0.2396616339683532,-4.493973847274901e-06,0.0,0.0001486370456404,0.0,0.0,10.262517929077148,0.0,0.0,0.0,0.2950147688388824,4.0,0.0,1.0
819360,293.2727355957031,297.1499938964844,293.1499938964844,0.0082224262878298,-505.1481323242188,302.2899780273437,0.5563755631446838,0.050000000745058,0.0457680188119411,294.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1647644042969,0.5563755631446838,0.050000000745058,0.0481959283351898,293.2236328125,297.1499938964844,293.1499938964844,0.1089002639055252,-1882.052734375,304.1564025878906,0.8908236026763916,0.2010863423347473,0.1414589136838913,293.230224609375,297.1499938964844,293.1499938964844,0.1588793098926544,-3458.241455078125,304.1562194824219,0.9908271431922911,0.2735673785209656,0.2599325776100158,293.3231811523437,297.1499938964844,293.1499938964844,0.0065247416496276,-2138.1259765625,300.9017639160156,0.5563755631446838,0.050000000745058,0.2286207228899002,291.1648864746094,291.1499938964844,274.6628112792969,272.37255859375,285.73101806640625,294.0751647949219,293.1650390625,1.0,0.1902503371238708,0.9244277477264404,0.9244277477264404,1.0,1.0,-0.8688271045684814,0.3735862076282501,0.4952408969402313,0.1475861072540283,0.0,0.0,0.3280445635318756,25.79914093017578,25.0,2.0017337799072266,-6516.7177734375,75.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,306.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1462285816669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387126982212066,0.238717183470726,-4.4915618673258e-06,0.0,0.0001484034291934,0.0,0.0,10.21293830871582,0.0,0.0,0.0,0.294812798500061,4.0,0.0,1.0
