time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819420,293.2724609375,297.1499938964844,293.1499938964844,0.0081651834771037,-502.8152160644531,302.2484130859375,0.5560307502746582,0.050000000745058,0.0457702912390232,294.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5560307502746582,0.050000000745058,0.0481983199715614,293.2239074707031,297.1499938964844,293.1499938964844,0.107621781527996,-1864.092041015625,304.1564025878906,0.8874581456184387,0.1991654634475708,0.140121504664421,293.230224609375,297.1499938964844,293.1499938964844,0.15742127597332,-3432.550048828125,304.1565856933594,0.9884575605392456,0.2715345919132232,0.2580163478851318,293.3248596191406,297.1499938964844,293.1499938964844,0.0064544938504695,-2120.123046875,300.83740234375,0.5560307502746582,0.050000000745058,0.2286320775747299,291.1659240722656,291.1499938964844,274.677490234375,272.381591796875,285.7396545410156,294.0799865722656,293.166015625,1.0,0.1898515820503235,0.9244375228881836,0.9244375228881836,1.0,1.0,-0.8649413585662842,0.3719361424446106,0.4930052161216736,0.1466058194637298,0.0,0.0,0.3258517682552337,25.817041397094727,25.0,1.4467322826385498,-6480.23828125,74.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650146484375,306.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.145702376961708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236753299832344,0.2367577850818634,-4.486583293328295e-06,0.0,0.0001478694030083,0.0,0.0,10.11041259765625,0.0,0.0,0.0,0.2943954169750213,4.0,0.0,1.0
819480,293.2724609375,297.1499938964844,293.1499938964844,0.0081651834771037,-502.8152160644531,302.2484130859375,0.5560307502746582,0.050000000745058,0.0457702912390232,294.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16583251953125,0.5560307502746582,0.050000000745058,0.0481983199715614,293.2239074707031,297.1499938964844,293.1499938964844,0.107621781527996,-1864.092041015625,304.1564025878906,0.8874581456184387,0.1991654634475708,0.140121504664421,293.230224609375,297.1499938964844,293.1499938964844,0.15742127597332,-3432.550048828125,304.1565856933594,0.9884575605392456,0.2715345919132232,0.2580163478851318,293.3248596191406,297.1499938964844,293.1499938964844,0.0064544938504695,-2120.123046875,300.83740234375,0.5560307502746582,0.050000000745058,0.2286320775747299,291.1659240722656,291.1499938964844,274.677490234375,272.381591796875,285.7396545410156,294.0799865722656,293.166015625,1.0,0.1898515820503235,0.9244375228881836,0.9244375228881836,1.0,1.0,-0.8649413585662842,0.3719361424446106,0.4930052161216736,0.1466058194637298,0.0,0.0,0.3258517682552337,25.817041397094727,25.0,1.4467322826385498,-6480.23828125,74.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650146484375,306.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.145702376961708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236753299832344,0.2367577850818634,-4.486583293328295e-06,0.0,0.0001478694030083,0.0,0.0,10.11041259765625,0.0,0.0,0.0,0.2943954169750213,4.0,0.0,1.0
819540,293.272216796875,297.1499938964844,293.1499938964844,0.0081084379926323,-500.4888610839844,302.2067565917969,0.5557141900062561,0.050000000745058,0.0457723848521709,294.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666259765625,0.5557141900062561,0.050000000745058,0.0482005253434181,293.2241516113281,297.1499938964844,293.1499938964844,0.1063475757837295,-1846.1513671875,304.1564025878906,0.8841190338134766,0.1972422301769256,0.1387822777032852,293.2301940917969,297.1499938964844,293.1499938964844,0.1559726148843765,-3407.006591796875,304.15679931640625,0.9860540628433228,0.2695100009441376,0.2561082541942596,293.3265075683594,297.1499938964844,293.1499938964844,0.0063844476826488,-2102.0283203125,300.7724914550781,0.5557141900062561,0.050000000745058,0.228642538189888,291.16668701171875,291.1499938964844,274.6919860839844,272.3904113769531,285.7481994628906,294.0848693847656,293.1667785644531,1.0,0.1894463300704956,0.9244472980499268,0.9244472980499268,1.0,1.0,-0.861061692237854,0.3702903389930725,0.4907713532447815,0.1456263810396194,0.0,0.0,0.3235731720924377,25.83040237426757,25.0,1.0618308782577517,-6443.92724609375,74.07323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,306.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3671875,18000.0,0.0,0.0,0.1450845897197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347239255905151,0.2347283959388733,-4.481433734326856e-06,0.0,0.0001472424046369,0.0,0.0,10.00463581085205,0.0,0.0,0.0,0.2939648926258087,4.0,0.0,1.0
819600,293.272216796875,297.1499938964844,293.1499938964844,0.0081084379926323,-500.4888610839844,302.2067565917969,0.5557141900062561,0.050000000745058,0.0457723848521709,294.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666259765625,0.5557141900062561,0.050000000745058,0.0482005253434181,293.2241516113281,297.1499938964844,293.1499938964844,0.1063475757837295,-1846.1513671875,304.1564025878906,0.8841190338134766,0.1972422301769256,0.1387822777032852,293.2301940917969,297.1499938964844,293.1499938964844,0.1559726148843765,-3407.006591796875,304.15679931640625,0.9860540628433228,0.2695100009441376,0.2561082541942596,293.3265075683594,297.1499938964844,293.1499938964844,0.0063844476826488,-2102.0283203125,300.7724914550781,0.5557141900062561,0.050000000745058,0.228642538189888,291.16668701171875,291.1499938964844,274.6919860839844,272.3904113769531,285.7481994628906,294.0848693847656,293.1667785644531,1.0,0.1894463300704956,0.9244472980499268,0.9244472980499268,1.0,1.0,-0.861061692237854,0.3702903389930725,0.4907713532447815,0.1456263810396194,0.0,0.0,0.3235731720924377,25.83040237426757,25.0,1.0618308782577517,-6443.92724609375,74.07323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,306.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3671875,18000.0,0.0,0.0,0.1450845897197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347239255905151,0.2347283959388733,-4.481433734326856e-06,0.0,0.0001472424046369,0.0,0.0,10.00463581085205,0.0,0.0,0.0,0.2939648926258087,4.0,0.0,1.0
819660,293.2720642089844,297.1499938964844,293.1499938964844,0.0080520585179328,-498.1628112792969,302.1649780273437,0.5554192066192627,0.050000000745058,0.0457743443548679,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672058105469,0.5554192066192627,0.050000000745058,0.0482025891542434,293.2243957519531,297.1499938964844,293.1499938964844,0.1050769239664077,-1828.2191162109373,304.1563720703125,0.88079833984375,0.1953165233135223,0.1374411880970001,293.2301330566406,297.1499938964844,293.1499938964844,0.1545323431491851,-3381.583251953125,304.15692138671875,0.9836087822914124,0.2674923241138458,0.2542066574096679,293.328125,297.1499938964844,293.1499938964844,0.0063145835883915,-2083.831787109375,300.7070617675781,0.5554192066192627,0.050000000745058,0.2286523282527923,291.1672668457031,291.1499938964844,274.7063903808594,272.399169921875,285.7567749023437,294.0899658203125,293.1673278808594,1.0,0.1890362948179245,0.9244679808616638,0.9244679808616638,1.0,1.0,-0.8571864366531372,0.3686490356922149,0.4885374009609222,0.1446461379528045,0.0,0.0,0.3212302625179291,25.84029960632324,25.0,0.7782420516014099,-6407.63671875,73.43054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,306.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.144376739859581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326488643884658,0.232653334736824,-4.476183221413521e-06,0.0,0.0001465240347897,0.0,0.0,9.896923065185549,0.0,0.0,0.0,0.2935265898704529,4.0,0.0,1.0
819720,293.2720642089844,297.1499938964844,293.1499938964844,0.0080520585179328,-498.1628112792969,302.1649780273437,0.5554192066192627,0.050000000745058,0.0457743443548679,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672058105469,0.5554192066192627,0.050000000745058,0.0482025891542434,293.2243957519531,297.1499938964844,293.1499938964844,0.1050769239664077,-1828.2191162109373,304.1563720703125,0.88079833984375,0.1953165233135223,0.1374411880970001,293.2301330566406,297.1499938964844,293.1499938964844,0.1545323431491851,-3381.583251953125,304.15692138671875,0.9836087822914124,0.2674923241138458,0.2542066574096679,293.328125,297.1499938964844,293.1499938964844,0.0063145835883915,-2083.831787109375,300.7070617675781,0.5554192066192627,0.050000000745058,0.2286523282527923,291.1672668457031,291.1499938964844,274.7063903808594,272.399169921875,285.7567749023437,294.0899658203125,293.1673278808594,1.0,0.1890362948179245,0.9244679808616638,0.9244679808616638,1.0,1.0,-0.8571864366531372,0.3686490356922149,0.4885374009609222,0.1446461379528045,0.0,0.0,0.3212302625179291,25.84029960632324,25.0,0.7782420516014099,-6407.63671875,73.43054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,306.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.144376739859581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326488643884658,0.232653334736824,-4.476183221413521e-06,0.0,0.0001465240347897,0.0,0.0,9.896923065185549,0.0,0.0,0.0,0.2935265898704529,4.0,0.0,1.0
819780,293.2720031738281,297.1499938964844,293.1499938964844,0.0079959435388445,-495.8328857421875,302.1229858398437,0.5551410913467407,0.050000000745058,0.0457761995494365,294.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1676330566406,0.5551410913467407,0.050000000745058,0.0482045412063598,293.224609375,297.1499938964844,293.1499938964844,0.1038096770644187,-1810.292724609375,304.1563720703125,0.8774912357330322,0.1933883279561996,0.1360982209444046,293.23004150390625,297.1499938964844,293.1499938964844,0.1531007140874862,-3356.278076171875,304.1570129394531,0.981117069721222,0.2654811441898346,0.2523110508918762,293.3297119140625,297.1499938964844,293.1499938964844,0.0062448908574879,-2065.53076171875,300.6410827636719,0.5551410913467407,0.050000000745058,0.2286615967750549,291.16766357421875,291.1499938964844,274.7208557128906,272.40789794921875,285.7654113769531,294.0953063964844,293.1676940917969,1.0,0.188622772693634,0.9244887232780457,0.9244887232780457,1.0,1.0,-0.8533152341842651,0.367011696100235,0.4863035380840301,0.1436648815870285,0.0,0.0,0.3188459575176239,25.84750938415528,25.0,0.5229736566543579,-6371.21923828125,72.78889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,306.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.143585979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305486649274826,0.2305531352758407,-4.470888143259799e-06,0.0,0.0001457215112168,0.0,0.0,9.788368225097656,0.0,0.0,0.0,0.2930850088596344,4.0,0.0,1.0
819840,293.2720031738281,297.1499938964844,293.1499938964844,0.0079959435388445,-495.8328857421875,302.1229858398437,0.5551410913467407,0.050000000745058,0.0457761995494365,294.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1676330566406,0.5551410913467407,0.050000000745058,0.0482045412063598,293.224609375,297.1499938964844,293.1499938964844,0.1038096770644187,-1810.292724609375,304.1563720703125,0.8774912357330322,0.1933883279561996,0.1360982209444046,293.23004150390625,297.1499938964844,293.1499938964844,0.1531007140874862,-3356.278076171875,304.1570129394531,0.981117069721222,0.2654811441898346,0.2523110508918762,293.3297119140625,297.1499938964844,293.1499938964844,0.0062448908574879,-2065.53076171875,300.6410827636719,0.5551410913467407,0.050000000745058,0.2286615967750549,291.16766357421875,291.1499938964844,274.7208557128906,272.40789794921875,285.7654113769531,294.0953063964844,293.1676940917969,1.0,0.188622772693634,0.9244887232780457,0.9244887232780457,1.0,1.0,-0.8533152341842651,0.367011696100235,0.4863035380840301,0.1436648815870285,0.0,0.0,0.3188459575176239,25.84750938415528,25.0,0.5229736566543579,-6371.21923828125,72.78889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,306.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.143585979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305486649274826,0.2305531352758407,-4.470888143259799e-06,0.0,0.0001457215112168,0.0,0.0,9.788368225097656,0.0,0.0,0.0,0.2930850088596344,4.0,0.0,1.0
819900,293.2720031738281,297.1499938964844,293.1499938964844,0.0079679545015096,-494.6652221679688,302.10186767578125,0.5550073981285095,0.050000000745058,0.0457770936191082,294.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16778564453125,0.5550073981285095,0.050000000745058,0.0482054837048053,293.2247009277344,297.1499938964844,293.1499938964844,0.1031773164868354,-1801.33154296875,304.1563720703125,0.8758418560028076,0.1924232691526413,0.1354260295629501,293.22998046875,297.1499938964844,293.1499938964844,0.1523882448673248,-3343.670654296875,304.1570129394531,0.9798527956008912,0.2644778788089752,0.2513654232025146,293.3305053710937,297.1499938964844,293.1499938964844,0.0062100985087454,-2056.33837890625,300.60791015625,0.5550073981285095,0.050000000745058,0.2286660522222519,291.1678161621094,291.1499938964844,274.7281188964844,272.41229248046875,285.7698059082031,294.0980834960937,293.1678161621094,1.0,0.1884150356054306,0.9244990944862366,0.9244990944862366,1.0,1.0,-0.8513811230659485,0.3661943078041076,0.4851868152618408,0.143174335360527,0.0,0.0,0.317645400762558,25.85028648376465,25.0,0.4007826149463653,-6352.939453125,72.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,306.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58984375,18000.0,0.0,0.0,0.1431625187397003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294957488775253,0.2295002192258834,-4.468240604182938e-06,0.0,0.0001452917495043,0.0,0.0,9.734118461608888,0.0,0.0,0.0,0.2928643822669983,4.0,0.0,1.0
819960,293.27203369140625,297.1499938964844,293.1499938964844,0.0079400027170777,-493.4953308105469,302.0806884765625,0.5548767447471619,0.050000000745058,0.0457779690623283,294.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678771972656,0.5548767447471619,0.050000000745058,0.048206403851509,293.2248229980469,297.1499938964844,293.1499938964844,0.1025457754731178,-1792.37109375,304.1563415527344,0.8741948008537292,0.1914576292037964,0.1347533762454986,293.2299194335937,297.1499938964844,293.1499938964844,0.1516780108213424,-3331.092529296875,304.15704345703125,0.9785757660865784,0.2634762525558471,0.2504211962223053,293.3312683105469,297.1499938964844,293.1499938964844,0.0061753545887768,-2047.1217041015625,300.5745849609375,0.5548767447471619,0.050000000745058,0.2286704331636428,291.1679077148437,291.1499938964844,274.7354431152344,272.4167175292969,285.7742614746094,294.1009216308594,293.1679077148437,1.0,0.1882067918777465,0.9245139956474304,0.9245139956474304,1.0,1.0,-0.8494479656219482,0.3653777539730072,0.484070211648941,0.1426842957735061,0.0,0.0,0.316442996263504,25.85260009765625,25.0,0.2832075357437134,-6334.60546875,72.14909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,306.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.552734375,18000.0,0.0,0.0,0.1427224576473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284444570541381,0.2284489125013351,-4.465602160053095e-06,0.0,0.000144845151226,0.0,0.0,9.68006992340088,0.0,0.0,0.0,0.2926446199417114,4.0,0.0,1.0
820020,293.27215576171875,297.1499938964844,293.1499938964844,0.0078841652721166,-491.1468811035156,302.0380859375,0.5546236634254456,0.050000000745058,0.0457796640694141,294.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16796875,0.5546236634254456,0.050000000745058,0.0482081919908523,293.2250061035156,297.1499938964844,293.1499938964844,0.1012851595878601,-1774.4525146484375,304.1563415527344,0.8709073662757874,0.1895246654748916,0.1334068030118942,293.22979736328125,297.1499938964844,293.1499938964844,0.1502642780542373,-3306.024658203125,304.15704345703125,0.9759829640388488,0.2614777088165283,0.2485371977090835,293.33282470703125,297.1499938964844,293.1499938964844,0.0061059929430484,-2028.6085205078125,300.5075378417969,0.5546236634254456,0.050000000745058,0.2286789119243621,291.16796875,291.1499938964844,274.7502746582031,272.4257202148437,285.7833557128906,294.10693359375,293.1679382324219,1.0,0.1877891570329666,0.9245438575744628,0.9245438575744628,1.0,1.0,-0.8455850481987,0.3637465834617615,0.4818384349346161,0.1417064219713211,0.0,0.0,0.3140425682067871,25.85603713989257,25.0,0.0656787529587745,-6297.76220703125,71.51189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,306.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1418004482984542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263558655977249,0.2263603210449218,-4.460377112991409e-06,0.0,0.000143909433973,0.0,0.0,9.573038101196287,0.0,0.0,0.0,0.2922095656394958,4.0,0.0,1.0
820080,293.27215576171875,297.1499938964844,293.1499938964844,0.0078841652721166,-491.1468811035156,302.0380859375,0.5546236634254456,0.050000000745058,0.0457796640694141,294.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16796875,0.5546236634254456,0.050000000745058,0.0482081919908523,293.2250061035156,297.1499938964844,293.1499938964844,0.1012851595878601,-1774.4525146484375,304.1563415527344,0.8709073662757874,0.1895246654748916,0.1334068030118942,293.22979736328125,297.1499938964844,293.1499938964844,0.1502642780542373,-3306.024658203125,304.15704345703125,0.9759829640388488,0.2614777088165283,0.2485371977090835,293.33282470703125,297.1499938964844,293.1499938964844,0.0061059929430484,-2028.6085205078125,300.5075378417969,0.5546236634254456,0.050000000745058,0.2286789119243621,291.16796875,291.1499938964844,274.7502746582031,272.4257202148437,285.7833557128906,294.10693359375,293.1679382324219,1.0,0.1877891570329666,0.9245438575744628,0.9245438575744628,1.0,1.0,-0.8455850481987,0.3637465834617615,0.4818384349346161,0.1417064219713211,0.0,0.0,0.3140425682067871,25.85603713989257,25.0,0.0656787529587745,-6297.76220703125,71.51189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,306.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1418004482984542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263558655977249,0.2263603210449218,-4.460377112991409e-06,0.0,0.000143909433973,0.0,0.0,9.573038101196287,0.0,0.0,0.0,0.2922095656394958,4.0,0.0,1.0
820140,293.2724304199219,297.1499938964844,293.1499938964844,0.007828346453607,-488.7832336425781,301.9950561523437,0.5543800592422485,0.050000000745058,0.0457813069224357,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1679077148437,0.5543800592422485,0.050000000745058,0.0482099205255508,293.22515869140625,297.1499938964844,293.1499938964844,0.1000276133418083,-1756.533447265625,304.15631103515625,0.8676282167434692,0.1875895857810974,0.1320586055517196,293.2296447753906,297.1499938964844,293.1499938964844,0.1488593518733978,-3281.069091796875,304.15704345703125,0.9733376502990724,0.2594856023788452,0.2466590851545334,293.3343505859375,297.1499938964844,293.1499938964844,0.0060367798432707,-2009.9830322265625,300.44000244140625,0.5543800592422485,0.050000000745058,0.2286871075630188,291.1679077148437,291.1499938964844,274.76544189453125,272.4349670410156,285.7928466796875,294.11328125,293.1678771972656,1.0,0.1873705238103866,0.9245737195014954,0.9245737195014954,1.0,1.0,-0.8417267799377441,0.3621174395084381,0.4796093106269836,0.1407331079244613,0.0,0.0,0.3116602301597595,25.85815048217773,25.0,-0.1120495572686195,-6260.67578125,70.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,306.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.1408341974020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242974191904068,0.2243018746376037,-4.455253474588972e-06,0.0,0.0001429288095096,0.0,0.0,9.46800708770752,0.0,0.0,0.0,0.2917828261852264,4.0,0.0,1.0
820200,293.2724304199219,297.1499938964844,293.1499938964844,0.007828346453607,-488.7832336425781,301.9950561523437,0.5543800592422485,0.050000000745058,0.0457813069224357,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1679077148437,0.5543800592422485,0.050000000745058,0.0482099205255508,293.22515869140625,297.1499938964844,293.1499938964844,0.1000276133418083,-1756.533447265625,304.15631103515625,0.8676282167434692,0.1875895857810974,0.1320586055517196,293.2296447753906,297.1499938964844,293.1499938964844,0.1488593518733978,-3281.069091796875,304.15704345703125,0.9733376502990724,0.2594856023788452,0.2466590851545334,293.3343505859375,297.1499938964844,293.1499938964844,0.0060367798432707,-2009.9830322265625,300.44000244140625,0.5543800592422485,0.050000000745058,0.2286871075630188,291.1679077148437,291.1499938964844,274.76544189453125,272.4349670410156,285.7928466796875,294.11328125,293.1678771972656,1.0,0.1873705238103866,0.9245737195014954,0.9245737195014954,1.0,1.0,-0.8417267799377441,0.3621174395084381,0.4796093106269836,0.1407331079244613,0.0,0.0,0.3116602301597595,25.85815048217773,25.0,-0.1120495572686195,-6260.67578125,70.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,306.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.1408341974020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242974191904068,0.2243018746376037,-4.455253474588972e-06,0.0,0.0001429288095096,0.0,0.0,9.46800708770752,0.0,0.0,0.0,0.2917828261852264,4.0,0.0,1.0
820260,293.2727966308594,297.1499938964844,293.1499938964844,0.0077724638395011,-486.4000854492188,301.95166015625,0.554144561290741,0.050000000745058,0.0457828938961029,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.554144561290741,0.050000000745058,0.0482115931808948,293.225341796875,297.1499938964844,293.1499938964844,0.098772794008255,-1738.609375,304.15631103515625,0.8643572330474854,0.1856525838375091,0.1307089328765869,293.2294921875,297.1499938964844,293.1499938964844,0.147462785243988,-3256.216796875,304.1570129394531,0.9706392288208008,0.257500022649765,0.2447869330644607,293.3358764648437,297.1499938964844,293.1499938964844,0.0059676771052181,-1991.232421875,300.3719177246094,0.554144561290741,0.050000000745058,0.2286950349807739,291.167724609375,291.1499938964844,274.7810363769531,272.4445495605469,285.802734375,294.1200866699219,293.1676940917969,1.0,0.1869513690471649,0.9246136546134948,0.9246136546134948,1.0,1.0,-0.8378734588623047,0.3604899048805237,0.4773835241794586,0.1397666335105896,0.0,0.0,0.3093056678771972,25.85920524597168,25.0,-0.2386602312326431,-6223.3408203125,70.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,306.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1398383378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222783416509628,0.2222827970981598,-4.450257165444782e-06,0.0,0.0001419181353412,0.0,0.0,9.365432739257812,0.0,0.0,0.0,0.2913662791252136,4.0,0.0,1.0
820320,293.2727966308594,297.1499938964844,293.1499938964844,0.0077724638395011,-486.4000854492188,301.95166015625,0.554144561290741,0.050000000745058,0.0457828938961029,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.554144561290741,0.050000000745058,0.0482115931808948,293.225341796875,297.1499938964844,293.1499938964844,0.098772794008255,-1738.609375,304.15631103515625,0.8643572330474854,0.1856525838375091,0.1307089328765869,293.2294921875,297.1499938964844,293.1499938964844,0.147462785243988,-3256.216796875,304.1570129394531,0.9706392288208008,0.257500022649765,0.2447869330644607,293.3358764648437,297.1499938964844,293.1499938964844,0.0059676771052181,-1991.232421875,300.3719177246094,0.554144561290741,0.050000000745058,0.2286950349807739,291.167724609375,291.1499938964844,274.7810363769531,272.4445495605469,285.802734375,294.1200866699219,293.1676940917969,1.0,0.1869513690471649,0.9246136546134948,0.9246136546134948,1.0,1.0,-0.8378734588623047,0.3604899048805237,0.4773835241794586,0.1397666335105896,0.0,0.0,0.3093056678771972,25.85920524597168,25.0,-0.2386602312326431,-6223.3408203125,70.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,306.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1398383378982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222783416509628,0.2222827970981598,-4.450257165444782e-06,0.0,0.0001419181353412,0.0,0.0,9.365432739257812,0.0,0.0,0.0,0.2913662791252136,4.0,0.0,1.0
820380,293.27325439453125,297.1499938964844,293.1499938964844,0.0077164792455732,-483.9947204589844,301.90777587890625,0.5539162158966064,0.050000000745058,0.0457844398915767,294.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16754150390625,0.5539162158966064,0.050000000745058,0.0482132211327552,293.2254943847656,297.1499938964844,293.1499938964844,0.097520112991333,-1720.6767578125,304.1562805175781,0.8610948324203491,0.1837140768766403,0.1293580383062362,293.22930908203125,297.1499938964844,293.1499938964844,0.1460743099451065,-3231.461181640625,304.156982421875,0.967888355255127,0.2555213868618011,0.2429210990667343,293.3373718261719,297.1499938964844,293.1499938964844,0.0058987024240195,-1972.3590087890625,300.3033447265625,0.5539162158966064,0.050000000745058,0.2287027537822723,291.1675109863281,291.1499938964844,274.7972106933594,272.45458984375,285.8131103515625,294.12725830078125,293.16748046875,1.0,0.1865321397781372,0.9246535301208496,0.9246535301208496,1.0,1.0,-0.8340258598327637,0.3588632643222809,0.4751626253128052,0.138808935880661,0.0,0.0,0.3069840967655182,25.85940170288086,25.0,-0.3098451495170593,-6185.74853515625,69.62064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,306.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.1388273537158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203036695718765,0.2203081101179123,-4.44540319222142e-06,0.0,0.0001408921089023,0.0,0.0,9.265545845031738,0.0,0.0,0.0,0.2909609675407409,4.0,0.0,1.0
820440,293.27325439453125,297.1499938964844,293.1499938964844,0.0077164792455732,-483.9947204589844,301.90777587890625,0.5539162158966064,0.050000000745058,0.0457844398915767,294.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16754150390625,0.5539162158966064,0.050000000745058,0.0482132211327552,293.2254943847656,297.1499938964844,293.1499938964844,0.097520112991333,-1720.6767578125,304.1562805175781,0.8610948324203491,0.1837140768766403,0.1293580383062362,293.22930908203125,297.1499938964844,293.1499938964844,0.1460743099451065,-3231.461181640625,304.156982421875,0.967888355255127,0.2555213868618011,0.2429210990667343,293.3373718261719,297.1499938964844,293.1499938964844,0.0058987024240195,-1972.3590087890625,300.3033447265625,0.5539162158966064,0.050000000745058,0.2287027537822723,291.1675109863281,291.1499938964844,274.7972106933594,272.45458984375,285.8131103515625,294.12725830078125,293.16748046875,1.0,0.1865321397781372,0.9246535301208496,0.9246535301208496,1.0,1.0,-0.8340258598327637,0.3588632643222809,0.4751626253128052,0.138808935880661,0.0,0.0,0.3069840967655182,25.85940170288086,25.0,-0.3098451495170593,-6185.74853515625,69.62064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,306.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.1388273537158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203036695718765,0.2203081101179123,-4.44540319222142e-06,0.0,0.0001408921089023,0.0,0.0,9.265545845031738,0.0,0.0,0.0,0.2909609675407409,4.0,0.0,1.0
820500,293.2735290527344,297.1499938964844,293.1499938964844,0.0076884278096258,-482.7825317382813,301.8856811523437,0.5538045167922974,0.050000000745058,0.0457851961255073,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1674194335937,0.5538045167922974,0.050000000745058,0.0482140183448791,293.2255554199219,297.1499938964844,293.1499938964844,0.0968943759799003,-1711.7064208984375,304.1562805175781,0.8594669699668884,0.1827443093061447,0.1286821961402893,293.2292175292969,297.1499938964844,293.1499938964844,0.1453829854726791,-3219.117431640625,304.156982421875,0.9664934873580932,0.2545346915721893,0.2419906109571457,293.338134765625,297.1499938964844,293.1499938964844,0.0058642453514039,-1962.870849609375,300.26885986328125,0.5538045167922974,0.050000000745058,0.2287065386772155,291.1673889160156,291.1499938964844,274.8055114746094,272.4598083496094,285.8185119628906,294.1310119628906,293.1673583984375,1.0,0.1863225847482681,0.9246734976768494,0.9246734976768494,1.0,1.0,-0.8321043848991394,0.3580501079559326,0.4740543067455292,0.1383339166641235,0.0,0.0,0.3058358132839203,25.85922622680664,25.0,-0.3246487975120544,-6166.853515625,69.30889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,306.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55078125,18000.0,0.0,0.0,0.1383199095726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219333216547966,0.2193376570940017,-4.443031230039196e-06,0.0,0.0001403771311743,0.0,0.0,9.216615676879885,0.0,0.0,0.0,0.2907625138759613,4.0,0.0,1.0
820560,293.2738342285156,297.1499938964844,293.1499938964844,0.0076603395864367,-481.5639343261719,301.86346435546875,0.5536943674087524,0.050000000745058,0.0457859449088573,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16729736328125,0.5536943674087524,0.050000000745058,0.0482148043811321,293.2256164550781,297.1499938964844,293.1499938964844,0.0962689146399498,-1702.7325439453125,304.1562805175781,0.857841432094574,0.18177430331707,0.1280061155557632,293.2291259765625,297.1499938964844,293.1499938964844,0.1446935087442398,-3206.794189453125,304.1569519042969,0.9650858044624328,0.2535498142242431,0.2410617470741272,293.3388671875,297.1499938964844,293.1499938964844,0.0058298162184655,-1953.35009765625,300.2342834472656,0.5536943674087524,0.050000000745058,0.2287102788686752,291.16729736328125,291.1499938964844,274.8139953613281,272.46514892578125,285.8240661621094,294.1348571777344,293.167236328125,1.0,0.1861131340265274,0.9247010946273804,0.9247010946273804,1.0,1.0,-0.8301845192909241,0.3572371304035187,0.4729473888874054,0.1378620266914367,0.0,0.0,0.3046951293945312,25.858896255493164,25.0,-0.3261682391166687,-6147.89501953125,68.99824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,306.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1378132253885269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183734476566314,0.2183778882026672,-4.440694738150341e-06,0.0,0.0001398628955939,0.0,0.0,9.168328285217283,0.0,0.0,0.0,0.2905667722225189,4.0,0.0,1.0
820620,293.2745056152344,297.1499938964844,293.1499938964844,0.0076040332205593,-479.106201171875,301.81866455078125,0.5534785389900208,0.050000000745058,0.0457874126732349,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1670837402344,0.5534785389900208,0.050000000745058,0.0482163503766059,293.2257385253906,297.1499938964844,293.1499938964844,0.0950186997652053,-1684.7760009765625,304.1562805175781,0.8545981049537659,0.1798338741064071,0.1266535222530365,293.2289428710937,297.1499938964844,293.1499938964844,0.1433202475309372,-3182.212890625,304.15692138671875,0.9622336030006408,0.2515859007835388,0.23920938372612,293.34033203125,297.1499938964844,293.1499938964844,0.0057610142976045,-1934.2025146484373,300.16473388671875,0.5534785389900208,0.050000000745058,0.2287176102399826,291.1670837402344,291.1499938964844,274.8315734863281,272.476318359375,285.8355712890625,294.1427917480469,293.1670227050781,1.0,0.1856946945190429,0.9247562885284424,0.9247562885284424,1.0,1.0,-0.8263504505157471,0.3556112349033355,0.4707391858100891,0.1369281113147735,0.0,0.0,0.3024342060089111,25.857799530029297,25.0,-0.2985631823539734,-6109.77587890625,68.3803482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938293457031,306.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.1368070393800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164839804172516,0.2164884209632873,-4.436123617779231e-06,0.0,0.0001388417585985,0.0,0.0,9.073569297790527,0.0,0.0,0.0,0.290182888507843,4.0,0.0,1.0
820680,293.2745056152344,297.1499938964844,293.1499938964844,0.0076040332205593,-479.106201171875,301.81866455078125,0.5534785389900208,0.050000000745058,0.0457874126732349,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1670837402344,0.5534785389900208,0.050000000745058,0.0482163503766059,293.2257385253906,297.1499938964844,293.1499938964844,0.0950186997652053,-1684.7760009765625,304.1562805175781,0.8545981049537659,0.1798338741064071,0.1266535222530365,293.2289428710937,297.1499938964844,293.1499938964844,0.1433202475309372,-3182.212890625,304.15692138671875,0.9622336030006408,0.2515859007835388,0.23920938372612,293.34033203125,297.1499938964844,293.1499938964844,0.0057610142976045,-1934.2025146484373,300.16473388671875,0.5534785389900208,0.050000000745058,0.2287176102399826,291.1670837402344,291.1499938964844,274.8315734863281,272.476318359375,285.8355712890625,294.1427917480469,293.1670227050781,1.0,0.1856946945190429,0.9247562885284424,0.9247562885284424,1.0,1.0,-0.8263504505157471,0.3556112349033355,0.4707391858100891,0.1369281113147735,0.0,0.0,0.3024342060089111,25.857799530029297,25.0,-0.2985631823539734,-6109.77587890625,68.3803482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938293457031,306.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.1368070393800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164839804172516,0.2164884209632873,-4.436123617779231e-06,0.0,0.0001388417585985,0.0,0.0,9.073569297790527,0.0,0.0,0.0,0.290182888507843,4.0,0.0,1.0
820740,293.2752685546875,297.1499938964844,293.1499938964844,0.0075475675985217,-476.6211242675781,301.7734680175781,0.5532684326171875,0.050000000745058,0.0457888469099998,294.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669006347656,0.5532684326171875,0.050000000745058,0.0482178591191768,293.2258605957031,297.1499938964844,293.1499938964844,0.0937692299485206,-1666.8096923828125,304.15625,0.8513656854629517,0.1778932809829712,0.1253007352352142,293.2287292480469,297.1499938964844,293.1499938964844,0.1419544070959091,-3157.714111328125,304.1568908691406,0.9593338966369628,0.2496299147605896,0.2373642772436142,293.341796875,297.1499938964844,293.1499938964844,0.0056922887451946,-1914.9129638671875,300.0947265625,0.5532684326171875,0.050000000745058,0.2287247776985168,291.1669006347656,291.1499938964844,274.8500061035156,272.4881591796875,285.8476867675781,294.1509704589844,293.1668701171875,1.0,0.1852770298719406,0.9248114824295044,0.9248114824295044,1.0,1.0,-0.8225244879722595,0.3539849817752838,0.4685395359992981,0.1360088288784027,0.0,0.0,0.3001936376094818,25.8561954498291,25.0,-0.2335502058267593,-6071.39697265625,67.7671890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,306.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1358163803815841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146288752555847,0.2146333009004593,-4.431674824445508e-06,0.0,0.0001378363667754,0.0,0.0,8.980925559997559,0.0,0.0,0.0,0.2898079752922058,4.0,0.0,1.0
820800,293.2752685546875,297.1499938964844,293.1499938964844,0.0075475675985217,-476.6211242675781,301.7734680175781,0.5532684326171875,0.050000000745058,0.0457888469099998,294.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669006347656,0.5532684326171875,0.050000000745058,0.0482178591191768,293.2258605957031,297.1499938964844,293.1499938964844,0.0937692299485206,-1666.8096923828125,304.15625,0.8513656854629517,0.1778932809829712,0.1253007352352142,293.2287292480469,297.1499938964844,293.1499938964844,0.1419544070959091,-3157.714111328125,304.1568908691406,0.9593338966369628,0.2496299147605896,0.2373642772436142,293.341796875,297.1499938964844,293.1499938964844,0.0056922887451946,-1914.9129638671875,300.0947265625,0.5532684326171875,0.050000000745058,0.2287247776985168,291.1669006347656,291.1499938964844,274.8500061035156,272.4881591796875,285.8476867675781,294.1509704589844,293.1668701171875,1.0,0.1852770298719406,0.9248114824295044,0.9248114824295044,1.0,1.0,-0.8225244879722595,0.3539849817752838,0.4685395359992981,0.1360088288784027,0.0,0.0,0.3001936376094818,25.8561954498291,25.0,-0.2335502058267593,-6071.39697265625,67.7671890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,306.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1358163803815841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146288752555847,0.2146333009004593,-4.431674824445508e-06,0.0,0.0001378363667754,0.0,0.0,8.980925559997559,0.0,0.0,0.0,0.2898079752922058,4.0,0.0,1.0
820860,293.2701110839844,297.1499938964844,293.1499938964844,0.0075144921429455,-475.1761474609375,301.7441711425781,0.5535827279090881,0.050000000745058,0.0457867421209812,294.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659851074219,0.5535827279090881,0.050000000745058,0.0482156462967395,293.2207336425781,297.1499938964844,293.1499938964844,0.0930554419755935,-1656.64599609375,304.15533447265625,0.8500646352767944,0.1770159304141998,0.1245321780443191,293.2232666015625,297.1499938964844,293.1499938964844,0.1411722153425216,-3143.88037109375,304.1558837890625,0.9583204388618468,0.2487462908029556,0.2363177984952926,293.337158203125,297.1499938964844,293.1499938964844,0.0056424676440656,-1900.9144287109373,300.0408630371094,0.5535827279090881,0.050000000745058,0.228714257478714,291.165771484375,291.1499938964844,274.8689270019531,272.500244140625,285.8610534667969,294.1606750488281,293.1653137207031,1.0,0.1848956197500229,0.9248746633529664,0.9248746633529664,1.0,1.0,-0.820327877998352,0.3530570268630981,0.4672708511352539,0.1354714781045913,0.0,0.0,0.2981337904930115,25.77707862854004,25.0,-2.5296742916107178,-6038.00146484375,67.30792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,306.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30859375,18000.0,0.0,0.0,0.1348523646593094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128599286079406,0.2128643542528152,-4.427358362590894e-06,0.0,0.0001368579978588,0.0,0.0,8.892730712890625,0.0,0.0,0.0,0.2894515097141266,4.0,0.0,1.0
820920,293.2701110839844,297.1499938964844,293.1499938964844,0.0075144921429455,-475.1761474609375,301.7441711425781,0.5535827279090881,0.050000000745058,0.0457867421209812,294.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659851074219,0.5535827279090881,0.050000000745058,0.0482156462967395,293.2207336425781,297.1499938964844,293.1499938964844,0.0930554419755935,-1656.64599609375,304.15533447265625,0.8500646352767944,0.1770159304141998,0.1245321780443191,293.2232666015625,297.1499938964844,293.1499938964844,0.1411722153425216,-3143.88037109375,304.1558837890625,0.9583204388618468,0.2487462908029556,0.2363177984952926,293.337158203125,297.1499938964844,293.1499938964844,0.0056424676440656,-1900.9144287109373,300.0408630371094,0.5535827279090881,0.050000000745058,0.228714257478714,291.165771484375,291.1499938964844,274.8689270019531,272.500244140625,285.8610534667969,294.1606750488281,293.1653137207031,1.0,0.1848956197500229,0.9248746633529664,0.9248746633529664,1.0,1.0,-0.820327877998352,0.3530570268630981,0.4672708511352539,0.1354714781045913,0.0,0.0,0.2981337904930115,25.77707862854004,25.0,-2.5296742916107178,-6038.00146484375,67.30792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,306.6151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30859375,18000.0,0.0,0.0,0.1348523646593094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128599286079406,0.2128643542528152,-4.427358362590894e-06,0.0,0.0001368579978588,0.0,0.0,8.892730712890625,0.0,0.0,0.0,0.2894515097141266,4.0,0.0,1.0
820980,293.2669372558594,297.1499938964844,293.1499938964844,0.0074742161668837,-473.4172668457031,301.71099853515625,0.5537219047546387,0.050000000745058,0.0457858182489872,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636962890625,0.5537219047546387,0.050000000745058,0.0482146739959716,293.21826171875,297.1499938964844,293.1499938964844,0.0922835022211074,-1645.6009521484375,304.1548767089844,0.8483690619468689,0.175730898976326,0.1236838474869728,293.2205810546875,297.1499938964844,293.1499938964844,0.1403310298919677,-3128.878662109375,304.15533447265625,0.9568625092506408,0.247441828250885,0.2351572215557098,293.3343811035156,297.1499938964844,293.1499938964844,0.0055871740914881,-1885.3251953125,299.9830322265625,0.5537219047546387,0.050000000745058,0.2287096530199051,291.16357421875,291.1499938964844,274.8879089355469,272.51202392578125,285.8795471191406,294.1792907714844,293.1634826660156,1.0,0.1845423281192779,0.9249378442764282,0.9249378442764282,1.0,1.0,-0.8179092407226562,0.3520309329032898,0.4658783078193664,0.1348911970853805,0.0,0.0,0.2964957952499389,25.72739791870117,25.0,-1.7874724864959717,-6007.078125,66.85652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882141113281,306.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1339416205883026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114747613668441,0.2114791870117187,-4.423744485393399e-06,0.0,0.0001359337184112,0.0,0.0,8.823420524597168,0.0,0.0,0.0,0.2891673445701599,4.0,0.0,1.0
821040,293.2669372558594,297.1499938964844,293.1499938964844,0.0074742161668837,-473.4172668457031,301.71099853515625,0.5537219047546387,0.050000000745058,0.0457858182489872,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1636962890625,0.5537219047546387,0.050000000745058,0.0482146739959716,293.21826171875,297.1499938964844,293.1499938964844,0.0922835022211074,-1645.6009521484375,304.1548767089844,0.8483690619468689,0.175730898976326,0.1236838474869728,293.2205810546875,297.1499938964844,293.1499938964844,0.1403310298919677,-3128.878662109375,304.15533447265625,0.9568625092506408,0.247441828250885,0.2351572215557098,293.3343811035156,297.1499938964844,293.1499938964844,0.0055871740914881,-1885.3251953125,299.9830322265625,0.5537219047546387,0.050000000745058,0.2287096530199051,291.16357421875,291.1499938964844,274.8879089355469,272.51202392578125,285.8795471191406,294.1792907714844,293.1634826660156,1.0,0.1845423281192779,0.9249378442764282,0.9249378442764282,1.0,1.0,-0.8179092407226562,0.3520309329032898,0.4658783078193664,0.1348911970853805,0.0,0.0,0.2964957952499389,25.72739791870117,25.0,-1.7874724864959717,-6007.078125,66.85652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882141113281,306.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1339416205883026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114747613668441,0.2114791870117187,-4.423744485393399e-06,0.0,0.0001359337184112,0.0,0.0,8.823420524597168,0.0,0.0,0.0,0.2891673445701599,4.0,0.0,1.0
821100,293.2658996582031,297.1499938964844,293.1499938964844,0.0074523594230413,-472.4371032714844,301.69354248046875,0.5537158250808716,0.050000000745058,0.045785866677761,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635437011719,0.5537158250808716,0.050000000745058,0.0482147224247455,293.21746826171875,297.1499938964844,293.1499938964844,0.0918363630771637,-1639.1678466796875,304.15478515625,0.8473000526428223,0.1750218123197555,0.1232016012072563,293.2196960449219,297.1499938964844,293.1499938964844,0.139838695526123,-3120.021728515625,304.1552734375,0.9558897018432616,0.2467209845781326,0.2344940900802612,293.33355712890625,297.1499938964844,293.1499938964844,0.0055582709610462,-1877.0516357421875,299.953369140625,0.5537158250808716,0.050000000745058,0.228709876537323,291.16357421875,291.1499938964844,274.8973999023437,272.5177917480469,285.8887939453125,294.1886901855469,293.1636047363281,1.0,0.1843699216842651,0.9249694347381592,0.9249694347381592,1.0,1.0,-0.8165349960327148,0.3514470160007477,0.4650879502296448,0.1345637589693069,0.0,0.0,0.2955952286720276,25.71448516845703,25.0,-0.6544076800346375,-5990.77880859375,66.62222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841247558594,306.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.133510485291481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107768654823303,0.2107812911272049,-4.4221296775504015e-06,0.0,0.0001354961714241,0.0,0.0,8.788961410522461,0.0,0.0,0.0,0.2890276312828064,4.0,0.0,1.0
821160,293.26513671875,297.1499938964844,293.1499938964844,0.0074298442341387,-471.4203796386719,301.6755676269531,0.5536841154098511,0.050000000745058,0.0457860864698886,294.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1637878417969,0.5536841154098511,0.050000000745058,0.048214953392744,293.21685791015625,297.1499938964844,293.1499938964844,0.091368556022644,-1632.4295654296875,304.15478515625,0.8461535573005676,0.1742862910032272,0.1226983442902565,293.218994140625,297.1499938964844,293.1499938964844,0.1393249332904815,-3110.758544921875,304.1552429199219,0.954830765724182,0.2459767609834671,0.2338040620088577,293.3329772949219,297.1499938964844,293.1499938964844,0.0055288961157202,-1868.5986328125,299.9232482910156,0.5536841154098511,0.050000000745058,0.2287109792232513,291.163818359375,291.1499938964844,274.9068908691406,272.52349853515625,285.8978576660156,294.1977233886719,293.1639099121094,1.0,0.1841990202665329,0.9249982237815856,0.9249982237815856,1.0,1.0,-0.8151047229766846,0.3508389294147491,0.4642658233642578,0.1342240571975708,0.0,0.0,0.2946471571922302,25.70561981201172,25.0,0.0707601085305213,-5973.65234375,66.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795471191406,306.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1330926716327667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100332230329513,0.2100376337766647,-4.420463938004104e-06,0.0,0.0001350721431663,0.0,0.0,8.75239372253418,0.0,0.0,0.0,0.2888806760311126,4.0,0.0,1.0
