time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821220,293.2642517089844,297.1499938964844,293.1499938964844,0.0073835114017128,-469.3195495605469,301.6383056640625,0.5535678267478943,0.050000000745058,0.0457868799567222,294.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.164306640625,0.5535678267478943,0.050000000745058,0.0482157878577709,293.2160949707031,297.1499938964844,293.1499938964844,0.0903888791799545,-1618.310791015625,304.1548156738281,0.8436877131462097,0.1727503687143325,0.1216422840952873,293.21795654296875,297.1499938964844,293.1499938964844,0.1382605731487274,-3091.5322265625,304.1552734375,0.9525251984596252,0.2444383352994918,0.2323692291975021,293.3324279785156,297.1499938964844,293.1499938964844,0.0054692341946065,-1851.345947265625,299.8616027832031,0.5535678267478943,0.050000000745058,0.2287149429321289,291.16436767578125,291.1499938964844,274.9259033203125,272.53466796875,285.91534423828125,294.2147216796875,293.1644287109375,1.0,0.1838597059249878,0.9250558018684388,0.9250558018684388,1.0,1.0,-0.8121219873428345,0.3495699167251587,0.4625520706176758,0.133518785238266,0.0,0.0,0.2926938235759735,25.696231842041016,25.0,0.5858156085014343,-5938.216796875,65.9058609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,306.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1322906762361526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084818333387375,0.2084862440824508,-4.416958290676121e-06,0.0,0.0001342582108918,0.0,0.0,8.676203727722168,0.0,0.0,0.0,0.2885747849941253,4.0,0.0,1.0
821280,293.2642517089844,297.1499938964844,293.1499938964844,0.0073835114017128,-469.3195495605469,301.6383056640625,0.5535678267478943,0.050000000745058,0.0457868799567222,294.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.164306640625,0.5535678267478943,0.050000000745058,0.0482157878577709,293.2160949707031,297.1499938964844,293.1499938964844,0.0903888791799545,-1618.310791015625,304.1548156738281,0.8436877131462097,0.1727503687143325,0.1216422840952873,293.21795654296875,297.1499938964844,293.1499938964844,0.1382605731487274,-3091.5322265625,304.1552734375,0.9525251984596252,0.2444383352994918,0.2323692291975021,293.3324279785156,297.1499938964844,293.1499938964844,0.0054692341946065,-1851.345947265625,299.8616027832031,0.5535678267478943,0.050000000745058,0.2287149429321289,291.16436767578125,291.1499938964844,274.9259033203125,272.53466796875,285.91534423828125,294.2147216796875,293.1644287109375,1.0,0.1838597059249878,0.9250558018684388,0.9250558018684388,1.0,1.0,-0.8121219873428345,0.3495699167251587,0.4625520706176758,0.133518785238266,0.0,0.0,0.2926938235759735,25.696231842041016,25.0,0.5858156085014343,-5938.216796875,65.9058609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,306.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1322906762361526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084818333387375,0.2084862440824508,-4.416958290676121e-06,0.0,0.0001342582108918,0.0,0.0,8.676203727722168,0.0,0.0,0.0,0.2885747849941253,4.0,0.0,1.0
821340,293.2640075683594,297.1499938964844,293.1499938964844,0.0073358286172151,-467.1457214355469,301.5995483398437,0.5534055233001709,0.050000000745058,0.0457879863679409,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1647644042969,0.5534055233001709,0.050000000745058,0.0482169538736343,293.2157592773437,297.1499938964844,293.1499938964844,0.0893624275922775,-1603.515869140625,304.1549377441406,0.8410517573356628,0.1711442768573761,0.120533749461174,293.21728515625,297.1499938964844,293.1499938964844,0.1371640115976333,-3071.6865234375,304.15533447265625,0.9500377774238586,0.242853581905365,0.2308850735425949,293.3324890136719,297.1499938964844,293.1499938964844,0.0054086395539343,-1833.711181640625,299.79840087890625,0.5534055233001709,0.050000000745058,0.2287204712629318,291.1648254394531,291.1499938964844,274.9449157714844,272.5455322265625,285.9322204589844,294.2305908203125,293.1648864746094,1.0,0.1835213452577591,0.925113320350647,0.925113320350647,1.0,1.0,-0.8090197443962097,0.3482491970062256,0.4607705473899841,0.1327891945838928,0.0,0.0,0.2906862795352936,25.694067001342773,25.0,0.6499358415603638,-5902.15283203125,65.42033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605041503906,306.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.52734375,18000.0,0.0,0.0,0.1315247565507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068939805030822,0.2068983912467956,-4.413340320752468e-06,0.0,0.0001334809203399,0.0,0.0,8.598381996154785,0.0,0.0,0.0,0.2882618308067322,4.0,0.0,1.0
821400,293.2640075683594,297.1499938964844,293.1499938964844,0.0073358286172151,-467.1457214355469,301.5995483398437,0.5534055233001709,0.050000000745058,0.0457879863679409,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1647644042969,0.5534055233001709,0.050000000745058,0.0482169538736343,293.2157592773437,297.1499938964844,293.1499938964844,0.0893624275922775,-1603.515869140625,304.1549377441406,0.8410517573356628,0.1711442768573761,0.120533749461174,293.21728515625,297.1499938964844,293.1499938964844,0.1371640115976333,-3071.6865234375,304.15533447265625,0.9500377774238586,0.242853581905365,0.2308850735425949,293.3324890136719,297.1499938964844,293.1499938964844,0.0054086395539343,-1833.711181640625,299.79840087890625,0.5534055233001709,0.050000000745058,0.2287204712629318,291.1648254394531,291.1499938964844,274.9449157714844,272.5455322265625,285.9322204589844,294.2305908203125,293.1648864746094,1.0,0.1835213452577591,0.925113320350647,0.925113320350647,1.0,1.0,-0.8090197443962097,0.3482491970062256,0.4607705473899841,0.1327891945838928,0.0,0.0,0.2906862795352936,25.694067001342773,25.0,0.6499358415603638,-5902.15283203125,65.42033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605041503906,306.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.52734375,18000.0,0.0,0.0,0.1315247565507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068939805030822,0.2068983912467956,-4.413340320752468e-06,0.0,0.0001334809203399,0.0,0.0,8.598381996154785,0.0,0.0,0.0,0.2882618308067322,4.0,0.0,1.0
821460,293.2641906738281,297.1499938964844,293.1499938964844,0.0072872187010943,-464.9161987304688,301.55963134765625,0.553217351436615,0.050000000745058,0.0457892678678035,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651916503906,0.553217351436615,0.050000000745058,0.0482183061540126,293.2157287597656,297.1499938964844,293.1499938964844,0.088299348950386,-1588.1978759765625,304.1550598144531,0.8382967114448547,0.169483482837677,0.119385078549385,293.21685791015625,297.1499938964844,293.1499938964844,0.1360476315021515,-3051.447509765625,304.1554260253906,0.947425127029419,0.2412394434213638,0.2293701916933059,293.3329467773437,297.1499938964844,293.1499938964844,0.0053474656306207,-1815.7896728515625,299.73406982421875,0.553217351436615,0.050000000745058,0.2287268787622451,291.16522216796875,291.1499938964844,274.9638671875,272.5561218261719,285.9486999511719,294.24578857421875,293.165283203125,1.0,0.1831819713115692,0.9251848459243774,0.9251848459243774,1.0,1.0,-0.8058338761329651,0.3468925952911377,0.4589412808418274,0.1320440024137497,0.0,0.0,0.2886273860931396,25.69590759277344,25.0,0.5946139097213745,-5865.76220703125,64.93008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,306.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1307834237813949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205276221036911,0.2052806168794632,-4.40966823589406e-06,0.0,0.0001327285426668,0.0,0.0,8.519344329833984,0.0,0.0,0.0,0.2879441380500793,4.0,0.0,1.0
821520,293.2641906738281,297.1499938964844,293.1499938964844,0.0072872187010943,-464.9161987304688,301.55963134765625,0.553217351436615,0.050000000745058,0.0457892678678035,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651916503906,0.553217351436615,0.050000000745058,0.0482183061540126,293.2157287597656,297.1499938964844,293.1499938964844,0.088299348950386,-1588.1978759765625,304.1550598144531,0.8382967114448547,0.169483482837677,0.119385078549385,293.21685791015625,297.1499938964844,293.1499938964844,0.1360476315021515,-3051.447509765625,304.1554260253906,0.947425127029419,0.2412394434213638,0.2293701916933059,293.3329467773437,297.1499938964844,293.1499938964844,0.0053474656306207,-1815.7896728515625,299.73406982421875,0.553217351436615,0.050000000745058,0.2287268787622451,291.16522216796875,291.1499938964844,274.9638671875,272.5561218261719,285.9486999511719,294.24578857421875,293.165283203125,1.0,0.1831819713115692,0.9251848459243774,0.9251848459243774,1.0,1.0,-0.8058338761329651,0.3468925952911377,0.4589412808418274,0.1320440024137497,0.0,0.0,0.2886273860931396,25.69590759277344,25.0,0.5946139097213745,-5865.76220703125,64.93008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,306.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.1307834237813949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205276221036911,0.2052806168794632,-4.40966823589406e-06,0.0,0.0001327285426668,0.0,0.0,8.519344329833984,0.0,0.0,0.0,0.2879441380500793,4.0,0.0,1.0
821580,293.2646789550781,297.1499938964844,293.1499938964844,0.0072379251942038,-462.6408996582031,301.5188293457031,0.5530140399932861,0.050000000745058,0.0457906574010849,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1655578613281,0.5530140399932861,0.050000000745058,0.0482197664678096,293.2159423828125,297.1499938964844,293.1499938964844,0.0872047394514083,-1572.4354248046875,304.1551818847656,0.835447371006012,0.1677757203578949,0.1182025149464607,293.216552734375,297.1499938964844,293.1499938964844,0.1349183320999145,-3030.941162109375,304.1554870605469,0.9447189569473268,0.2396054118871688,0.227834552526474,293.3337097167969,297.1499938964844,293.1499938964844,0.0052858907729387,-1797.63037109375,299.66876220703125,0.5530140399932861,0.050000000745058,0.2287338078022003,291.16558837890625,291.1499938964844,274.9827575683594,272.56640625,285.9649658203125,294.2606201171875,293.1656494140625,1.0,0.182840496301651,0.9252563118934632,0.9252563118934632,1.0,1.0,-0.8025833368301392,0.3455079197883606,0.4570754468441009,0.1312871575355529,0.0,0.0,0.2865219712257385,25.700044631958008,25.0,0.5493086576461792,-5829.22314453125,64.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,306.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1300564259290695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036336958408355,0.2036380916833877,-4.405957497510826e-06,0.0,0.0001319907314609,0.0,0.0,8.439360618591309,0.0,0.0,0.0,0.2876228094100952,4.0,0.0,1.0
821640,293.2646789550781,297.1499938964844,293.1499938964844,0.0072379251942038,-462.6408996582031,301.5188293457031,0.5530140399932861,0.050000000745058,0.0457906574010849,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1655578613281,0.5530140399932861,0.050000000745058,0.0482197664678096,293.2159423828125,297.1499938964844,293.1499938964844,0.0872047394514083,-1572.4354248046875,304.1551818847656,0.835447371006012,0.1677757203578949,0.1182025149464607,293.216552734375,297.1499938964844,293.1499938964844,0.1349183320999145,-3030.941162109375,304.1554870605469,0.9447189569473268,0.2396054118871688,0.227834552526474,293.3337097167969,297.1499938964844,293.1499938964844,0.0052858907729387,-1797.63037109375,299.66876220703125,0.5530140399932861,0.050000000745058,0.2287338078022003,291.16558837890625,291.1499938964844,274.9827575683594,272.56640625,285.9649658203125,294.2606201171875,293.1656494140625,1.0,0.182840496301651,0.9252563118934632,0.9252563118934632,1.0,1.0,-0.8025833368301392,0.3455079197883606,0.4570754468441009,0.1312871575355529,0.0,0.0,0.2865219712257385,25.700044631958008,25.0,0.5493086576461792,-5829.22314453125,64.43580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,306.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1300564259290695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036336958408355,0.2036380916833877,-4.405957497510826e-06,0.0,0.0001319907314609,0.0,0.0,8.439360618591309,0.0,0.0,0.0,0.2876228094100952,4.0,0.0,1.0
821700,293.2650146484375,297.1499938964844,293.1499938964844,0.007213067729026,-461.4877014160156,301.4981384277344,0.5529087781906128,0.050000000745058,0.0457913763821125,294.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1657409667969,0.5529087781906128,0.050000000745058,0.0482205227017402,293.21612548828125,297.1499938964844,293.1499938964844,0.0866463705897331,-1564.39990234375,304.1552734375,0.8339914679527283,0.1669055223464965,0.1175996512174606,293.2164611816406,297.1499938964844,293.1499938964844,0.1343501508235931,-3020.611083984375,304.155517578125,0.943337619304657,0.2387829422950744,0.2270610928535461,293.3341369628906,297.1499938964844,293.1499938964844,0.0052549866959452,-1788.4700927734375,299.6358337402344,0.5529087781906128,0.050000000745058,0.228737398982048,291.165771484375,291.1499938964844,274.9921875,272.57147216796875,285.9730529785156,294.2679748535156,293.16583251953125,1.0,0.1826687753200531,0.9252920746803284,0.9252920746803284,1.0,1.0,-0.8009376525878906,0.3448066711425781,0.4561309516429901,0.1309052109718322,0.0,0.0,0.2854504287242889,25.702640533447266,25.0,0.5479555726051331,-5810.912109375,64.18732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,306.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.1296954154968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028030157089233,0.2028074115514755,-4.404090304888086e-06,0.0,0.0001316243578912,0.0,0.0,8.399015426635742,0.0,0.0,0.0,0.2874608039855957,4.0,0.0,1.0
821760,293.265380859375,297.1499938964844,293.1499938964844,0.0071880859322845,-460.3246154785156,301.4772644042969,0.5528017282485962,0.050000000745058,0.045792106539011,294.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659545898437,0.5528017282485962,0.050000000745058,0.048221293836832,293.2163391113281,297.1499938964844,293.1499938964844,0.0860804244875907,-1556.2593994140625,304.15533447265625,0.8325145244598389,0.1660243421792984,0.1169889792799949,293.21636962890625,297.1499938964844,293.1499938964844,0.1337800323963165,-3010.237060546875,304.1555480957031,0.9419398307800292,0.2379575967788696,0.2262845635414123,293.3346252441406,297.1499938964844,293.1499938964844,0.0052240160293877,-1779.2584228515625,299.60272216796875,0.5528017282485962,0.050000000745058,0.2287410646677017,291.1659851074219,291.1499938964844,275.0015869140625,272.5764465332031,285.9811096191406,294.2753601074219,293.166015625,1.0,0.1824962943792343,0.9253334403038024,0.9253334403038024,1.0,1.0,-0.799278974533081,0.3440999686717987,0.4551789760589599,0.130521222949028,0.0,0.0,0.284364253282547,25.705486297607425,25.0,0.55866938829422,-5792.5634765625,63.93793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340576171875,306.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.1293345391750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019646912813186,0.2019690871238708,-4.402213562570978e-06,0.0,0.0001312581152888,0.0,0.0,8.35837173461914,0.0,0.0,0.0,0.2872977256774902,4.0,0.0,1.0
821820,293.2662048339844,297.1499938964844,293.1499938964844,0.0071378308348357,-457.9724731445313,301.43505859375,0.5525843501091003,0.050000000745058,0.0457935966551303,294.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1663513183594,0.5525843501091003,0.050000000745058,0.0482228621840477,293.2168884277344,297.1499938964844,293.1499938964844,0.0849274769425392,-1539.6905517578125,304.1554870605469,0.8295019268989563,0.1642313152551651,0.1157462298870086,293.2162475585937,297.1499938964844,293.1499938964844,0.1326359957456588,-2989.39306640625,304.1556091308594,0.9391036033630372,0.2363005429506302,0.2247249335050583,293.335693359375,297.1499938964844,293.1499938964844,0.0051619396544992,-1760.7005615234375,299.5360107421875,0.5525843501091003,0.050000000745058,0.2287485003471374,291.1664123535156,291.1499938964844,275.0202941894531,272.5861511230469,285.99725341796875,294.2901306152344,293.1664428710937,1.0,0.1821490973234176,0.9254160523414612,0.9254160523414612,1.0,1.0,-0.7959282398223877,0.3426721394062042,0.4532561302185058,0.1297478675842285,0.0,0.0,0.2821482419967651,25.71161842346192,25.0,0.595737099647522,-5755.7353515625,63.43688583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,306.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1286091357469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002652287483215,0.2002696245908737,-4.398429609864252e-06,0.0,0.0001305219193454,0.0,0.0,8.27619743347168,0.0,0.0,0.0,0.2869682013988495,4.0,0.0,1.0
821880,293.2662048339844,297.1499938964844,293.1499938964844,0.0071378308348357,-457.9724731445313,301.43505859375,0.5525843501091003,0.050000000745058,0.0457935966551303,294.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1663513183594,0.5525843501091003,0.050000000745058,0.0482228621840477,293.2168884277344,297.1499938964844,293.1499938964844,0.0849274769425392,-1539.6905517578125,304.1554870605469,0.8295019268989563,0.1642313152551651,0.1157462298870086,293.2162475585937,297.1499938964844,293.1499938964844,0.1326359957456588,-2989.39306640625,304.1556091308594,0.9391036033630372,0.2363005429506302,0.2247249335050583,293.335693359375,297.1499938964844,293.1499938964844,0.0051619396544992,-1760.7005615234375,299.5360107421875,0.5525843501091003,0.050000000745058,0.2287485003471374,291.1664123535156,291.1499938964844,275.0202941894531,272.5861511230469,285.99725341796875,294.2901306152344,293.1664428710937,1.0,0.1821490973234176,0.9254160523414612,0.9254160523414612,1.0,1.0,-0.7959282398223877,0.3426721394062042,0.4532561302185058,0.1297478675842285,0.0,0.0,0.2821482419967651,25.71161842346192,25.0,0.595737099647522,-5755.7353515625,63.43688583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,306.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1286091357469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002652287483215,0.2002696245908737,-4.398429609864252e-06,0.0,0.0001305219193454,0.0,0.0,8.27619743347168,0.0,0.0,0.0,0.2869682013988495,4.0,0.0,1.0
821940,293.26715087890625,297.1499938964844,293.1499938964844,0.0070872409269213,-455.5877990722656,301.3923034667969,0.5523637533187866,0.050000000745058,0.0457951128482818,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.5523637533187866,0.050000000745058,0.0482244603335857,293.21759033203125,297.1499938964844,293.1499938964844,0.0837454795837402,-1522.7286376953125,304.1556091308594,0.8264046311378479,0.1623961925506591,0.1144741997122764,293.2161865234375,297.1499938964844,293.1499938964844,0.1314883828163147,-2968.447998046875,304.1556396484375,0.93622088432312,0.2346369922161102,0.2231585085391998,293.3368225097656,297.1499938964844,293.1499938964844,0.0050997114740312,-1741.972412109375,299.4686889648437,0.5523637533187866,0.050000000745058,0.2287560701370239,291.1668395996094,291.1499938964844,275.03887939453125,272.5956115722656,286.013427734375,294.3050537109375,293.1669006347656,1.0,0.1817987114191055,0.9254987239837646,0.9254987239837646,1.0,1.0,-0.7925344705581665,0.3412256240844726,0.4513088762760162,0.128967598080635,0.0,0.0,0.2798695862293243,25.71814346313477,25.0,0.636119544506073,-5718.677734375,62.9328498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.041015625,18000.0,0.0,0.0,0.1278731673955917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985325813293457,0.1985369771718979,-4.394599727675086e-06,0.0,0.0001297750131925,0.0,0.0,8.192719459533691,0.0,0.0,0.0,0.2866337895393371,4.0,0.0,1.0
822000,293.26715087890625,297.1499938964844,293.1499938964844,0.0070872409269213,-455.5877990722656,301.3923034667969,0.5523637533187866,0.050000000745058,0.0457951128482818,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.5523637533187866,0.050000000745058,0.0482244603335857,293.21759033203125,297.1499938964844,293.1499938964844,0.0837454795837402,-1522.7286376953125,304.1556091308594,0.8264046311378479,0.1623961925506591,0.1144741997122764,293.2161865234375,297.1499938964844,293.1499938964844,0.1314883828163147,-2968.447998046875,304.1556396484375,0.93622088432312,0.2346369922161102,0.2231585085391998,293.3368225097656,297.1499938964844,293.1499938964844,0.0050997114740312,-1741.972412109375,299.4686889648437,0.5523637533187866,0.050000000745058,0.2287560701370239,291.1668395996094,291.1499938964844,275.03887939453125,272.5956115722656,286.013427734375,294.3050537109375,293.1669006347656,1.0,0.1817987114191055,0.9254987239837646,0.9254987239837646,1.0,1.0,-0.7925344705581665,0.3412256240844726,0.4513088762760162,0.128967598080635,0.0,0.0,0.2798695862293243,25.71814346313477,25.0,0.636119544506073,-5718.677734375,62.9328498840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,306.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.041015625,18000.0,0.0,0.0,0.1278731673955917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985325813293457,0.1985369771718979,-4.394599727675086e-06,0.0,0.0001297750131925,0.0,0.0,8.192719459533691,0.0,0.0,0.0,0.2866337895393371,4.0,0.0,1.0
822060,293.2681884765625,297.1499938964844,293.1499938964844,0.0070363841950893,-453.17376708984375,301.3490295410156,0.5521408915519714,0.050000000745058,0.0457966476678848,294.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.5521408915519714,0.050000000745058,0.0482260771095752,293.2184143066406,297.1499938964844,293.1499938964844,0.082533374428749,-1505.3648681640625,304.15576171875,0.8232123255729675,0.1605175882577896,0.1131720542907714,293.21612548828125,297.1499938964844,293.1499938964844,0.1303389817476272,-2947.433349609375,304.1556701660156,0.9333004951477052,0.2329688966274261,0.2215873152017593,293.3380432128906,297.1499938964844,293.1499938964844,0.005037376191467,-1723.0885009765625,299.4008483886719,0.5521408915519714,0.050000000745058,0.2287637442350387,291.1673278808594,291.1499938964844,275.0573425292969,272.6048278808594,286.0296936035156,294.3202819824219,293.1673889160156,1.0,0.1814450025558471,0.9255936741828918,0.9255936741828918,1.0,1.0,-0.7890990376472473,0.3397614657878876,0.4493375718593597,0.1281810104846954,0.0,0.0,0.2775266170501709,25.72490882873535,25.0,0.6563881039619446,-5681.3349609375,62.42591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.162109375,18000.0,0.0,0.0,0.1271207779645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967658251523971,0.1967702209949493,-4.390721642266726e-06,0.0,0.0001290114305447,0.0,0.0,8.107904434204102,0.0,0.0,0.0,0.2862943410873413,4.0,0.0,1.0
822120,293.2681884765625,297.1499938964844,293.1499938964844,0.0070363841950893,-453.17376708984375,301.3490295410156,0.5521408915519714,0.050000000745058,0.0457966476678848,294.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.5521408915519714,0.050000000745058,0.0482260771095752,293.2184143066406,297.1499938964844,293.1499938964844,0.082533374428749,-1505.3648681640625,304.15576171875,0.8232123255729675,0.1605175882577896,0.1131720542907714,293.21612548828125,297.1499938964844,293.1499938964844,0.1303389817476272,-2947.433349609375,304.1556701660156,0.9333004951477052,0.2329688966274261,0.2215873152017593,293.3380432128906,297.1499938964844,293.1499938964844,0.005037376191467,-1723.0885009765625,299.4008483886719,0.5521408915519714,0.050000000745058,0.2287637442350387,291.1673278808594,291.1499938964844,275.0573425292969,272.6048278808594,286.0296936035156,294.3202819824219,293.1673889160156,1.0,0.1814450025558471,0.9255936741828918,0.9255936741828918,1.0,1.0,-0.7890990376472473,0.3397614657878876,0.4493375718593597,0.1281810104846954,0.0,0.0,0.2775266170501709,25.72490882873535,25.0,0.6563881039619446,-5681.3349609375,62.42591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.162109375,18000.0,0.0,0.0,0.1271207779645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967658251523971,0.1967702209949493,-4.390721642266726e-06,0.0,0.0001290114305447,0.0,0.0,8.107904434204102,0.0,0.0,0.0,0.2862943410873413,4.0,0.0,1.0
822180,293.26922607421875,297.1499938964844,293.1499938964844,0.0069853104650974,-450.7328796386719,301.3052673339844,0.5519161820411682,0.050000000745058,0.0457981973886489,294.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.5519161820411682,0.050000000745058,0.048227708786726,293.2193603515625,297.1499938964844,293.1499938964844,0.0812896415591239,-1487.5845947265625,304.1559143066406,0.8199092149734497,0.158593401312828,0.1118383854627609,293.21612548828125,297.1499938964844,293.1499938964844,0.1291892975568771,-2926.376953125,304.1557006835937,0.9303503036499025,0.2312977015972137,0.2200128585100174,293.3392944335937,297.1499938964844,293.1499938964844,0.0049749542959034,-1704.0579833984375,299.3324584960937,0.5519161820411682,0.050000000745058,0.2287714928388595,291.16778564453125,291.1499938964844,275.0755920410156,272.6137390136719,286.04608154296875,294.3358154296875,293.1678466796875,1.0,0.1810879111289978,0.925688624382019,0.925688624382019,1.0,1.0,-0.7856219410896301,0.3382793962955475,0.4473425447940826,0.1273877322673797,0.0,0.0,0.2751215398311615,25.73183822631836,25.0,0.6302175521850586,-5643.57861328125,61.916107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,306.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1263472437858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949668228626251,0.1949712038040161,-4.386797172628576e-06,0.0,0.0001282263983739,0.0,0.0,8.021848678588867,0.0,0.0,0.0,0.285950243473053,4.0,0.0,1.0
822240,293.26922607421875,297.1499938964844,293.1499938964844,0.0069853104650974,-450.7328796386719,301.3052673339844,0.5519161820411682,0.050000000745058,0.0457981973886489,294.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1677551269531,0.5519161820411682,0.050000000745058,0.048227708786726,293.2193603515625,297.1499938964844,293.1499938964844,0.0812896415591239,-1487.5845947265625,304.1559143066406,0.8199092149734497,0.158593401312828,0.1118383854627609,293.21612548828125,297.1499938964844,293.1499938964844,0.1291892975568771,-2926.376953125,304.1557006835937,0.9303503036499025,0.2312977015972137,0.2200128585100174,293.3392944335937,297.1499938964844,293.1499938964844,0.0049749542959034,-1704.0579833984375,299.3324584960937,0.5519161820411682,0.050000000745058,0.2287714928388595,291.16778564453125,291.1499938964844,275.0755920410156,272.6137390136719,286.04608154296875,294.3358154296875,293.1678466796875,1.0,0.1810879111289978,0.925688624382019,0.925688624382019,1.0,1.0,-0.7856219410896301,0.3382793962955475,0.4473425447940826,0.1273877322673797,0.0,0.0,0.2751215398311615,25.73183822631836,25.0,0.6302175521850586,-5643.57861328125,61.916107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,306.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26953125,18000.0,0.0,0.0,0.1263472437858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949668228626251,0.1949712038040161,-4.386797172628576e-06,0.0,0.0001282263983739,0.0,0.0,8.021848678588867,0.0,0.0,0.0,0.285950243473053,4.0,0.0,1.0
822300,293.269775390625,297.1499938964844,293.1499938964844,0.0069597298279404,-449.5049743652344,301.2831726074219,0.5518031120300293,0.050000000745058,0.0457989796996116,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1679382324219,0.5518031120300293,0.050000000745058,0.0482285320758819,293.2198486328125,297.1499938964844,293.1499938964844,0.0806553661823272,-1478.53369140625,304.156005859375,0.8182086944580078,0.1576129347085952,0.1111588925123214,293.21612548828125,297.1499938964844,293.1499938964844,0.1286152303218841,-2915.85009765625,304.1557006835937,0.9288662672042848,0.2304612398147583,0.2192247062921524,293.33990478515625,297.1499938964844,293.1499938964844,0.0049437410198152,-1694.500732421875,299.2980651855469,0.5518031120300293,0.050000000745058,0.2287753969430923,291.16796875,291.1499938964844,275.08465576171875,272.6181030273437,286.0543212890625,294.3437194824219,293.1679992675781,1.0,0.1809080094099044,0.925736129283905,0.925736129283905,1.0,1.0,-0.7838672399520874,0.3375314474105835,0.4463357925415039,0.126988410949707,0.0,0.0,0.2739026844501495,25.735361099243164,25.0,0.5133002996444702,-5624.3193359375,61.66005325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,306.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3046875,18000.0,0.0,0.0,0.1259509325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940582394599914,0.1940626204013824,-4.384821750136325e-06,0.0,0.0001278241979889,0.0,0.0,7.978498458862305,0.0,0.0,0.0,0.2857769727706909,4.0,0.0,1.0
822360,293.2703552246094,297.1499938964844,293.1499938964844,0.0069341361522674,-448.2732238769531,301.260986328125,0.551689624786377,0.050000000745058,0.0457997657358646,294.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1680908203125,0.551689624786377,0.050000000745058,0.0482293590903282,293.22039794921875,297.1499938964844,293.1499938964844,0.0800130069255828,-1469.379638671875,304.15606689453125,0.8164721727371216,0.1566205322742462,0.1104710400104522,293.2160949707031,297.1499938964844,293.1499938964844,0.1280421167612075,-2905.332275390625,304.1557006835937,0.9273776412010192,0.2296244204044342,0.218436136841774,293.3405456542969,297.1499938964844,293.1499938964844,0.0049125277437269,-1684.917236328125,299.2635192871094,0.551689624786377,0.050000000745058,0.2287793159484863,291.1680908203125,291.1499938964844,275.0936889648437,272.6224060058594,286.06256103515625,294.3517150878906,293.1681213378906,1.0,0.1807272434234619,0.9257898926734924,0.9257898926734924,1.0,1.0,-0.7821019291877747,0.3367790877819061,0.4453228116035461,0.1265875250101089,0.0,0.0,0.2726821005344391,25.738916397094727,25.0,0.4202509820461273,-5605.21826171875,61.40328598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,306.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.1255479007959365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931501924991607,0.1931545734405517,-4.382844963402022e-06,0.0,0.0001274151582038,0.0,0.0,7.935238361358643,0.0,0.0,0.0,0.2856040894985199,4.0,0.0,1.0
822420,293.2714538574219,297.1499938964844,293.1499938964844,0.0068827192299067,-445.7814636230469,301.2162780761719,0.5514615774154663,0.050000000745058,0.0458013489842414,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1684875488281,0.5514615774154663,0.050000000745058,0.0482310242950916,293.2215881347656,297.1499938964844,293.1499938964844,0.0786996483802795,-1450.6990966796875,304.1562194824219,0.8128761053085327,0.1545985043048858,0.109069637954235,293.2160949707031,297.1499938964844,293.1499938964844,0.1268936693668365,-2884.2216796875,304.1557312011719,0.9243908524513244,0.2279499173164367,0.2168580442667007,293.3418273925781,297.1499938964844,293.1499938964844,0.0048499982804059,-1665.613525390625,299.1941223144531,0.5514615774154663,0.050000000745058,0.228787213563919,291.1685485839844,291.1499938964844,275.1115417480469,272.6307983398437,286.0791931152344,294.3680114746094,293.1686706542969,1.0,0.1803630590438842,0.9258974194526672,0.9258974194526672,1.0,1.0,-0.7785394191741943,0.3352608382701874,0.4432786107063293,0.1257804930210113,0.0,0.0,0.2701813876628876,25.7461166381836,25.0,0.8418976068496704,-5568.21875,60.887603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.365234375,18000.0,0.0,0.0,0.1247243210673332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913192421197891,0.1913236230611801,-4.378898211143678e-06,0.0,0.0001265793252969,0.0,0.0,7.848281383514404,0.0,0.0,0.0,0.2852568030357361,4.0,0.0,1.0
822480,293.2714538574219,297.1499938964844,293.1499938964844,0.0068827192299067,-445.7814636230469,301.2162780761719,0.5514615774154663,0.050000000745058,0.0458013489842414,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1684875488281,0.5514615774154663,0.050000000745058,0.0482310242950916,293.2215881347656,297.1499938964844,293.1499938964844,0.0786996483802795,-1450.6990966796875,304.1562194824219,0.8128761053085327,0.1545985043048858,0.109069637954235,293.2160949707031,297.1499938964844,293.1499938964844,0.1268936693668365,-2884.2216796875,304.1557312011719,0.9243908524513244,0.2279499173164367,0.2168580442667007,293.3418273925781,297.1499938964844,293.1499938964844,0.0048499982804059,-1665.613525390625,299.1941223144531,0.5514615774154663,0.050000000745058,0.228787213563919,291.1685485839844,291.1499938964844,275.1115417480469,272.6307983398437,286.0791931152344,294.3680114746094,293.1686706542969,1.0,0.1803630590438842,0.9258974194526672,0.9258974194526672,1.0,1.0,-0.7785394191741943,0.3352608382701874,0.4432786107063293,0.1257804930210113,0.0,0.0,0.2701813876628876,25.7461166381836,25.0,0.8418976068496704,-5568.21875,60.887603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34698486328125,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.365234375,18000.0,0.0,0.0,0.1247243210673332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913192421197891,0.1913236230611801,-4.378898211143678e-06,0.0,0.0001265793252969,0.0,0.0,7.848281383514404,0.0,0.0,0.0,0.2852568030357361,4.0,0.0,1.0
822540,293.2726135253906,297.1499938964844,293.1499938964844,0.0068307649344205,-443.23150634765625,301.1713562011719,0.5512320399284363,0.050000000745058,0.0458029434084892,294.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1696472167969,0.5512320399284363,0.050000000745058,0.0482327081263065,293.22283935546875,297.1499938964844,293.1499938964844,0.0773438513278961,-1431.464599609375,304.1564025878906,0.8090887665748596,0.1525276452302932,0.107634462416172,293.2160949707031,297.1499938964844,293.1499938964844,0.1257361471652984,-2862.88720703125,304.1557312011719,0.9213982820510864,0.2262745052576065,0.2152790278196334,293.3431396484375,297.1499938964844,293.1499938964844,0.0047871693968772,-1646.044677734375,299.12457275390625,0.5512320399284363,0.050000000745058,0.2287951856851577,291.1697998046875,291.1499938964844,275.1291809082031,272.63897705078125,286.0959167480469,294.3846740722656,293.1700439453125,1.0,0.1799954622983932,0.9260048866271972,0.9260048866271972,1.0,1.0,-0.7749354243278503,0.3337248861789703,0.4412105679512024,0.1249665841460228,0.0,0.0,0.2674646079540252,25.75342559814453,25.0,1.92240571975708,-5532.25,60.36928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,306.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1238853484392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189381331205368,0.189385712146759,-4.374845048005227e-06,0.0,0.0001257278781849,0.0,0.0,7.756752967834473,0.0,0.0,0.0,0.2848924398422241,4.0,0.0,1.0
822600,293.2726135253906,297.1499938964844,293.1499938964844,0.0068307649344205,-443.23150634765625,301.1713562011719,0.5512320399284363,0.050000000745058,0.0458029434084892,294.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1696472167969,0.5512320399284363,0.050000000745058,0.0482327081263065,293.22283935546875,297.1499938964844,293.1499938964844,0.0773438513278961,-1431.464599609375,304.1564025878906,0.8090887665748596,0.1525276452302932,0.107634462416172,293.2160949707031,297.1499938964844,293.1499938964844,0.1257361471652984,-2862.88720703125,304.1557312011719,0.9213982820510864,0.2262745052576065,0.2152790278196334,293.3431396484375,297.1499938964844,293.1499938964844,0.0047871693968772,-1646.044677734375,299.12457275390625,0.5512320399284363,0.050000000745058,0.2287951856851577,291.1697998046875,291.1499938964844,275.1291809082031,272.63897705078125,286.0959167480469,294.3846740722656,293.1700439453125,1.0,0.1799954622983932,0.9260048866271972,0.9260048866271972,1.0,1.0,-0.7749354243278503,0.3337248861789703,0.4412105679512024,0.1249665841460228,0.0,0.0,0.2674646079540252,25.75342559814453,25.0,1.92240571975708,-5532.25,60.36928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,306.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1238853484392166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189381331205368,0.189385712146759,-4.374845048005227e-06,0.0,0.0001257278781849,0.0,0.0,7.756752967834473,0.0,0.0,0.0,0.2848924398422241,4.0,0.0,1.0
822660,293.2737731933594,297.1499938964844,293.1499938964844,0.0067783752456307,-440.6322937011719,301.12615966796875,0.551000714302063,0.050000000745058,0.0458045564591884,294.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1715087890625,0.551000714302063,0.050000000745058,0.0482344031333923,293.2242126464844,297.1499938964844,293.1499938964844,0.0759450793266296,-1411.68310546875,304.1566162109375,0.8050615191459656,0.1504051983356475,0.1061634421348571,293.21612548828125,297.1499938964844,293.1499938964844,0.1245728656649589,-2841.394775390625,304.15576171875,0.9184080958366394,0.2245983630418777,0.2136991918087005,293.3444519042969,297.1499938964844,293.1499938964844,0.0047240760177373,-1626.2396240234375,299.0548400878906,0.551000714302063,0.050000000745058,0.2288032472133636,291.17169189453125,291.1499938964844,275.14654541015625,272.6468811035156,286.1127319335937,294.4017639160156,293.1719665527344,1.0,0.1796242594718933,0.9261224865913392,0.9261224865913392,1.0,1.0,-0.7712876200675964,0.3321705758571625,0.4391170144081116,0.1241455078125,0.0,0.0,0.2644456624984741,25.76087951660156,25.0,2.4211208820343018,-5494.408203125,59.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,306.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.650390625,18000.0,0.0,0.0,0.1230347529053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872519552707672,0.187256321310997,-4.3704890231310856e-06,0.0,0.0001248646294698,0.0,0.0,7.656692028045654,0.0,0.0,0.0,0.2844956219196319,4.0,0.0,1.0
822720,293.2737731933594,297.1499938964844,293.1499938964844,0.0067783752456307,-440.6322937011719,301.12615966796875,0.551000714302063,0.050000000745058,0.0458045564591884,294.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1715087890625,0.551000714302063,0.050000000745058,0.0482344031333923,293.2242126464844,297.1499938964844,293.1499938964844,0.0759450793266296,-1411.68310546875,304.1566162109375,0.8050615191459656,0.1504051983356475,0.1061634421348571,293.21612548828125,297.1499938964844,293.1499938964844,0.1245728656649589,-2841.394775390625,304.15576171875,0.9184080958366394,0.2245983630418777,0.2136991918087005,293.3444519042969,297.1499938964844,293.1499938964844,0.0047240760177373,-1626.2396240234375,299.0548400878906,0.551000714302063,0.050000000745058,0.2288032472133636,291.17169189453125,291.1499938964844,275.14654541015625,272.6468811035156,286.1127319335937,294.4017639160156,293.1719665527344,1.0,0.1796242594718933,0.9261224865913392,0.9261224865913392,1.0,1.0,-0.7712876200675964,0.3321705758571625,0.4391170144081116,0.1241455078125,0.0,0.0,0.2644456624984741,25.76087951660156,25.0,2.4211208820343018,-5494.408203125,59.84811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,306.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.650390625,18000.0,0.0,0.0,0.1230347529053688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872519552707672,0.187256321310997,-4.3704890231310856e-06,0.0,0.0001248646294698,0.0,0.0,7.656692028045654,0.0,0.0,0.0,0.2844956219196319,4.0,0.0,1.0
822780,293.2749328613281,297.1499938964844,293.1499938964844,0.0067261811345815,-438.03656005859375,301.0804138183594,0.5507677793502808,0.050000000745058,0.0458061844110488,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.5507677793502808,0.050000000745058,0.0482361204922199,293.2256774902344,297.1499938964844,293.1499938964844,0.0745111778378486,-1391.49267578125,304.15679931640625,0.8008384704589844,0.1482292264699936,0.1046550199389457,293.21612548828125,297.1499938964844,293.1499938964844,0.1234198063611984,-2820.066162109375,304.15576171875,0.9154306650161744,0.2229219526052475,0.2121189087629318,293.34576416015625,297.1499938964844,293.1499938964844,0.0046611167490482,-1606.4053955078125,298.9844055175781,0.5507677793502808,0.050000000745058,0.2288113832473755,291.1730041503906,291.1499938964844,275.1636047363281,272.6545715332031,286.129638671875,294.4192199707031,293.173095703125,1.0,0.1792493313550949,0.9262401461601256,0.9262401461601256,1.0,1.0,-0.7675944566726685,0.3305971026420593,0.4369973838329315,0.1233166381716728,0.0,0.0,0.2612771987915039,25.768455505371094,25.0,1.5379843711853027,-5453.82373046875,59.3239860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1221657618880271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849976181983947,0.1850019842386245,-4.365820586826885e-06,0.0,0.0001239827251993,0.0,0.0,7.551050662994385,0.0,0.0,0.0,0.2840767204761505,4.0,0.0,1.0
822840,293.2749328613281,297.1499938964844,293.1499938964844,0.0067261811345815,-438.03656005859375,301.0804138183594,0.5507677793502808,0.050000000745058,0.0458061844110488,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.5507677793502808,0.050000000745058,0.0482361204922199,293.2256774902344,297.1499938964844,293.1499938964844,0.0745111778378486,-1391.49267578125,304.15679931640625,0.8008384704589844,0.1482292264699936,0.1046550199389457,293.21612548828125,297.1499938964844,293.1499938964844,0.1234198063611984,-2820.066162109375,304.15576171875,0.9154306650161744,0.2229219526052475,0.2121189087629318,293.34576416015625,297.1499938964844,293.1499938964844,0.0046611167490482,-1606.4053955078125,298.9844055175781,0.5507677793502808,0.050000000745058,0.2288113832473755,291.1730041503906,291.1499938964844,275.1636047363281,272.6545715332031,286.129638671875,294.4192199707031,293.173095703125,1.0,0.1792493313550949,0.9262401461601256,0.9262401461601256,1.0,1.0,-0.7675944566726685,0.3305971026420593,0.4369973838329315,0.1233166381716728,0.0,0.0,0.2612771987915039,25.768455505371094,25.0,1.5379843711853027,-5453.82373046875,59.3239860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1221657618880271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849976181983947,0.1850019842386245,-4.365820586826885e-06,0.0,0.0001239827251993,0.0,0.0,7.551050662994385,0.0,0.0,0.0,0.2840767204761505,4.0,0.0,1.0
822900,293.2755126953125,297.1499938964844,293.1499938964844,0.0067003895528614,-436.7610778808594,301.0572204589844,0.5506508350372314,0.050000000745058,0.0458070039749145,294.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1729736328125,0.5506508350372314,0.050000000745058,0.0482369810342788,293.2264099121094,297.1499938964844,293.1499938964844,0.0737847536802291,-1381.3062744140625,304.1568908691406,0.798672080039978,0.1471206843852996,0.1038864403963089,293.21612548828125,297.1499938964844,293.1499938964844,0.1228540167212486,-2809.602294921875,304.15576171875,0.9139506220817566,0.2220839262008667,0.211328849196434,293.346435546875,297.1499938964844,293.1499938964844,0.004629804752767,-1596.5498046875,298.94873046875,0.5506508350372314,0.050000000745058,0.2288154661655426,291.1729431152344,291.1499938964844,275.17205810546875,272.6582946777344,286.1381225585937,294.4281005859375,293.1727600097656,1.0,0.1790604144334793,0.9262989163398744,0.9262989163398744,1.0,1.0,-0.7657307982444763,0.3298031091690063,0.4359276890754699,0.1228992342948913,0.0,0.0,0.2597471475601196,25.772262573242188,25.0,-0.2291809171438217,-5429.56298828125,59.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,306.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1217184737324714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838848143815994,0.183889165520668,-4.363457264844328e-06,0.0,0.0001235287782037,0.0,0.0,7.498952388763428,0.0,0.0,0.0,0.2838697135448456,4.0,0.0,1.0
822960,293.2760925292969,297.1499938964844,293.1499938964844,0.0066751427948474,-435.5256958007813,301.03369140625,0.5505337715148926,0.050000000745058,0.0458078235387802,294.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.172119140625,0.5505337715148926,0.050000000745058,0.0482378453016281,293.2272033691406,297.1499938964844,293.1499938964844,0.0730565041303634,-1371.12890625,304.1569519042969,0.7964723110198975,0.1460002362728119,0.1031093075871467,293.21612548828125,297.1499938964844,293.1499938964844,0.1223011910915374,-2799.389892578125,304.1557006835937,0.9124789237976074,0.2212462276220321,0.2105389684438705,293.3470764160156,297.1499938964844,293.1499938964844,0.0045989044010639,-1586.8594970703125,298.9125671386719,0.5505337715148926,0.050000000745058,0.2288195788860321,291.17193603515625,291.1499938964844,275.1803894042969,272.6620178222656,286.1466369628906,294.43707275390625,293.17144775390625,1.0,0.1788706183433532,0.9263644218444824,0.9263644218444824,1.0,1.0,-0.7638571262359619,0.329005092382431,0.4348520040512085,0.1224803104996681,0.0,0.0,0.2583867907524109,25.776058197021484,25.0,-2.2448270320892334,-5406.52783203125,58.79702758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,306.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.1212582662701606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828572154045105,0.1828615814447403,-4.361170795164071e-06,0.0,0.0001230617199325,0.0,0.0,7.45075798034668,0.0,0.0,0.0,0.2836774587631225,4.0,0.0,1.0
